Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.90366,40.90366,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1174872,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.8767,38.8767,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1174872,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1174872,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.95184,35.95184,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1174872,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,34.6272,34.6272,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1174872,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,33.48037,33.48037,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1174872,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,32.43133,32.43133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1174872,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.30228,31.30228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1174872,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.40437,30.40437,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1174872,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.60425,29.60425,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1174872,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.01333,36.99109,28.77747,0,0,0,0,0,0,0,0,0,0,29.01333,0,0,0,0,328.9613,22.69302,29.01333,0,29.01333,135.4452,32.24879,0.1174537,0,23.21066,0,51.70635
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.35672,44.56538,30.80443,3.363079,3.363079,0,0,0,3.363079,1378.401,0,0,0,46.35672,3.540083,3.363079,0,0,299.948,48.80502,42.81663,0,42.81663,176.0646,41.92006,0.1174043,3.699387,37.08537,0,95.16174
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,77.16511,61.09697,35.53399,8.28118,8.28118,0,-1,0,8.28118,931.8129,0,0,0,77.16511,8.717032,8.28118,0,0,257.1314,87.33999,68.44807,0,68.44807,241.0001,57.38087,0.1173253,9.109299,61.73208,0,164.5051
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,80.18591,68.36823,40.40581,46.16375,46.16375,0,0,0,46.16375,173.6989,0,0,0,80.18591,48.59342,46.16375,0,0,188.6833,148.9433,31.59248,0,31.59248,270.9714,64.51687,0.1172889,50.78012,64.14872,0,229.1292
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,66.71212,67.34961,44.25525,0,0,0,0,0,0,0,0,0,0,66.71212,0,0,0,0,157.0908,177.3765,66.71212,0,66.71212,334.2601,79.58557,0.1172121,0,53.3697,0,244.0886
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,49.55499,63.92323,47.18011,12.33346,12.33346,0,0,0,12.33346,401.7932,0,0,0,49.55499,12.98259,12.33346,0,0,90.3787,237.4174,36.5724,0,36.5724,368.9557,87.84642,0.11717,13.5668,39.64399,0,286.9724
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,52.89775,68.32325,49.88272,23.38935,23.38935,0,0,0,23.38935,226.1617,0,0,0,52.89775,24.62037,23.38935,0,0,53.8063,270.3326,28.27738,0,28.27738,395.782,94.23362,0.1171375,25.72828,42.3182,0,323.2303
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,55.65771,71.27974,51.45628,10.43606,10.43606,0,-1,0,10.43606,533.321,19.14347,0,0,55.65771,10.98533,10.43606,0,0,25.52892,295.7822,25.52892,0,25.52892,420.0009,100,0.1171082,11.47967,44.52617,0,351.4399
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,40.67291,65.77981,51.85634,65.50343,65.50343,20.25,0,7.39125,65.50343,62.0928,0,0,0,40.67291,47.63518,45.25343,0,0,0,318.7582,0,6.96227,-6.96227,412.662,98.25266,0.1171082,72.05376,32.53833,81,359.4312
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.67673,58.32692,52.2564,5.89173,5.89173,0,0,0,5.89173,316.9991,4.739057,0,0,18.67673,6.201821,5.89173,0,0,7.735856,311.796,7.735856,0,7.735856,420.0009,100,0.1170993,6.480904,14.94139,0,330.4727
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.95343,55.80762,51.02956,23.10464,23.10464,0,0,0,23.10464,64.72049,0,0,0,14.95343,24.32067,23.10464,0,0,0,318.7582,0,9.367236,-9.367236,410.1269,97.64907,0.1170993,25.4151,11.96275,0,333.7117
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.93578,47.93578,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,10.40804,309.391,0,43.97086,-43.97086,363.7776,86.61353,0.1170993,45.94954,0,0,309.391
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.01091,45.01091,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,59.26455,265.4201,0,27.87476,-27.87476,334.395,79.61769,0.1170993,29.12913,0,0,265.4201
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,42.77948,42.77948,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,90.2365,237.5454,0,9.385962,-9.385962,324.5013,77.26206,0.1170993,9.808331,0,0,237.5454
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,40.73474,40.73474,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,100.6654,228.1594,0,26.38871,-26.38871,296.6852,70.63918,0.1170993,27.5762,0,0,228.1594
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.73446,38.73446,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,129.9861,201.7707,0,26.02892,-26.02892,269.2483,64.10661,0.1170993,27.20023,0,0,201.7707
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.08088,37.08088,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,158.9072,175.7418,0,26.10345,-26.10345,241.7328,57.55532,0.1170993,27.27811,0,0,175.7418
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.78292,35.78292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.911,149.6383,0,0,0,241.7328,57.55532,0.1170993,0,0,0,149.6383
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,34.45829,34.45829,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,187.911,149.6383,0,45.60244,-45.60244,193.6636,46.11029,0.1170993,47.65455,0,0,149.6383
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.30256,33.30256,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,238.5804,104.0359,0,4.599723,-4.599723,188.8151,44.95588,0.1170993,4.806711,0,0,104.0359
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.22685,32.22685,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,243.6912,99.43616,0,2.946573,-2.946573,185.7091,44.21637,0.1170993,3.079169,0,0,99.43616
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.10669,31.10669,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,246.9651,96.48959,0,43.28133,-43.28133,140.0866,33.35389,0.1170993,45.22898,0,0,96.48959
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.1999,30.1999,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,295.0555,53.20826,0,4.401433,-4.401433,135.4471,32.24924,0.1170993,4.599498,0,0,53.20826
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.39978,29.39978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.946,48.80683,0,0,0,135.4471,32.24924,0.1170993,0,0,0,48.80683
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.7708,32.68172,28.60855,34.43555,34.43555,0,0,0,34.43555,42.89403,0,0,0,14.7708,36.24796,34.43555,0,0,299.946,48.80683,0,21.47716,-21.47716,112.8082,26.85904,0.1170993,37.87911,11.81664,0,63.57763
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.90094,34.78853,30.62663,31.30779,31.30779,81,0,22.761,31.30779,47.59499,0,0,0,14.90094,0,0,49.69221,47.2076,323.8095,27.32967,62.10854,0,62.10854,171.7295,40.8879,0.1171954,34.43856,11.92075,81,42.23061
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.6361,40.40236,35.30285,0,0,0,-1,0,0,0,0,0,0,17.6361,0,0,0,0,261.701,83.22736,17.6361,0,17.6361,188.4606,44.87148,0.1171751,0,14.10888,0,100.8635
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.91656,46.75468,40.15688,28.0141,28.0141,0,0,0,28.0141,78.23401,3.552714E-15,0,0,21.91656,29.48853,28.0141,0,0,244.0649,99.09985,0,7.571974,-7.571974,180.479,42.97111,0.1171751,30.81552,17.53325,0,121.0164
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,51.37311,61.01542,44.00632,39.33683,39.33683,0,0,0,39.33683,130.598,0,0,0,51.37311,41.40719,39.33683,0,0,252.4782,91.52788,9.965921,0,9.965921,189.9335,45.22218,0.1171637,43.27051,41.09849,0,142.901
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,53.0041,64.97254,46.93119,7.165146,7.165146,0,0,0,7.165146,739.7491,0,0,0,53.0041,7.542259,7.165146,0,0,242.5122,100.4972,45.46185,0,45.46185,233.0624,55.49094,0.1171115,7.88166,42.40328,0,153.5013
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,41.08323,63.51977,49.67825,61.95529,61.95529,0,0,0,61.95529,66.31108,0,0,0,41.08323,65.21609,61.95529,0,0,197.0504,141.4129,0,24.13287,-24.13287,207.6241,49.43422,0.1171115,68.15083,32.86658,0,182.4961
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,69.64843,77.18124,51.2607,38.33999,38.33999,0,-1,0,38.33999,181.66,0,0,0,69.64843,40.35789,38.33999,0,0,223.8647,117.28,29.29055,0,29.29055,235.4116,56.05027,0.1170779,42.17399,55.71875,0,186.9284
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,31.36371,62.12521,51.66076,27.5764,27.5764,0,0,0,27.5764,113.7339,0,0,0,31.36371,29.02779,27.5764,0,0,194.5742,143.6415,2.335916,0,2.335916,237.6276,56.5779,0.1170752,30.33404,25.09097,0,175.0052
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,27.80918,61.28536,52.06081,18.9676,18.9676,0,0,0,18.9676,146.6141,0,0,0,27.80918,19.9659,18.9676,0,0,192.2382,145.7438,7.843278,0,7.843278,245.0684,58.34951,0.1170662,20.86436,22.24734,0,173.553
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.20965,54.409,50.86064,21.47532,21.47532,0,0,0,21.47532,52.19786,0,3.552714E-15,0,11.20965,22.60559,21.47532,0,0,184.395,152.8028,0,11.39594,-11.39594,233.056,55.48942,0.1170662,23.62285,8.967724,0,164.0124
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,47.78465,47.78465,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,197.0571,141.4068,0,56.41488,-56.41488,173.5895,41.33076,0.1170662,58.95355,0,0,141.4068
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,44.83311,44.83311,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,259.7403,84.99194,0,14.66564,-14.66564,158.1306,37.65007,0.1170662,15.32559,0,0,84.99194
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,42.61057,42.61057,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,276.0355,70.3263,0,53.85675,-53.85675,101.3606,24.13343,0.1170662,56.2803,0,0,70.3263
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,40.58361,40.58361,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,335.8763,16.46955,0,2.427458,-2.427458,98.80183,23.5242,0.1170662,2.536694,0,0,16.46955
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,38.55665,38.55665,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,338.5735,14.04209,0,11.4708,-11.4708,86.71056,20.64533,0.1170662,11.98698,0,0,14.04209
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.90308,36.90308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.3188,2.571299,0,0,0,86.71056,20.64533,0.1170662,0,0,0,2.571299
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,35.63179,35.63179,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,351.3188,2.571299,0,2.276961,-2.276961,84.31042,20.07387,0.1170662,2.379425,0,0,2.571299
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.30715,34.30715,28.98515,0.279621,0,-1,0,0.279621,0,0,28.70553,31.60404,0,0.2943379,0.279621,0,0,353.8488,0.2943379,0,0.2943379,-0.2943379,84.00017,20,0.1170662,31.88367,0,0,0.2943379
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.13365,33.13365,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170662,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.07572,32.07572,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170662,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.95556,30.95556,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170662,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.03098,30.03098,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1171648,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.23087,29.23087,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1172292,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.74298,35.36598,28.43075,28.31039,28.31039,81,0,22.761,28.31039,87.39893,0,0,0,24.74298,0,0,52.68961,50.05513,225.6106,115.7087,74.7981,0,74.7981,276.9276,65.935,0.1173104,31.14143,19.79438,81,140.4517
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.92663,44.01681,30.43104,92.73177,92.73177,81,0,22.761,92.73177,49.52632,0,0,0,45.92663,12.34923,11.73177,0,0,150.8125,183.027,33.5774,0,33.5774,308.7819,73.51935,0.1173595,102.0049,36.74131,81,228.9536
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,73.32828,59.06115,35.10727,38.32413,38.32413,0,-1,0,38.32413,191.3371,0,0,0,73.32828,40.34119,38.32413,0,0,117.2351,213.2466,32.98709,0,32.98709,340.0762,80.97035,0.1173217,42.15654,58.66262,0,286.5749
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,80.2412,67.80286,39.93463,5.548999,5.548999,0,0,0,5.548999,1446.048,0,0,0,80.2412,5.841052,5.548999,0,0,84.248,242.935,74.40015,0,74.40015,410.6584,97.7756,0.1172365,6.103899,64.19296,0,323.1762
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,81.42319,73.16209,43.7574,15.14284,15.14284,0,0,0,15.14284,537.7008,55.6355,0,0,81.42319,15.93984,15.14284,0,0,9.847854,309.8952,9.847854,0,9.847854,420.0009,100,0.1172253,16.65713,65.13855,0,391.3184
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,76.25157,74.49275,46.68226,17.25816,17.25816,0,0,0,17.25816,441.8292,58.08509,0,0,76.25157,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1172253,18.98397,61.00126,0,395.0098
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,79.00734,79.34965,49.456,18.40044,18.40044,0,0,0,18.40044,429.3773,59.63845,0,0,79.00734,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1172253,20.24049,63.20587,0,397.7656
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,61.48506,73.24804,51.02956,0,0,0,-1,0,0,0,61.48506,0,0,61.48506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172253,0,49.18805,0,380.2433
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,56.08195,71.45674,51.45628,19.73977,19.73977,0,0,0,19.73977,284.1064,35.30325,0,0,56.08195,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1172253,21.71375,44.86556,0,374.8402
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,37.67604,64.70997,51.90968,0,0,0,0,0,0,0,37.67604,0,0,37.67604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172253,0,30.14083,0,356.4343
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.00427,54.45729,50.65617,9.216132,9.216132,0,0,0,9.216132,130.2528,2.303074,0,0,12.00427,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1172253,10.13775,9.603414,0,330.7625
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,47.58017,47.58017,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1172253,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,44.65531,44.65531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1172253,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1172253,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,40.37914,40.37914,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1172253,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,38.37885,38.37885,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1172253,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1172253,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,35.45398,35.45398,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1172253,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.12935,34.12935,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1172253,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.95585,32.95585,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1172253,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.90681,31.90681,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1172253,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.75109,30.75109,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1172253,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.82651,29.82651,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1172253,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.02639,29.02639,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1172253,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.34224,32.45114,28.22628,47.06517,47.06517,0,0,0,47.06517,32.59787,7.105427E-15,0,0,15.34224,49.54229,47.06517,0,0,239.9289,102.8222,0,34.20004,-34.20004,156.3343,37.22237,0.1172253,51.77169,12.27379,0,118.1644
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.41795,36.26288,30.22657,35.02926,35.02926,0,0,0,35.02926,61.14302,0,7.105427E-15,0,21.41795,36.87291,35.02926,0,0,277.929,68.62215,0,15.45496,-15.45496,140.0433,33.34358,0.1172253,38.53219,17.13436,0,90.04009
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.25091,45.39597,34.87613,26.49961,26.49961,0,-1,0,26.49961,133.0243,0,0,0,35.25091,27.89433,26.49961,0,0,295.1012,53.16719,7.356582,0,7.356582,147.0224,35.00526,0.1172168,29.14957,28.20073,0,88.4181
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,66.95299,61.99542,39.67682,45.16332,45.16332,0,0,0,45.16332,148.2464,0,0,0,66.95299,47.54034,45.16332,0,0,287.7446,59.78811,19.41265,0,19.41265,165.4388,39.39012,0.1171946,49.67965,53.56239,0,126.7411
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,73.3697,69.25894,43.50847,11.99355,11.99355,0,0,0,11.99355,611.7429,0,0,0,73.3697,12.62479,11.99355,0,0,268.3319,77.25949,60.7449,0,60.7449,223.0665,53.11097,0.1171252,13.19291,58.69576,0,150.6292
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,68.53719,70.7821,46.46001,2.701824,2.701824,0,0,0,2.701824,2536.701,0,0,0,68.53719,2.844025,2.701824,0,0,207.587,131.9299,65.69316,0,65.69316,285.3885,67.94951,0.1170503,2.972006,54.82975,0,200.4671
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,77.12541,78.11442,49.20707,32.71441,32.71441,0,0,0,32.71441,235.7536,0,0,0,77.12541,34.43622,32.71441,0,0,141.8939,191.0538,42.68919,0,42.68919,325.887,77.592,0.1170016,35.98585,61.70033,0,268.1792
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,66.5724,75.21985,50.8073,2.932674,2.932674,0,-1,0,2.932674,2270.024,0,0,0,66.5724,3.087025,2.932674,0,0,99.20467,229.474,63.48538,0,63.48538,386.1145,91.93185,0.1169293,3.225941,53.25792,0,296.0464
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,39.33012,64.6139,51.2607,11.88203,11.88203,0,0,0,11.88203,331.005,0,0,0,39.33012,12.5074,11.88203,0,0,35.7193,286.6109,26.82272,0,26.82272,411.5608,97.99047,0.1168988,13.07023,31.46409,0,325.941
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,29.75709,61.59726,51.70521,0,0,0,0,0,0,0,20.86051,0,0,29.75709,0,0,0,0,8.896578,310.7513,8.896578,0,8.896578,420.0009,100,0.1168887,0,23.80567,0,340.5084
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.20737,54.6663,50.47837,25.98843,25.98843,0,0,0,25.98843,50.82021,0,3.552714E-15,0,13.20737,27.35624,25.98843,0,0,0,318.7582,0,14.14887,-14.14887,405.0866,96.44901,0.1168887,28.58727,10.5659,0,331.9656
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,47.40237,47.40237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.72096,304.6094,0,0,0,405.0866,96.44901,0.1168887,0,0,0,304.6094
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,44.4775,44.4775,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.72096,304.6094,0,59.15674,-59.15674,342.7299,81.6022,0.1168887,61.81879,0,0,304.6094
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,42.22829,42.22829,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.45068,245.4526,0,49.75333,-49.75333,290.2853,69.11542,0.1168887,51.99223,0,0,245.4526
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.20133,40.20133,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.7321,195.6993,0,42.26282,-42.26282,245.7364,58.50855,0.1168887,44.16464,0,0,195.6993
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.20105,38.20105,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.6908,153.4365,0,22.23069,-22.23069,222.3032,52.92923,0.1168887,23.23108,0,0,153.4365
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,36.55637,36.55637,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.3916,131.2058,0,8.416658,-8.416658,213.4313,50.81687,0.1168887,8.795408,0,0,131.2058
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.2584,35.2584,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.7435,122.7891,0,34.64315,-34.64315,176.9142,42.12234,0.1168887,36.20209,0,0,122.7891
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2358,88.14597,0,0,0,176.9142,42.12234,0.1168887,0,0,0,88.14597
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.77805,32.77805,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.2358,88.14597,0,21.78141,-21.78141,153.9546,36.65577,0.1168887,22.76157,0,0,88.14597
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.729,31.729,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.4374,66.36456,0,48.76455,-48.76455,102.5522,24.41714,0.1168887,50.95896,0,0,66.36456
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.6202,17.60001,0,0,0,102.5522,24.41714,0.1168887,0,0,0,17.60001
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.65759,29.65759,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.6202,17.60001,0,11.22157,-11.22157,90.72363,21.60082,0.1168887,11.72654,0,0,17.60001
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.85748,28.85748,29.68424,29.68424,23.62472,0,8.245055,29.68424,0,0,3.552714E-15,0,0,6.378438,6.059515,0,0,347.0887,6.378438,0,6.378438,-6.378438,84.00017,20,0.1168887,32.65266,0,81,6.378438
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.677535,29.32151,28.05737,0,0,72.31579,0,20.56389,0,0,0,0,0,4.677535,0,0,72.31579,68.7,354.1758,0,73.37753,0,73.37753,153.6122,36.57426,0.1169476,0,3.742028,81,4.677535
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.97866,36.81181,30.03098,22.64405,22.64405,81,0,22.761,22.64405,105.8939,0,0,0,23.97866,0,0,58.35595,55.43815,280.7983,66.03978,79.41682,0,79.41682,228.9536,54.51266,0.1170233,24.90845,19.18293,81,90.01845
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.21735,46.1114,34.65387,41.44706,41.44706,0,-1,0,41.44706,92.20762,7.105427E-15,0,0,38.21735,43.62849,41.44706,0,0,201.3815,137.5149,0,5.411137,-5.411137,223.2498,53.1546,0.1170233,45.59177,30.57388,0,175.7323
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.50032,49.70789,39.42789,0,0,0,0,0,0,0,0,0,0,33.50032,0,0,0,0,207.3938,132.1038,33.50032,0,33.50032,255.031,60.72154,0.1169852,0,26.80026,0,165.6041
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,44.29783,57.58522,43.25955,6.155505,6.155505,0,0,0,6.155505,719.6457,0,0,0,44.29783,6.479479,6.155505,0,0,173.8935,162.2541,37.81835,0,37.81835,290.9086,69.26382,0.1169423,6.771056,35.43826,0,206.5519
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,37.77105,58.49289,46.2022,0,0,0,0,0,0,0,0,0,0,37.77105,0,0,0,0,136.0751,196.2906,37.77105,0,37.77105,326.7414,77.79541,0.1168994,0,30.21684,0,234.0616
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,37.07096,61.28123,48.98482,0,0,0,0,0,0,0,0,0,0,37.07096,0,0,0,0,98.30411,230.2845,37.07096,0,37.07096,361.91,86.16887,0.1168574,0,29.65677,0,267.3555
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.42149,57.17068,50.58504,53.20879,53.20879,0,-1,0,53.20879,38.37992,0,7.105427E-15,0,20.42149,56.00925,53.20879,0,0,61.23314,263.6484,0,35.58776,-35.58776,324.3972,77.23727,0.1168574,58.52967,16.33719,0,284.0699
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,35.32309,62.87699,51.02956,20.07157,20.07157,0,0,0,20.07157,175.9857,0,0,0,35.32309,21.12796,20.07157,0,0,100.7751,228.0606,14.19512,0,14.19512,337.8639,80.44362,0.1168413,22.07872,28.25847,0,263.3837
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.06985,59.39019,51.50962,20.935,20.935,0,0,0,20.935,114.9742,0,0,0,24.06985,22.03684,20.935,0,0,86.57998,240.8362,2.03301,0,2.03301,339.7925,80.90282,0.116839,23.0285,19.25588,0,264.9061
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.04706,52.48512,50.28278,36.77625,36.77625,0,0,0,36.77625,19.16199,0,0,0,7.04706,38.71185,36.77625,0,0,84.54697,242.666,0,31.66479,-31.66479,306.4149,72.95579,0.116839,40.45388,5.637649,0,249.713
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,47.20678,47.20678,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,119.7301,211.0012,0,10.02745,-10.02745,295.8451,70.43916,0.116839,10.47869,0,0,211.0012
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,44.28192,44.28192,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,130.8717,200.9737,0,8.850025,-8.850025,286.5163,68.21803,0.116839,9.248276,0,0,200.9737
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.05938,42.05938,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,140.705,192.1237,0,17.18876,-17.18876,268.3978,63.90411,0.116839,17.96225,0,0,192.1237
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.03242,40.03242,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,159.8036,174.9349,0,50.30421,-50.30421,215.3725,51.27906,0.116839,52.5679,0,0,174.9349
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.00546,38.00546,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,215.6972,124.6307,0,27.2881,-27.2881,186.6083,44.43046,0.116839,28.51607,0,0,124.6307
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,36.35189,36.35189,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,246.0173,97.34262,0,5.572827,-5.572827,180.734,43.03182,0.116839,5.823605,0,0,97.34262
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.0806,35.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.2094,91.76979,0,0,0,180.734,43.03182,0.116839,0,0,0,91.76979
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.75596,33.75596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.2094,91.76979,0,0,0,180.734,43.03182,0.116839,0,0,0,91.76979
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,32.58246,32.58246,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,252.2094,91.76979,0,0.04300244,-0.04300244,180.6887,43.02103,0.116839,0.04493755,0,0,91.76979
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,31.53342,31.53342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.2572,91.72679,0,0,0,180.6887,43.02103,0.116839,0,0,0,91.72679
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.3777,30.3777,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,252.2572,91.72679,0,39.89987,-39.89987,138.6305,33.00721,0.116839,41.69537,0,0,91.72679
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,29.45312,29.45312,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,296.5903,51.82692,0,13.54132,-13.54132,124.3567,29.60869,0.116839,14.15068,0,0,51.82692
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.67968,28.67968,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,311.6363,38.2856,0,12.81022,-12.81022,110.8536,26.39366,0.116839,13.38668,0,0,38.2856
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.6822,28.57457,27.85289,26.63395,26.63395,20.25,0,7.39125,26.63395,10.07061,0,0,0,2.6822,6.719948,6.383951,0,0,325.8698,25.47538,0,4.037748,-4.037748,106.5974,25.38029,0.116839,29.29735,2.14576,81,28.15758
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.46817,34.12955,29.82651,43.71387,43.71387,81,0,22.761,43.71387,35.38504,0,0,0,15.46817,0,0,37.28613,35.42182,330.3562,21.43763,50.88999,0,50.88999,154.8759,36.87514,0.116923,48.08526,12.37454,81,36.90581
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.428575,37.10266,34.43161,32.59785,32.59785,0,-1,0,32.59785,28.92392,0,7.105427E-15,0,9.428575,34.31353,32.59785,0,0,279.4662,67.23862,0,24.88495,-24.88495,128.6449,30.62967,0.116923,35.85763,7.54286,0,76.6672
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.06678,52.33964,39.20564,25.11077,25.11077,0,0,0,25.11077,167.5248,0,0,0,42.06678,26.43239,25.11077,0,0,307.1162,42.35368,15.63438,0,15.63438,143.4769,34.16111,0.1169053,27.62185,33.65342,0,84.42045
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,59.46857,62.96938,43.01062,0,0,0,0,0,0,0,0,0,0,59.46857,0,0,0,0,291.4818,56.42462,59.46857,0,59.46857,199.8938,47.59366,0.1168379,0,47.57486,0,115.8932
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,33.506,56.72598,45.95327,31.7855,31.7855,0,0,0,31.7855,105.4129,0,0,0,33.506,33.45842,31.7855,0,0,232.0132,109.9463,0.04758189,0,0.04758189,199.9389,47.60441,0.1168379,34.96405,26.8048,0,143.4523
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.23544,57.54103,48.73589,34.09183,34.09183,0,0,0,34.09183,79.88847,0,7.105427E-15,0,27.23544,35.88614,34.09183,0,0,231.9656,109.9892,0,8.650698,-8.650698,190.8203,45.43331,0.1168379,37.50101,21.78835,0,137.2246
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.20798,54.53844,50.3539,22.67061,22.67061,0,-1,0,22.67061,58.26038,0,0,0,13.20798,23.8638,22.67061,0,0,241.5775,101.3385,0,10.65582,-10.65582,179.5881,42.75898,0.1168379,24.93768,10.56639,0,114.5464
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.5415,57.78308,50.8073,39.18512,39.18512,0,0,0,39.18512,54.97367,0,7.105427E-15,0,21.5415,41.24749,39.18512,0,0,253.4173,90.68264,0,19.706,-19.706,158.8161,37.81329,0.1168379,43.10363,17.2332,0,112.2241
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.35299,61.02421,51.30515,0,0,0,0,0,0,0,0,0,0,29.35299,0,0,0,0,275.3129,70.97665,29.35299,0,29.35299,186.6628,44.44344,0.1168046,0,23.48239,0,100.3296
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.02659,55.17763,50.07831,11.94785,11.94785,0,0,0,11.94785,134.1378,0,0,0,16.02659,12.57668,11.94785,0,0,245.9599,97.39433,3.449906,0,3.449906,189.9357,45.22269,0.1168007,13.14264,12.82127,0,113.4209
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.0112,47.0112,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,242.51,100.4992,0,25.70576,-25.70576,162.8394,38.77121,0.1168007,26.86252,0,0,100.4992
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.07745,44.07745,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,271.0719,74.79348,0,33.56816,-33.56816,127.4555,30.34648,0.1168007,35.07872,0,0,74.79348
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.8549,41.8549,39.46308,39.16406,0,-1,0,39.16406,0,0,0.2990155,4.245323,0,41.22533,39.16406,0,0,308.3699,41.22533,0,41.22533,-41.22533,84.00017,20,0.1168007,43.40939,0,0,41.22533
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.82795,39.82795,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.82766,37.82766,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.18298,36.18298,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.90279,34.90279,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,33.55149,33.55149,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,32.40466,32.40466,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.32895,31.32895,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.1999,30.1999,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168007,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.30199,29.30199,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1168702,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,28.50187,28.50187,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1169499,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.79614,32.86398,27.67509,28.03706,28.03706,81,0,22.761,28.03706,67.04036,0,0,0,18.79614,0,0,52.96294,50.31479,239.4321,103.2693,69.11094,0,69.11094,258.42,61.52845,0.1170369,30.84076,15.03692,81,122.0655
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.2812,42.32435,29.65759,46.16782,46.16782,81,0,22.761,46.16782,93.74754,0,0,0,43.2812,0,0,34.83218,33.09057,170.3212,165.4692,76.37177,0,76.37177,330.8726,78.77904,0.1171155,50.78461,34.62496,81,208.7504
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,53.99763,50.90026,34.20047,71.27563,68.7,0,-1,0,68.7,78.59917,0,2.575636,9.703199,53.99763,72.31579,68.7,0,0,93.9494,234.2038,0,18.31816,-18.31816,311.5636,74.18166,0.1171155,78.4032,43.1981,0,288.2014
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,80.90189,66.86677,38.95671,13.71824,13.71824,0,0,0,13.71824,589.7397,0,0,0,80.90189,14.44025,13.71824,0,0,114.3029,215.8856,66.46164,0,66.46164,374.6146,89.19378,0.1170404,15.09006,64.7215,0,296.7875
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,85.26114,73.65649,42.75281,7.374377,7.374377,0,0,0,7.374377,1156.181,29.65736,0,0,85.26114,7.762502,7.374377,0,0,47.84128,275.7011,47.84128,0,47.84128,420.0009,100,0.1169863,8.111814,68.20892,0,360.9622
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,83.8246,76.81424,45.70435,0,0,0,0,0,0,0,83.8246,0,0,83.8246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169863,0,67.05968,0,402.5828
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,81.07188,79.1273,48.50475,25.538,25.538,0,0,0,25.538,317.4559,54.18978,0,0,81.07188,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1169863,28.0918,64.85751,0,399.8301
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,77.00483,79.24403,50.13165,22.62712,22.62712,0,-1,0,22.62712,340.321,53.18681,0,0,77.00483,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1169863,24.88983,61.60386,0,395.7631
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,55.51353,70.23346,50.61172,27.36594,27.36594,0,0,0,27.36594,202.8563,26.70729,0,0,55.51353,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1169863,30.10253,44.41083,0,374.2718
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,37.44726,63.71686,51.0829,14.41576,14.41576,0,0,0,14.41576,259.7661,22.27278,0,0,37.44726,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1169863,15.85734,29.95781,0,356.2055
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.58719,55.18744,49.90939,60.5618,60.5618,0,0,0,60.5618,27.38886,0,0,0,16.58719,63.74926,60.5618,0,0,0,318.7582,0,47.16208,-47.16208,370.2877,88.16355,0.1169863,66.61798,13.26975,0,335.3454
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,46.8334,46.8334,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.40231,271.5962,0,50.59807,-50.59807,316.9526,75.46475,0.1169863,52.87498,0,0,271.5962
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.90853,43.90853,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.6224,220.9981,0,19.62961,-19.62961,296.2612,70.53823,0.1169863,20.51294,0,0,220.9981
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,41.6771,41.6771,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.4331,201.3685,0,47.35591,-47.35591,246.3437,58.65313,0.1169863,49.48692,0,0,201.3685
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,39.67682,39.67682,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.0508,154.0126,0,65.43311,-65.43311,177.3711,42.23113,0.1169863,68.37761,0,0,154.0126
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,37.67653,37.67653,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.7542,88.57944,0,42.14402,-42.14402,132.9474,31.65408,0.1169863,44.04051,0,0,88.57944
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.00517,36.00517,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.5809,46.43541,0,18.96838,-18.96838,112.953,26.89351,0.1169863,19.82196,0,0,46.43541
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.70721,34.70721,34.50098,26.09368,0,-1,0,26.09368,0,0,8.4073,11.8574,0,27.46703,26.09368,0,0,323.6569,27.46703,0,27.46703,-27.46703,84.00017,20,0.1169863,37.95108,0,0,27.46703
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,33.38258,33.38258,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169863,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.22685,32.22685,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169863,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.15114,31.15114,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169863,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.03098,30.03098,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169863,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.15086,29.15086,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1170513,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.35074,28.35074,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1171361,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.31882,35.47567,27.53284,42.05618,42.05618,81,0,22.761,42.05618,67.33569,0,0,0,28.31882,0,0,38.94382,36.99663,267.3526,78.14085,65.31544,0,65.31544,228.3315,54.36454,0.1172269,46.2618,22.65505,81,106.4597
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.46228,44.15058,29.50646,20.9176,20.9176,81,0,22.761,20.9176,236.4625,0,0,0,49.46228,0,0,60.0824,57.07828,202.0372,136.9248,106.5406,0,106.5406,329.4048,78.42956,0.1172711,23.00936,39.56982,81,186.387
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,61.74429,53.45205,34.03156,81.0036,68.7,0,-1,0,68.7,89.87524,0,12.30361,20.40396,61.74429,72.31579,68.7,0,0,95.49663,232.8113,0,10.5715,-10.5715,318.2614,75.77638,0.1172711,89.10397,49.39544,0,294.5555
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,73.57038,63.52169,38.73446,51.49502,51.49502,0,0,0,51.49502,142.8689,0,0,0,73.57038,54.20529,51.49502,0,0,107.2427,222.2398,19.3651,0,19.3651,336.6328,80.15051,0.1172492,56.64453,58.85631,0,295.8102
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,84.98624,73.20508,42.50389,44.48769,44.48769,0,0,0,44.48769,191.0331,0,0,0,84.98624,46.82915,44.48769,0,0,87.87764,239.6684,38.15709,0,38.15709,372.8318,88.76929,0.1172062,48.93646,67.98899,0,324.6546
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,71.9954,71.08869,45.48209,24.4846,24.4846,0,0,0,24.4846,294.0437,0,0,0,71.9954,25.77326,24.4846,0,0,49.72055,274.0097,46.22215,0,46.22215,416.682,99.20979,0.1171541,26.93306,57.59632,0,346.0051
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,82.04019,79.31556,48.28249,0,0,0,0,0,0,0,78.54179,0,0,82.04019,0,0,0,0,3.498405,315.6096,3.498405,0,3.498405,420.0009,100,0.1171502,0,65.63216,0,397.6498
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,70.87508,76.06516,49.90939,23.70901,23.70901,0,-1,0,23.70901,298.9373,45.91823,0,0,70.87508,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1171502,26.07991,56.70006,0,389.6333
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,55.36876,69.93547,50.40725,57.40419,57.40419,0,0,0,57.40419,96.45419,0,0,0,55.36876,60.42547,57.40419,0,0,0,318.7582,0,5.056715,-5.056715,414.6706,98.7309,0.1171502,63.14462,44.295,0,374.127
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.62849,58.25653,50.90509,0,0,0,0,0,0,0,17.00992,0,0,22.62849,0,0,0,0,5.618572,313.7015,5.618572,0,5.618572,420.0009,100,0.1171438,0,18.1028,0,336.33
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.48864,53.02116,49.73159,23.42782,23.42782,0,0,0,23.42782,44.77,0,0,0,10.48864,24.66087,23.42782,0,0,0,318.7582,0,14.17223,-14.17223,405.062,96.44314,0.1171438,25.77061,8.39091,0,329.2469
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,46.65559,46.65559,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.74692,304.586,0,0.7899084,-0.7899084,404.2294,96.2449,0.1171438,0.8254542,0,0,304.586
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,43.7574,43.7574,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.6246,303.7961,0,27.93736,-27.93736,374.7808,89.23335,0.1171438,29.19454,0,0,303.7961
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,41.53485,41.53485,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.66611,275.8587,0,69.19214,-69.19214,301.8459,71.86792,0.1171438,72.30579,0,0,275.8587
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,39.53457,39.53457,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.5463,206.6666,0,10.40657,-10.40657,290.8764,69.25614,0.1171438,10.87487,0,0,206.6666
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,37.53428,37.53428,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.1091,196.26,0,7.910801,-7.910801,282.5377,67.27074,0.1171438,8.266787,0,0,196.26
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.85404,35.85404,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.8989,188.3492,0,26.99963,-26.99963,254.0776,60.49454,0.1171438,28.21462,0,0,188.3492
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,34.55608,34.55608,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.8985,161.3496,0,12.95034,-12.95034,240.4267,57.24434,0.1171438,13.53311,0,0,161.3496
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.23144,33.23144,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.2878,148.3992,0,13.77813,-13.77813,225.9033,53.78639,0.1171438,14.39815,0,0,148.3992
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5968,134.6211,0,0,0,225.9033,53.78639,0.1171438,0,0,0,134.6211
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.98223,30.98223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5968,134.6211,0,0,0,225.9033,53.78639,0.1171438,0,0,0,134.6211
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.85318,29.85318,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.5968,134.6211,0,12.71125,-12.71125,212.5044,50.5962,0.1171438,13.28326,0,0,134.6211
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.00861,29.00861,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.7204,121.9099,0,3.833298,-3.833298,208.4638,49.63414,0.1171438,4.005797,0,0,121.9099
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.19961,28.19961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.9796,118.0766,0,0,0,208.4638,49.63414,0.1171438,0,0,0,118.0766
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.09664,34.92979,27.35504,0,0,0,0,0,0,0,0,0,0,27.09664,0,0,0,0,222.9796,118.0766,27.09664,0,27.09664,234.1699,55.75463,0.1171133,0,21.67731,0,145.1732
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.32481,44.23626,29.32866,13.1569,13.1569,0,0,0,13.1569,382.4975,0,0,0,50.32481,13.84937,13.1569,0,0,195.883,142.4635,36.47544,0,36.47544,268.7736,63.99358,0.1170723,14.47259,40.25985,0,192.7883
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,70.00071,56.26315,33.82708,40.11102,40.11102,0,-1,0,40.11102,174.5174,0,0,0,70.00071,42.22212,40.11102,0,0,159.4075,175.2914,27.77859,0,27.77859,295.1266,70.2681,0.117041,44.12212,56.00057,0,245.2921
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,74.9126,63.75796,38.47664,15.30945,15.30945,0,0,0,15.30945,489.3225,0,0,0,74.9126,16.11521,15.30945,0,0,131.629,200.2922,58.79739,0,58.79739,350.9067,83.54906,0.116975,16.8404,59.93008,0,275.2048
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,79.03326,70.1454,42.22829,0,0,0,0,0,0,0,6.201684,0,0,79.03326,0,0,0,0,72.83157,253.2098,72.83157,0,72.83157,420.0009,100,0.1168932,0,63.22661,0,332.2431
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,86.17455,77.34359,45.23317,2.88278,2.88278,0,0,0,2.88278,2989.286,83.14005,0,0,86.17455,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1168932,3.171058,68.93964,0,404.9328
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,76.06053,76.11311,48.03357,25.90421,25.90421,0,0,0,25.90421,293.6223,48.79294,0,0,76.06053,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1168932,28.49463,60.84843,0,394.8188
