Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.55521,28.55521,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.0523,92.81116,0,4.356942,-4.356942,177.2391,42.1997,0.1164497,4.553004,0,0,92.81116
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.70176,27.70176,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.8933,88.45422,0,10.81711,-10.81711,165.8369,39.48489,0.1164497,11.30388,0,0,88.45422
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.90164,26.90164,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.9124,77.63712,0,19.51299,-19.51299,145.2684,34.58764,0.1164497,20.39108,0,0,77.63712
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.79526,33.19231,26.05708,49.89922,49.89922,0,0,0,49.89922,51.69471,0,7.105427E-15,0,25.79526,52.52549,49.89922,0,0,289.5934,58.12412,0,26.73024,-26.73024,117.0922,27.87905,0.1164497,54.88914,20.63621,0,83.91937
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.46163,40.13708,27.87956,25.79908,25.79908,0,0,0,25.79908,164.5858,0,0,0,42.46163,27.15693,25.79908,0,0,319.2937,31.39388,15.30471,0,15.30471,131.6115,31.33602,0.1164331,28.37899,33.9693,0,73.85551
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,69.35422,53.94353,32.05794,0,0,0,-1,0,0,0,0,0,0,69.35422,0,0,0,0,303.989,45.16812,69.35422,0,69.35422,197.4067,47.00151,0.1163575,0,55.48338,0,114.5223
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,80.87652,63.65234,36.37856,54.1437,54.1437,0,0,0,54.1437,149.3739,0,0,0,80.87652,56.99336,54.1437,0,0,234.6348,107.5869,23.88316,0,23.88316,220.0643,52.39615,0.1163315,59.55806,64.70122,0,188.4634
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,78.14209,66.95381,39.97908,0,0,0,0,0,0,0,0,0,0,78.14209,0,0,0,0,210.7516,129.0818,78.14209,0,78.14209,294.1964,70.04662,0.1162465,0,62.51367,0,207.2238
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,77.31754,70.38765,43.02841,42.63691,42.63691,0,0,0,42.63691,181.3395,0,0,0,77.31754,44.88096,42.63691,0,0,132.6095,199.4096,32.43658,0,32.43658,324.9684,77.37328,0.1162113,46.9006,61.85403,0,276.7272
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,56.9685,65.38255,45.93549,0,0,0,0,0,0,0,0,0,0,56.9685,0,0,0,0,100.173,228.6026,56.9685,0,56.9685,379.0135,90.24113,0.1161495,0,45.5748,0,285.571
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,61.61148,69.28851,47.66018,45.6316,45.6316,0,-1,0,45.6316,135.0193,0,0,0,61.61148,48.03326,45.6316,0,0,43.20446,279.8742,13.57822,0,13.57822,391.8949,93.30813,0.1161347,50.19476,49.28918,0,341.4857
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,46.72137,64.05632,48.25583,3.843473,3.843473,0,0,0,3.843473,1215.603,13.04937,0,0,46.72137,4.045761,3.843473,0,0,29.62625,292.0946,29.62625,0,29.62625,420.0009,100,0.1161026,4.22782,37.3771,0,338.816
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.36582,61.63533,48.87814,0,0,0,0,0,0,0,38.36582,0,0,38.36582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161026,0,30.69266,0,357.1241
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.26564,52.5761,47.80243,0,0,0,0,0,0,0,15.26564,0,0,15.26564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161026,0,12.21251,0,334.0239
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.87756,44.87756,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1161026,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.10383,42.10383,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1161026,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.03242,40.03242,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1161026,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.0588,38.0588,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1161026,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.0763,36.0763,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1161026,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.3516,34.3516,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1161026,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.05364,33.05364,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1161026,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.729,31.729,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1161026,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.60884,30.60884,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1161026,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.53313,29.53313,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1161026,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.43075,28.43075,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1161026,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.5773,27.5773,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1161026,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.80385,26.80385,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1161026,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.01404,29.19485,25.9504,21.35045,21.35045,81,0,22.761,21.35045,56.27065,0,0,0,12.01404,0,0,59.64955,56.66707,338.7447,13.88801,68.68111,0,68.68111,163.796,38.99898,0.1161876,23.4855,9.61123,81,25.90205
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.98947,34.99663,27.72843,0,0,72.31579,0,20.56389,0,0,0,0,0,25.98947,0,0,72.31579,68.7,270.0636,75.701,94.68947,0,94.68947,253.6264,60.38711,0.1162214,0,20.79158,81,101.6905
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.99513,44.6501,31.88014,24.5208,24.5208,0,-1,0,24.5208,175.3414,0,0,0,42.99513,25.81137,24.5208,0,0,175.3741,160.9215,17.18376,0,17.18376,269.9283,64.26852,0.1162028,26.97288,34.3961,0,203.9167
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.73234,49.92956,36.18298,29.91225,29.91225,0,0,0,29.91225,149.5452,0,0,0,44.73234,31.48658,29.91225,0,0,158.1904,176.3869,13.24576,0,13.24576,282.4943,67.26042,0.1161885,32.90347,35.78587,0,221.1192
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,55.91663,57.8757,39.75682,45.62938,45.62938,0,0,0,45.62938,122.5452,0,0,0,55.91663,48.03093,45.62938,0,0,144.9446,188.3081,7.885701,0,7.885701,289.9754,69.04162,0.1161799,50.19232,44.73331,0,244.2247
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.04012,62.17831,42.80615,57.62046,57.62046,0,0,0,57.62046,100.7283,0,0,0,58.04012,60.65311,57.62046,0,0,137.0589,195.4052,0,2.612995,-2.612995,287.221,68.38582,0.1161799,63.3825,46.43209,0,253.4453
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,64.45246,68.17577,45.73102,54.49586,54.49586,0,0,0,54.49586,118.2704,0,0,0,64.45246,57.36407,54.49586,0,0,139.9622,192.7922,7.088391,0,7.088391,293.9456,69.98692,0.1161723,59.94545,51.56197,0,257.2447
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.4652,62.65448,47.42904,54.59734,54.59734,0,-1,0,54.59734,83.27366,0,0,0,45.4652,57.47088,54.59734,0,0,132.8738,199.1718,0,12.00568,-12.00568,281.2906,66.97381,0.1161723,60.05707,36.37216,0,244.637
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.88803,56.70388,48.06024,0,0,0,0,0,0,0,0,0,0,26.88803,0,0,0,0,146.2135,187.1661,26.88803,0,26.88803,306.7988,73.04719,0.1161432,0,21.51043,0,214.0541
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.20573,53.14148,48.68255,34.06293,34.06293,0,0,0,34.06293,41.70436,0,7.105427E-15,0,14.20573,35.85572,34.06293,0,0,119.3254,211.3653,0,21.64999,-21.64999,283.9777,67.6136,0.1161432,37.46923,11.36458,0,225.5711
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.89152,51.32139,47.63351,39.02394,39.02394,0,0,0,39.02394,30.47238,0,7.105427E-15,0,11.89152,41.07784,39.02394,0,0,143.381,189.7153,0,29.18631,-29.18631,253.2126,60.2886,0.1161432,42.92634,9.513219,0,201.6069
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,44.73532,44.73532,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,175.8102,160.529,0,47.03431,-47.03431,203.6341,48.48421,0.1161432,49.15086,0,0,160.529
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.9527,41.9527,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,228.0706,113.4947,0,39.44218,-39.44218,162.0584,38.58525,0.1161432,41.21708,0,0,113.4947
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.88129,39.88129,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,271.8952,74.05254,0,43.97982,-43.97982,115.6996,27.54747,0.1161432,45.95891,0,0,74.05254
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.93434,37.93434,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,320.7617,30.07272,0,4.933872,-4.933872,110.4988,26.30919,0.1161432,5.155896,0,0,30.07272
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.2437,25.13885,0,0,0,110.4988,26.30919,0.1161432,0,0,0,25.13885
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.22714,34.22714,46.72297,23.88191,0,-1,0,23.88191,0,0,22.84107,27.51336,0,25.13885,23.88191,0,0,326.2437,25.13885,0,25.13885,-25.13885,84.00017,20,0.1161432,51.39527,0,0,25.13885
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.92918,32.92918,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161432,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.60454,31.60454,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161432,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,30.45771,30.45771,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161432,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.39978,29.39978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161432,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.30629,28.30629,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161432,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.45284,27.45284,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1162155,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.67939,26.67939,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1163021,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.41403,31.394,25.80815,26.67544,26.67544,81,0,22.761,26.67544,76.52746,0,0,0,20.41403,0,0,54.32457,51.60834,218.6794,121.9468,72.02237,0,72.02237,280.8698,66.87362,0.116383,29.34298,16.33123,81,142.3608
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.7678,42.12405,27.5773,32.11951,32.11951,81,0,22.761,32.11951,154.9457,0,0,0,49.7678,0,0,48.88049,46.43646,146.657,186.7669,96.20426,0,96.20426,372.1371,88.6039,0.1164377,35.33146,39.81424,81,236.5347
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.24865,53.85746,31.70233,31.2212,31.2212,0,-1,0,31.2212,225.0031,0,0,0,70.24865,32.86442,31.2212,0,0,50.45278,273.3507,37.38423,0,37.38423,407.6029,97.04812,0.1163973,34.34332,56.19892,0,343.5994
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,81.8397,63.55904,35.9785,17.66425,17.66425,0,0,0,17.66425,463.3069,50.1772,0,0,81.8397,18.59395,17.66425,0,0,13.06855,306.9965,13.06855,0,13.06855,420.0009,100,0.1163831,19.43067,65.47176,0,388.8362
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,86.97163,70.2532,39.5079,42.83293,42.83293,0,0,0,42.83293,203.0485,41.88433,0,0,86.97163,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1163831,47.11622,69.5773,0,405.7299
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,83.81399,72.72852,42.55723,0,0,0,0,0,0,0,83.81399,0,0,83.81399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163831,0,67.05119,0,402.5722
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,72.46443,71.32718,45.50876,0,0,0,0,0,0,0,72.46443,0,0,72.46443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163831,0,57.97154,0,391.2227
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,70.94328,72.78156,47.23346,0,0,0,-1,0,0,0,70.94328,0,0,70.94328,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163831,0,56.75463,0,389.7015
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,62.25789,69.79069,47.85577,48.01419,48.01419,0,0,0,48.01419,129.6656,11.71664,0,0,62.25789,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1163831,52.81561,49.80631,0,381.0161
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.58368,58.80393,48.50475,0.6560212,0.6560212,0,0,0,0.6560212,4814.43,30.89313,0,0,31.58368,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1163831,0.7216233,25.26694,0,350.3419
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.9403,50.86509,47.48238,27.18992,27.18992,0,0,0,27.18992,40.23659,0,0,0,10.9403,28.62097,27.18992,0,0,0,318.7582,0,17.68067,-17.68067,401.3638,95.56261,0.1163831,29.90891,8.752237,0,329.6985
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,44.58418,44.58418,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.64519,301.0775,0,38.43188,-38.43188,360.853,85.91721,0.1163831,40.16132,0,0,301.0775
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.82824,41.82824,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.34728,262.6457,0,20.67255,-20.67255,339.0622,80.72894,0.1163831,21.60281,0,0,262.6457
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.75682,39.75682,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.31678,241.9731,0,2.574538,-2.574538,336.3484,80.0828,0.1163831,2.690392,0,0,241.9731
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.80099,37.80099,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.17738,239.3986,0,27.71353,-27.71353,307.1358,73.12743,0.1163831,28.96064,0,0,239.3986
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.8007,35.8007,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.9702,211.6851,0,28.43524,-28.43524,277.1624,65.99092,0.1163831,29.71482,0,0,211.6851
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.07601,34.07601,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.5649,183.2498,0,8.587646,-8.587646,268.1103,63.83565,0.1163831,8.97409,0,0,183.2498
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.77805,32.77805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.1067,174.6622,0,0,0,268.1103,63.83565,0.1163831,0,0,0,174.6622
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,31.45341,31.45341,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.1067,174.6622,0,16.73466,-16.73466,250.4704,59.63568,0.1163831,17.48772,0,0,174.6622
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.33325,30.33325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7008,157.9275,0,0,0,250.4704,59.63568,0.1163831,0,0,0,157.9275
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.27532,29.27532,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.7008,157.9275,0,55.65482,-55.65482,191.8051,45.66778,0.1163831,58.15929,0,0,157.9275
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.18183,28.18183,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.5395,102.2727,0,48.03693,-48.03693,141.1697,33.61176,0.1163831,50.1986,0,0,102.2727
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.35504,27.35504,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.9138,54.23575,0,28.12949,-28.12949,111.5186,26.55199,0.1163831,29.39532,0,0,54.23575
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.55493,26.55493,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.1689,26.10627,0,18.77222,-18.77222,91.73093,21.84065,0.1163831,41.89197,0,81,26.10627
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.99607,31.16545,25.70147,25.92887,25.92887,81,0,22.761,25.92887,77.11894,0,0,0,19.99607,0,0,55.07113,52.31757,346.0269,7.334046,72.31364,0,72.31364,160.3337,38.17461,0.1164635,28.52176,15.99686,81,27.33012
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.15701,39.58024,27.45284,14.91996,14.91996,81,0,22.761,14.91996,282.5544,0,0,0,42.15701,0,0,66.08004,62.77604,273.7132,72.41633,104.933,0,104.933,259.8819,61.87652,0.1165085,16.41195,33.7256,81,114.5733
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,61.76955,50.59909,31.53342,44.85259,44.85259,0,-1,0,44.85259,137.7168,0,0,0,61.76955,47.21326,44.85259,0,0,168.7802,166.8561,14.55629,0,14.55629,273.6912,65.16444,0.1164928,49.33785,49.41564,0,228.6256
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,77.17397,61.40309,35.78292,12.74269,12.74269,0,0,0,12.74269,605.6332,0,0,0,77.17397,13.41336,12.74269,0,0,154.2239,179.9567,63.7606,0,63.7606,334.1798,79.56647,0.116424,14.01696,61.73917,0,257.1307
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,86.01678,69.52393,39.27676,17.75913,17.75913,0,0,0,17.75913,484.3526,0,0,0,86.01678,18.69382,17.75913,0,0,90.46329,237.3413,67.32297,0,67.32297,398.048,94.77315,0.1163514,19.53504,68.81343,0,323.3581
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,84.00491,72.53097,42.33497,43.26744,43.26744,0,0,0,43.26744,194.1527,15.31991,0,0,84.00491,45.54468,43.26744,0,0,23.14032,297.9319,23.14032,0,23.14032,420.0009,100,0.1163265,47.59419,67.20392,0,381.9369
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,74.81647,72.05993,45.25984,29.5852,29.5852,0,0,0,29.5852,252.8848,43.67416,0,0,74.81647,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1163265,32.54372,59.85318,0,393.5747
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,68.89635,71.60909,47.0112,41.6148,41.6148,0,-1,0,41.6148,165.5573,25.0913,0,0,68.89635,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1163265,45.77628,55.11709,0,387.6546
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,48.24948,63.96724,47.66018,19.23341,19.23341,0,0,0,19.23341,250.8629,28.00379,0,0,48.24948,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1163265,21.15675,38.59958,0,367.0077
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.42622,60.67114,48.30916,22.39023,22.39023,0,0,0,22.39023,167.1542,13.85756,0,0,37.42622,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1163265,24.62926,29.94098,0,356.1844
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.16826,53.65677,47.30458,10.64352,10.64352,0,0,0,10.64352,189.4886,8.964554,0,0,20.16826,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1163265,11.70788,16.13461,0,338.9265
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,44.43305,44.43305,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1163265,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,41.70377,41.70377,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1163265,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,39.63236,39.63236,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1163265,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,37.67653,37.67653,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1163265,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.67624,35.67624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1163265,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.95155,33.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1163265,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.65358,32.65358,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1163265,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.32895,31.32895,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1163265,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.18211,30.18211,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1163265,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.13307,29.13307,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1163265,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.07515,28.07515,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1163265,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.23058,27.23058,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1163265,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.43046,26.43046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1163265,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.45296,30.03359,25.56812,40.55253,40.55253,0,0,0,40.55253,40.57196,0,0,0,16.45296,42.68687,40.55253,0,0,270.5991,75.21906,0,26.23392,-26.23392,135.635,32.29399,0.1163265,44.60778,13.16237,0,91.67201
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.64922,40.82621,27.3017,0,0,0,0,0,0,0,0,0,0,46.64922,0,0,0,0,299.7479,48.98514,46.64922,0,46.64922,179.8904,42.83096,0.1162763,0,37.31937,0,95.63435
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,60.82347,50.06351,31.35562,68.86154,68.7,0,-1,0,68.7,88.5349,0,0.161541,7.047695,60.82347,72.31579,68.7,0,0,253.0987,90.96944,0,11.49231,-11.49231,167.7764,39.94669,0.1162763,75.7477,48.65878,0,151.7929
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,78.33425,61.62362,35.57845,21.36143,21.36143,0,0,0,21.36143,366.7088,0,0,0,78.33425,22.48572,21.36143,0,0,265.8679,79.47712,55.84854,0,55.84854,220.759,52.56156,0.1162163,23.49757,62.6674,0,157.8114
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,84.89302,68.73721,39.0545,2.972493,2.972493,0,0,0,2.972493,2855.954,0,0,0,84.89302,3.12894,2.972493,0,0,210.0194,129.7408,81.76408,0,81.76408,298.3272,71.03014,0.1161285,3.269742,67.91441,0,214.6338
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,90.96022,75.53955,42.10383,19.36203,19.36203,0,0,0,19.36203,469.7865,0,0,0,90.96022,20.38109,19.36203,0,0,128.2553,203.3285,70.57913,0,70.57913,365.2845,86.97231,0.1160528,21.29824,72.76817,0,294.2887
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,81.62587,74.88703,45.02869,19.45297,19.45297,0,0,0,19.45297,419.6062,3.472912,0,0,81.62587,20.47681,19.45297,0,0,57.67614,266.8497,57.67614,0,57.67614,420.0009,100,0.115991,21.39827,65.3007,0,348.4756
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,71.38937,72.45333,46.80672,44.15467,44.15467,0,-1,0,44.15467,161.6802,24.91077,0,0,71.38937,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.115991,48.57014,57.1115,0,390.1476
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,56.72697,67.08262,47.48238,10.76279,10.76279,0,0,0,10.76279,527.0658,45.39772,0,0,56.72697,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.115991,11.83907,45.38158,0,375.4852
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,35.69733,59.85627,48.13136,0,0,0,0,0,0,0,35.69733,0,0,35.69733,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115991,0,28.55787,0,354.4556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.92242,51.79578,47.15344,35.16039,35.16039,0,0,0,35.16039,42.44098,0,0,0,14.92242,37.01094,35.16039,0,0,0,318.7582,0,22.08852,-22.08852,396.7175,94.45636,0.115991,38.67643,11.93793,0,333.6806
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,44.28192,44.28192,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.5428,296.6697,0,59.79172,-59.79172,333.6915,79.4502,0.115991,62.48235,0,0,296.6697
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,41.55264,41.55264,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.97805,236.878,0,6.616553,-6.616553,326.717,77.78961,0.115991,6.914298,0,0,236.878
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,39.5079,39.5079,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.32978,230.2614,0,9.626837,-9.626837,316.5695,75.37353,0.115991,10.06005,0,0,230.2614
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,37.53428,37.53428,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.0263,220.6346,0,55.89972,-55.89972,257.646,61.34415,0.115991,58.4152,0,0,220.6346
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,35.53399,35.53399,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.1371,164.7349,0,10.99131,-10.99131,246.0601,58.58562,0.115991,11.48591,0,0,164.7349
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.80042,33.80042,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.3496,153.7436,0,25.1816,-25.1816,219.5164,52.2657,0.115991,26.31477,0,0,153.7436
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.50245,32.50245,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.3292,128.562,0,15.1788,-15.1788,203.5165,48.45622,0.115991,15.86185,0,0,128.562
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.20448,31.20448,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.1945,113.3832,0,28.22856,-28.22856,173.761,41.37159,0.115991,29.49884,0,0,113.3832
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.07543,30.07543,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.5596,85.15461,0,14.74903,-14.74903,158.2142,37.66996,0.115991,15.41273,0,0,85.15461
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.02639,29.02639,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.9474,70.40559,0,13.45892,-13.45892,144.0272,34.29213,0.115991,14.06457,0,0,70.40559
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.97735,27.97735,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.9017,56.94666,0,10.22733,-10.22733,133.2467,31.72533,0.115991,10.68756,0,0,56.94666
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.10612,27.10612,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.2654,46.71933,0,10.49645,-10.49645,122.1824,29.091,0.115991,10.96879,0,0,46.71933
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.9282,36.22289,0,0,0,122.1824,29.091,0.115991,0,0,0,36.22289
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.801215,26.48052,25.47033,37.25388,37.25388,20.25,0,7.39125,37.25388,10.20354,0,0,0,3.801215,17.89882,17.00387,0,0,313.9282,36.22289,0,14.0976,-14.0976,107.3223,25.55287,0.115991,40.97926,3.040972,81,40.0241
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.208081,29.64392,27.15057,27.21969,27.21969,81,0,22.761,27.21969,33.82875,0,0,0,9.208081,0,0,53.7803,51.09129,329.5922,22.12528,60.29937,0,60.29937,164.5273,39.17308,0.116084,29.94166,7.366465,81,31.33337
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.26983,34.91364,31.20448,4.496207,4.496207,0,-1,0,4.496207,295.134,0,0,0,13.26983,4.732849,4.496207,0,0,269.2928,76.39472,8.536984,0,8.536984,172.6262,41.10139,0.1160749,4.945827,10.61587,0,89.66455
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.49996,41.64836,35.38286,41.49603,41.49603,0,0,0,41.49603,51.81209,0,0,0,21.49996,43.68003,41.49603,0,0,260.7558,84.078,0,22.18007,-22.18007,149.2463,35.53477,0.1160749,45.64563,17.19997,0,105.578
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.3154,48.06254,38.85892,13.5685,13.5685,0,0,0,13.5685,223.4248,0,0,0,30.3154,14.28263,13.5685,0,0,285.4003,61.89794,16.03277,0,16.03277,164.4563,39.15619,0.1160577,14.92535,24.25232,0,92.21334
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.0812,48.00243,41.90825,0,0,0,0,0,0,0,0,0,0,20.0812,0,0,0,0,269.3676,76.32742,20.0812,0,20.0812,183.507,43.69207,0.1160362,0,16.06496,0,96.40863
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.445041,46.80058,44.85978,28.44577,28.44577,0,0,0,28.44577,22.6573,0,0,0,6.445041,29.94291,28.44577,0,0,249.2863,94.40051,0,23.49787,-23.49787,158.7381,37.79471,0.1160362,31.29034,5.156033,0,100.8456
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4749267,46.77191,46.62893,0,0,0,-1,0,0,0,0,0,0,0.4749267,0,0,0,0,275.3951,70.90264,0.4749267,0,0.4749267,159.1887,37.90199,0.1160357,0,0.3799413,0,71.37756
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.284203,49.22692,47.30458,47.60267,47.60267,0,0,0,47.60267,13.20137,0,0,0,6.284203,50.10807,47.60267,0,0,274.9202,71.33007,0,43.82387,-43.82387,112.9942,26.90334,0.1160357,52.36294,5.027362,0,77.61427
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3412008,48.08383,47.98023,20.86847,20.86847,0,0,0,20.86847,1.635006,0,0,0,0.3412008,21.96681,20.86847,0,0,323.6134,27.5062,0,21.62561,-21.62561,90.19886,21.47588,0.1160357,22.95532,0.2729607,0,27.8474
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.165355,47.3634,47.0112,0,0,0,0,0,0,0,0,0,0,1.165355,0,0,0,0,347.6418,5.880593,1.165355,0,1.165355,91.30441,21.7391,0.1160345,0,0.9322842,0,7.045949
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.15746,44.15746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.4765,6.929413,0,0,0,91.30441,21.7391,0.1160345,0,0,0,6.929413
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,41.45485,41.45485,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,346.4765,6.929413,0,5.000198,-5.000198,86.03374,20.48418,0.1160345,5.225207,0,0,6.929413
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,39.38344,39.38344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.0322,1.929215,0,0,0,86.03374,20.48418,0.1160345,0,0,0,1.929215
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,37.4276,37.4276,18.7302,1.832755,0,-1,0,1.832755,0,0,16.89745,18.77047,0,1.929215,1.832755,0,0,352.0322,1.929215,0,1.929215,-1.929215,84.00017,20,0.1160345,20.60322,0,0,1.929215
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,35.42731,35.42731,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160345,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.70262,33.70262,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160345,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,32.40466,32.40466,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160345,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.08002,31.08002,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160345,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.95097,29.95097,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160345,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.9286,28.9286,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160345,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.85289,27.85289,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160345,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.98166,26.98166,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1161126,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.19932,26.19932,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1161945,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.2415,30.57624,25.33697,0,0,72.31579,0,20.56389,0,0,0,0,0,19.2415,0,0,72.31579,68.7,238.352,104.2414,87.9415,0,87.9415,277.3089,66.0258,0.1162351,0,15.3932,81,123.4829
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.52181,35.0028,27.02611,35.82642,35.82642,81,0,22.761,35.82642,79.61108,0,0,0,28.52181,0,0,45.17358,42.9149,150.4105,183.3888,71.43671,0,71.43671,345.0797,82.16167,0.1163158,39.40907,22.81744,81,211.9106
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.40891,42.9244,31.05335,0,0,0,-1,0,0,0,0,0,0,40.40891,0,0,0,0,78.97379,247.6818,40.40891,0,40.40891,383.415,91.2891,0.1162726,0,32.32713,0,288.0907
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.01114,53.09423,35.20506,2.293325,2.293325,0,0,0,2.293325,2485.96,16.03223,0,0,57.01114,2.414026,2.293325,0,0,38.56488,284.0498,38.56488,0,38.56488,420.0009,100,0.1162314,2.522657,45.60891,0,341.061
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,53.71644,55.81983,38.65445,36.08432,36.08432,0,0,0,36.08432,148.8637,15.73295,0,0,53.71644,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1162314,39.69275,42.97315,0,372.4747
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,56.11335,60.17484,41.70377,22.58784,22.58784,0,0,0,22.58784,248.4228,32.33668,0,0,56.11335,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1162314,24.84662,44.89068,0,374.8716
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,57.31174,64.03431,44.65531,34.89646,34.89646,0,0,0,34.89646,164.2337,20.57862,0,0,57.31174,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1162314,38.38611,45.84939,0,376.07
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,67.538,70.35262,46.46001,44.45578,44.45578,0,-1,0,44.45578,151.9218,20.74245,0,0,67.538,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1162314,48.90136,54.0304,0,386.2962
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,57.14837,66.84851,47.13566,78.36659,78.36659,20.25,0,7.39125,78.36659,72.9244,0,1.421085E-14,0,57.14837,61.17536,58.1166,0,0,0,318.7582,0,4.026992,-4.026992,415.756,98.98933,0.1162314,86.20325,45.7187,81,375.9066
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.67625,56.72754,47.8291,15.12215,15.12215,0,0,0,15.12215,183.0179,7.283756,0,0,27.67625,15.91806,15.12215,0,0,4.474435,314.7312,4.474435,0,4.474435,420.0009,100,0.1162266,16.63437,22.141,0,342.4075
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.29097,52.25562,46.86007,0.8212879,0.8212879,0,0,0,0.8212879,2105.348,16.42645,0,0,17.29097,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1162266,0.9034167,13.83277,0,336.0492
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.03299,44.03299,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1162266,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,41.33038,41.33038,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1162266,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,39.30342,39.30342,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1162266,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,37.32981,37.32981,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1162266,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.32952,35.32952,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1162266,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,33.60483,33.60483,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1162266,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.30687,32.30687,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1162266,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.98223,30.98223,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1162266,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.85318,29.85318,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1162266,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.83081,28.83081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1162266,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.7551,27.7551,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1162266,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.87497,26.87497,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1162266,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.07486,26.07486,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.116281,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.796779,27.85502,25.23029,18.83669,18.83669,81,0,22.761,18.83669,52.00901,0,0,0,9.796779,0,0,62.1633,59.05514,321.2612,29.62313,68.85192,0,68.85192,180.5444,42.98666,0.1163642,20.72036,7.837423,81,39.41991
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.20003,31.61428,26.90164,32.71317,32.71317,81,0,22.761,32.71317,52.57829,0,0,0,17.20003,0,0,48.28683,45.87249,252.4093,91.58985,63.07251,0,63.07251,240.3802,57.23326,0.1164536,35.98449,13.76002,81,108.7899
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.56443,42.17816,30.90222,5.733514,5.733514,0,-1,0,5.733514,672.6141,0,0,0,38.56443,6.035278,5.733514,0,0,189.3368,148.3551,32.52915,0,32.52915,271.2401,64.58083,0.1164188,6.306866,30.85154,0,186.9195
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,62.76863,54.97129,35.02726,17.20489,17.20489,0,0,0,17.20489,364.8302,0,0,0,62.76863,18.11041,17.20489,0,0,156.8076,177.6313,44.65822,0,44.65822,313.6066,74.66808,0.1163712,18.92537,50.2149,0,240.4
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,67.14844,60.63221,38.45886,55.98763,55.98763,0,0,0,55.98763,119.9344,0,0,0,67.14844,58.93435,55.98763,0,0,112.1494,217.8237,8.214089,0,8.214089,321.3991,76.52345,0.1163624,61.5864,53.71875,0,284.9722
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,61.82652,62.16955,41.53485,0,0,0,0,0,0,0,0,0,0,61.82652,0,0,0,0,103.9353,225.2164,61.82652,0,61.82652,380.0529,90.48861,0.1162965,0,49.46122,0,287.0429
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,54.49064,62.73575,44.4775,26.07807,26.07807,0,0,0,26.07807,208.952,0,0,0,54.49064,27.4506,26.07807,0,0,42.10881,280.8603,27.04004,0,27.04004,405.7054,96.59632,0.1162677,28.68588,43.59251,0,335.351
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,66.62747,69.74964,46.28221,15.9635,15.9635,0,-1,0,15.9635,417.3739,34.75502,0,0,66.62747,16.80368,15.9635,0,0,15.06877,305.1963,15.06877,0,15.06877,420.0009,100,0.1162516,17.55985,53.30198,0,371.8238
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,46.15596,62.41557,46.98453,18.5586,18.5586,0,0,0,18.5586,248.7039,26.6206,0,0,46.15596,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1162516,20.41446,36.92477,0,364.9142
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.99683,52.03936,47.67796,50.37178,50.37178,0,0,0,50.37178,27.78705,0,7.105427E-15,0,13.99683,53.02293,50.37178,0,0,0,318.7582,0,39.0261,-39.0261,378.8637,90.20547,0.1162516,55.40896,11.19746,0,332.7551
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.174278,48.58984,46.70893,15.75272,15.75272,0,0,0,15.75272,39.19499,0,0,0,6.174278,16.58181,15.75272,0,0,43.36233,279.7321,0,10.40753,-10.40753,367.8932,87.59344,0.1162516,17.328,4.939423,0,285.9064
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.90853,43.90853,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.92625,269.3246,0,38.39702,-38.39702,327.4192,77.95679,0.1162516,40.12489,0,0,269.3246
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,41.23259,41.23259,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.58961,230.9276,0,13.89588,-13.89588,312.7717,74.46929,0.1162516,14.5212,0,0,230.9276
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.20564,39.20564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.0295,217.0317,0,0,0,312.7717,74.46929,0.1162516,0,0,0,217.0317
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.23202,37.23202,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.0295,217.0317,0,15.96198,-15.96198,295.9463,70.46326,0.1162516,16.68027,0,0,217.0317
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.23173,35.23173,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.765,201.0697,0,4.610723,-4.610723,291.0861,69.30608,0.1162516,4.818205,0,0,201.0697
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,33.50704,33.50704,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.888,196.459,0,16.98389,-16.98389,273.1835,65.04357,0.1162516,17.74816,0,0,196.459
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.20018,32.20018,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.759,179.4751,0,11.2273,-11.2273,261.3489,62.22581,0.1162516,11.73252,0,0,179.4751
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2338,168.2478,0,0,0,261.3489,62.22581,0.1162516,0,0,0,168.2478
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.75539,29.75539,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.2338,168.2478,0,1.010957,-1.010957,260.2833,61.97209,0.1162516,1.05645,0,0,168.2478
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.73302,28.73302,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.3571,167.2368,0,31.90049,-31.90049,226.6572,53.9659,0.1162516,33.33601,0,0,167.2368
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.67509,27.67509,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.8021,135.3364,0,18.24707,-18.24707,207.4231,49.38636,0.1162516,19.06818,0,0,135.3364
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.77718,26.77718,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.0766,117.0893,0,52.44253,-52.44253,152.1438,36.22466,0.1162516,54.80244,0,0,117.0893
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.97707,25.97707,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.3461,64.64677,0,39.86288,-39.86288,110.1247,26.22011,0.1162516,41.65671,0,0,64.64677
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.3562,28.45472,25.1325,48.254,48.254,20.25,0,7.39125,48.254,25.60658,0,0,0,12.3562,29.4779,28.004,0,0,326.6382,24.78389,0,17.1217,-17.1217,92.07684,21.92301,0.1162516,53.0794,9.884961,81,37.14009
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.07789,35.4949,26.77718,44.38995,44.38995,81,0,22.761,44.38995,70.01109,0,0,0,31.07789,0,0,36.61005,34.77955,345.6623,7.662197,65.85744,0,65.85744,154.5547,36.79866,0.1163379,48.82894,24.86231,81,38.74008
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,66.20911,51.27851,30.75109,23.50229,23.50229,0,-1,0,23.50229,281.7135,0,0,0,66.20911,24.73925,23.50229,0,0,279.8048,66.93389,41.46986,0,41.46986,193.8965,46.16573,0.1162937,25.85252,52.96729,0,133.143
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,80.31765,61.54918,34.85834,42.18162,42.18162,0,0,0,42.18162,190.4091,0,0,0,80.31765,44.4017,42.18162,0,0,238.3349,104.2568,35.91595,0,35.91595,227.9693,54.2783,0.1162555,46.39978,64.25412,0,184.5744
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,67.97607,60.77679,38.30773,41.165,41.165,0,0,0,41.165,165.1307,0,0,0,67.97607,43.33158,41.165,0,0,202.419,136.5811,24.64449,0,24.64449,251.3491,59.84491,0.1162293,45.2815,54.38086,0,204.5572
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,66.94633,63.98618,41.35706,32.12397,32.12397,0,0,0,32.12397,208.3999,0,0,0,66.94633,33.81471,32.12397,0,0,177.7745,158.7612,33.13162,0,33.13162,282.7805,67.32857,0.1161941,35.33637,53.55707,0,225.7075
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,54.91828,62.70635,44.30859,34.88945,34.88945,0,0,0,34.88945,157.4065,0,0,0,54.91828,36.72574,34.88945,0,0,144.6429,188.5796,18.19254,0,18.19254,300.0395,71.43784,0.1161748,38.3784,43.93462,0,243.4979
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,48.40754,62.27202,46.1044,26.98195,26.98195,0,-1,0,26.98195,179.4071,0,0,0,48.40754,28.40205,26.98195,0,0,126.4503,204.9529,20.00549,0,20.00549,319.0184,75.9566,0.1161535,29.68015,38.72603,0,253.3605
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,51.34826,64.21845,46.8334,34.31103,34.31103,0,0,0,34.31103,149.6553,0,0,0,51.34826,36.11687,34.31103,0,0,106.4449,222.9579,15.23139,0,15.23139,333.4681,79.39702,0.1161374,37.74213,41.07861,0,274.3061
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.00556,56.5279,47.53572,48.9644,48.9644,0,0,0,48.9644,57.19576,0,7.105427E-15,0,28.00556,51.54147,48.9644,0,0,91.21347,236.6661,0,23.53591,-23.53591,308.6591,73.49012,0.1161374,53.86084,22.40445,0,264.6717
