Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,30.79331,30.79331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,30.79331,30.79331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,29.67932,29.67932,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,28.6559,28.6559,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,27.61436,27.61436,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,26.67244,26.67244,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,25.81204,25.81204,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.138524,26.81626,24.91541,17.45969,17.45969,0,0,0,17.45969,40.88573,0,0,0,7.138524,18.37863,17.45969,0,0,231.6447,110.278,0,11.2401,-11.2401,188.3952,44.85592,0,19.20566,5.710819,0,117.4165
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.70219,30.74398,26.46414,17.89183,17.89183,0,0,0,17.89183,87.76176,0,0,0,15.70219,18.83351,17.89183,0,0,244.1337,99.03785,0,3.131321,-3.131321,185.0945,44.07004,0,19.68102,12.56175,0,114.74
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.34873,38.81572,30.41293,37.14302,37.14302,0,-1,0,37.14302,79.01546,0,0,0,29.34873,39.09792,37.14302,0,0,247.613,95.90653,0,9.74919,-9.74919,174.818,41.62325,0,40.85732,23.47898,0,125.2553
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.240908,36.50512,34.46134,11.18036,11.18036,0,0,0,11.18036,64.76454,0,0,0,7.240908,11.7688,11.18036,0,0,258.4454,86.15734,0,4.52789,-4.52789,170.0452,40.48686,0,12.29839,5.792726,0,93.39825
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.763665,39.56079,37.90295,44.99193,44.99193,0,0,0,44.99193,12.81044,0,7.105427E-15,0,5.763665,47.35993,44.99193,0,0,263.4764,81.62945,0,41.59626,-41.59626,126.1989,30.04729,0,49.49112,4.610932,0,87.39311
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.51872,50.17698,41.09096,39.03371,39.03371,0,0,0,39.03371,75.62365,0,0,0,29.51872,41.08812,39.03371,0,0,309.6945,40.03319,0,11.5694,-11.5694,114.0036,27.14367,0,42.93708,23.61498,0,69.55191
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.78143,52.18428,44.14312,29.63541,29.63541,81,0,22.761,29.63541,86.99537,0,0,0,25.78143,0,0,51.36459,48.79636,322.5494,28.46379,74.5778,0,74.5778,184.7543,43.98904,0.2289891,32.59895,20.62515,81,54.24522
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.09301,49.45248,46.05412,18.0029,18.0029,0,-1,0,18.0029,61.61788,0,0,0,11.09301,18.95042,18.0029,0,0,247.9716,95.5838,0,7.857416,-7.857416,176.4719,42.01704,0.2289891,19.80319,8.874405,0,106.6768
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.3098,48.79398,46.86924,0,0,0,0,0,0,0,0,0,0,6.3098,0,0,0,0,256.7021,87.72639,6.3098,0,6.3098,182.4579,43.44227,0.2111263,0,5.04784,0,94.03619
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.25401,51.46097,47.65718,24.06969,24.06969,0,0,0,24.06969,50.91054,0,0,0,12.25401,25.33652,24.06969,0,0,250.3922,93.4052,0,13.08251,-13.08251,168.6677,40.1589,0.2111263,26.47666,9.803207,0,105.6592
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.545106,48.79329,46.79678,0,0,0,0,0,0,0,0,0,0,6.545106,0,0,0,0,264.9284,80.3227,6.545106,0,6.545106,174.877,41.63729,0.1953217,0,5.236085,0,86.86781
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,44.07067,44.07067,21.11393,21.11393,0,0,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,258.3832,86.21329,0,22.22518,-22.22518,151.4496,36.05935,0.1953217,23.22532,0,0,86.21329
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,41.49852,41.49852,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,283.0779,63.98811,0,30.73642,-30.73642,119.0505,28.34531,0.1953217,32.11956,0,0,63.98811
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,39.43356,39.43356,40.73093,31.58911,0,-1,0,31.58911,0,0,9.141819,13.21491,0,33.2517,31.58911,0,0,317.2295,33.2517,0,33.2517,-33.2517,84.00017,20,0.1953217,44.80402,0,0,33.2517
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,37.42293,37.42293,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,35.35797,35.35797,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,33.5466,33.5466,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,32.16996,32.16996,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.79331,30.79331,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,29.65215,29.65215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,28.62873,28.62873,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,27.58719,27.58719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1953217,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,26.67244,26.67244,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2155833,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,25.79393,25.79393,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2148081,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.85222,27.80392,24.8973,11.413,11.413,81,0,22.761,11.413,95.08654,0,0,0,10.85222,0,0,69.58701,66.10765,216.7758,123.66,76.95988,0,76.95988,287.3598,68.41886,0.2166169,12.5543,8.681779,81,134.5122
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.01229,34.52736,26.43697,7.556548,7.556548,79.87234,0,22.4757,7.556548,383.9358,0,0,0,29.01229,0,0,72.31579,68.7,139.8159,192.9239,97.71229,0,97.71229,380.0578,90.48978,0.2055892,8.312203,23.20983,81,221.9362
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,50.43189,45.4403,30.38576,8.910165,8.910165,0,-1,0,8.910165,566.004,0,0,0,50.43189,9.379121,8.910165,0,0,42.10364,280.865,41.05276,0,41.05276,419.0039,99.76263,0.1864316,9.801181,40.34551,0,331.2968
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,75.60836,59.12568,34.41606,0,0,0,0,0,0,0,74.55749,0,0,75.60836,0,0,0,0,1.050872,317.8124,1.050872,0,1.050872,420.0009,100,0.185988,0,60.48669,0,393.4208
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,89.73061,69.36555,37.84861,0,0,0,0,0,0,0,89.73061,0,0,89.73061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185988,0,71.78448,0,408.4888
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,92.02394,74.63531,41.03662,24.1902,24.1902,0,0,0,24.1902,380.4183,66.56058,0,0,92.02394,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.185988,26.60922,73.61916,0,410.7822
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,84.07571,74.83021,44.08878,43.95524,43.95524,0,0,0,43.95524,191.2758,37.80704,0,0,84.07571,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.185988,48.35076,67.26057,0,402.8339
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,82.17458,76.43797,46.02695,42.47823,42.47823,0,-1,0,42.47823,193.451,37.46066,0,0,82.17458,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.185988,46.72606,65.73967,0,400.9328
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,61.66285,68.3409,46.84206,11.26202,11.26202,0,0,0,11.26202,547.5291,49.80809,0,0,61.66285,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.185988,12.38823,49.33028,0,380.4211
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.57624,55.80207,47.63001,26.25131,26.25131,0,0,0,26.25131,97.42843,0,3.552714E-15,0,25.57624,27.63296,26.25131,0,0,0,318.7582,0,2.056719,-2.056719,417.8329,99.48382,0.185988,28.87644,20.46099,0,344.3345
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.41068,52.87883,46.79678,36.90159,36.90159,0,0,0,36.90159,52.6012,0,0,0,19.41068,38.84378,36.90159,0,0,2.285243,316.7015,0,19.4331,-19.4331,397.3486,94.60661,0.185988,40.59175,15.52855,0,336.1122
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,44.08878,44.08878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.87757,297.2684,0,0,0,397.3486,94.60661,0.185988,0,0,0,297.2684
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,41.49852,41.49852,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,23.87757,297.2684,0,8.707522,-8.707522,388.17,92.42126,0.185988,9.09936,0,0,297.2684
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,39.46072,39.46072,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,33.5526,288.5609,0,22.92944,-22.92944,364.0003,86.66656,0.185988,23.96127,0,0,288.5609
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,37.44105,37.44105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.02975,265.6314,0,0,0,364.0003,86.66656,0.185988,0,0,0,265.6314
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,35.35797,35.35797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.02975,265.6314,0,0,0,364.0003,86.66656,0.185988,0,0,0,265.6314
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,33.57377,33.57377,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,59.02975,265.6314,0,26.21345,-26.21345,336.3689,80.08767,0.185988,27.39306,0,0,265.6314
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,32.16996,32.16996,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,88.15582,239.418,0,31.97428,-31.97428,302.665,72.06296,0.185988,33.41312,0,0,239.418
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,30.79331,30.79331,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,123.6828,207.4437,0,3.410285,-3.410285,299.0703,71.20707,0.185988,3.563748,0,0,207.4437
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,29.65215,29.65215,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,127.472,204.0334,0,8.47915,-8.47915,290.1325,69.07903,0.185988,8.860712,0,0,204.0334
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,28.62873,28.62873,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,136.8933,195.5543,0,46.16068,-46.16068,241.4749,57.4939,0.185988,48.23791,0,0,195.5543
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,27.61436,27.61436,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,188.1829,149.3936,0,31.98588,-31.98588,207.7588,49.46627,0.185988,33.42524,0,0,149.3936
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,26.67244,26.67244,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,223.7228,117.4077,0,48.45237,-48.45237,156.6855,37.306,0.185988,50.63272,0,0,117.4077
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,25.79393,25.79393,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,277.5587,68.95536,0,18.76503,-18.76503,136.9054,32.59646,0.185988,19.60945,0,0,68.95536
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.16912,31.2214,24.88824,0,0,0,0,0,0,0,0,0,0,23.16912,0,0,0,0,298.4088,50.19033,23.16912,0,23.16912,158.8856,37.82982,0.1767165,0,18.53529,0,73.35944
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.88419,39.62189,26.41885,24.29147,24.29147,0,0,0,24.29147,188.8902,0,0,0,45.88419,25.56996,24.29147,0,0,275.2397,71.04253,20.31422,0,20.31422,178.1573,42.41833,0.1693161,26.72061,36.70735,0,116.9267
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,63.82805,49.9591,30.34047,32.46776,32.46776,0,-1,0,32.46776,196.589,0,0,0,63.82805,34.17659,32.46776,0,0,254.9254,89.32534,29.65146,0,29.65146,206.2872,49.1159,0.1595628,35.71453,51.06244,0,153.1534
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,84.68153,62.73615,34.36172,21.77166,21.77166,0,0,0,21.77166,388.9531,0,0,0,84.68153,22.91753,21.77166,0,0,225.274,116.0117,61.764,0,61.764,264.8817,63.06694,0.1424681,23.94882,67.74523,0,200.6932
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,95.30586,71.86755,37.77615,62.15334,62.15334,0,0,0,62.15334,153.3399,0,0,0,95.30586,65.42457,62.15334,0,0,163.51,171.5993,29.8813,0,29.8813,293.2296,69.81642,0.1354476,68.36867,76.24469,0,266.9051
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,96.94012,77.01418,40.98228,13.31369,13.31369,0,0,0,13.31369,728.1235,0,0,0,96.94012,14.01441,13.31369,0,0,133.6287,198.4924,82.92571,0,82.92571,371.8998,88.54739,0.119153,14.64506,77.5521,0,295.4326
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,93.00798,79.22918,44.07067,21.86214,21.86214,0,0,0,21.86214,425.4295,19.29225,0,0,93.00798,23.01278,21.86214,0,0,50.70296,273.1255,50.70296,0,50.70296,420.0009,100,0.1109891,24.04835,74.40639,0,366.1335
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,83.45815,77.02248,45.99978,13.82816,13.82816,0,-1,0,13.82816,603.5375,68.90218,0,0,83.45815,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1109891,15.21098,66.76651,0,402.2164
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,65.53586,69.9277,46.8149,38.28138,38.28138,0,0,0,38.28138,171.1951,25.23967,0,0,65.53586,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1109891,42.10951,52.42868,0,384.2941
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,45.93323,63.08578,47.65718,32.43414,32.43414,0,0,0,32.43414,141.62,11.79202,0,0,45.93323,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1109891,35.67756,36.74658,0,364.6915
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.1183,53.78733,46.8149,77.7363,77.7363,20.25,0,7.39125,77.7363,28.45298,0,0,0,22.1183,60.51189,57.4863,0,0,0,318.7582,0,38.3936,-38.3936,379.5304,90.36421,0.1109891,85.50993,17.69464,81,340.8765
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,44.11595,44.11595,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,42.65955,280.3646,0,34.46741,-34.46741,343.1986,81.71379,0.1109891,36.01844,0,0,280.3646
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.95667,245.8972,0,0,0,343.1986,81.71379,0.1109891,0,0,0,245.8972
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,39.47884,39.47884,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,80.95667,245.8972,0,33.84739,-33.84739,307.5203,73.21897,0.1109891,35.37053,0,0,245.8972
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,37.44105,37.44105,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,118.5649,212.0498,0,37.33125,-37.33125,268.1697,63.8498,0.1109891,39.01116,0,0,212.0498
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,35.38514,35.38514,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,160.0441,174.7186,0,51.66924,-51.66924,213.7056,50.88217,0.1109891,53.99435,0,0,174.7186
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,33.60094,33.60094,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,217.4543,123.0493,0,33.65303,-33.65303,178.2321,42.43614,0.1109891,35.16742,0,0,123.0493
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,32.19713,32.19713,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,254.8466,89.39631,0,12.42304,-12.42304,165.1371,39.31828,0.1109891,12.98208,0,0,89.39631
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,30.79331,30.79331,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,268.65,76.97327,0,46.3258,-46.3258,116.3054,27.69172,0.1109891,48.41046,0,0,76.97327
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,29.67932,29.67932,38.04917,29.1151,0,-1,0,29.1151,0,0,8.934072,12.73899,0,30.64747,29.1151,0,0,320.1231,30.64747,0,30.64747,-30.64747,84.00017,20,0.1109891,41.85408,0,0,30.64747
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,28.6559,28.6559,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109891,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,27.64153,27.64153,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109891,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,26.67244,26.67244,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1240073,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,25.79393,25.79393,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1337853,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.246853,26.54904,24.88824,0,0,72.31579,0,20.56389,0,0,0,0,0,6.246853,0,0,72.31579,68.7,245.8954,97.45233,74.94685,0,74.94685,257.8248,61.38673,0.138778,0,4.997483,81,103.6992
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.81968,32.39835,26.39168,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3932.143,0,0,0,21.81968,0,0,72.31579,68.7,170.9486,164.9045,90.51968,0,90.51968,343.6993,81.833,0.1409779,0.6103963,17.45575,81,186.7242
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.39609,42.78426,30.34047,0,0,0,-1,0,0,0,0,0,0,42.39609,0,0,0,0,80.4289,246.3722,42.39609,0,42.39609,383.9197,91.40928,0.1353188,0,33.91687,0,288.7683
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.94327,43.76897,34.33455,71.8334,71.8334,77.61847,0,21.90547,71.8334,44.46854,0,0,0,31.94327,0,0,5.785067,5.495813,38.03281,284.5287,37.43908,0,37.43908,419.4376,99.86589,0.1399737,79.01675,25.55462,81,316.472
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.21921,41.30215,37.74898,30.93069,30.93069,0,0,0,30.93069,39.50514,0,3.552714E-15,0,12.21921,32.55862,30.93069,0,0,0.5937306,318.2239,0,20.33941,-20.33941,397.998,94.76123,0.1399737,34.02375,9.775368,0,330.4431
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,30.53125,50.36433,40.95511,8.060841,8.060841,0,0,0,8.060841,378.7601,0,0,0,30.53125,8.485095,8.060841,0,0,23.19307,297.8845,22.04615,0,22.04615,418.9128,99.74094,0.1372077,8.866924,24.425,0,328.4157
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,50.27596,60.6777,44.07067,25.37591,25.37591,0,0,0,25.37591,198.1247,22.41755,0,0,50.27596,26.71148,25.37591,0,0,1.146919,317.726,1.146919,0,1.146919,420.0009,100,0.1370668,27.9135,40.22076,0,368.002
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.85417,49.66349,46.02695,34.31303,34.31303,0,-1,0,34.31303,34.54713,0,0,0,11.85417,36.11897,34.31303,0,0,0,318.7582,0,24.26481,-24.26481,394.4235,93.91016,0.1370668,37.74433,9.483334,0,330.6124
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.07442,51.20353,46.84206,10.56848,10.56848,0,0,0,10.56848,133.1735,0,0,0,14.07442,11.12472,10.56848,0,0,26.9609,294.4934,2.949703,0,2.949703,397.2218,94.57643,0.1367058,11.62533,11.25954,0,308.5678
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.008909,50.46254,47.68435,0,0,0,0,0,0,0,0,0,0,9.008909,0,0,0,0,24.01119,297.1482,9.008909,0,9.008909,405.7684,96.61134,0.1356147,0,7.207127,0,306.1571
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.344505,48.46891,46.84206,9.595729,9.595729,0,0,0,9.595729,55.69671,0,1.776357E-15,0,5.344505,10.10077,9.595729,0,0,15.00229,305.2562,0,4.756262,-4.756262,400.7549,95.41764,0.1356147,10.5553,4.275604,0,310.6007
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,44.17029,44.17029,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,20.28702,300.4999,0,43.97737,-43.97737,354.3987,84.38046,0.1356147,45.95635,0,0,300.4999
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,41.59814,41.59814,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,69.15076,256.5225,0,27.10443,-27.10443,325.8281,77.57796,0.1356147,28.32413,0,0,256.5225
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,39.53318,39.53318,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,99.2668,229.4181,0,6.415719,-6.415719,319.0653,75.96778,0.1356147,6.704426,0,0,229.4181
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,37.49539,37.49539,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,106.3954,223.0024,0,31.89854,-31.89854,285.4413,67.96208,0.1356147,33.33397,0,0,223.0024
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,35.40326,35.40326,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,141.8382,191.1039,0,27.26722,-27.26722,256.6991,61.11872,0.1356147,28.49424,0,0,191.1039
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,33.64622,33.64622,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,172.1351,163.8366,0,27.30731,-27.30731,227.9147,54.2653,0.1356147,28.53614,0,0,163.8366
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,32.25147,32.25147,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,202.4766,136.5293,0,2.760154,-2.760154,225.0052,53.57257,0.1356147,2.884362,0,0,136.5293
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,30.84765,30.84765,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,205.5434,133.7692,0,20.47613,-20.47613,203.4215,48.4336,0.1356147,21.39755,0,0,133.7692
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.72461,29.72461,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,228.2947,113.293,0,13.48674,-13.48674,189.2052,45.04878,0.1356147,14.09364,0,0,113.293
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,28.71024,28.71024,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,243.2799,99.8063,0,53.26019,-53.26019,133.0641,31.68186,0.1356147,55.6569,0,0,99.8063
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,27.65964,27.65964,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,302.4579,46.54611,0,8.231144,-8.231144,124.3877,29.61606,0.1356147,8.601545,0,0,46.54611
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,26.69056,26.69056,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,311.6036,38.31497,35.14946,0,35.14946,157.7334,37.5555,0.1404554,48.40062,0,81,38.31497
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,25.80299,25.80299,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,276.4542,69.94949,68.7,0,68.7,222.9079,53.07321,0.1464247,9.277013,0,81,69.94949
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.250655,27.35941,24.88824,0,0,72.31579,0,20.56389,0,0,0,0,0,9.250655,0,0,72.31579,68.7,207.7542,131.7795,77.95065,0,77.95065,296.8584,70.68044,0.1488835,0,7.400524,81,141.0301
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.69241,31.79301,26.39168,22.87077,22.87077,81,0,22.761,22.87077,86.10297,0,0,0,19.69241,0,0,58.12923,55.22277,129.8035,201.9351,74.91518,0,74.91518,367.9292,87.60201,0.1531592,25.15785,15.75393,81,221.6275
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.35507,36.33454,30.3133,21.21433,21.21433,0,-1,0,21.21433,100.6634,0,0,0,21.35507,22.33088,21.21433,0,0,54.88832,269.3587,0,0.9758052,-0.9758052,366.9006,87.35712,0.1531592,23.33576,17.08405,0,290.7138
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.42349,43.89106,34.30738,14.7236,14.7236,0,0,0,14.7236,220.2144,0,0,0,32.42349,15.49853,14.7236,0,0,55.97255,268.3829,16.92496,0,16.92496,382.957,91.18007,0.1513108,16.19596,25.93879,0,300.8064
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.18025,46.1736,37.72181,3.327609,3.327609,0,0,0,3.327609,846.8618,0,0,0,28.18025,3.502746,3.327609,0,0,39.04759,283.6154,24.6775,0,24.6775,406.3682,96.75414,0.1486943,3.66037,22.5442,0,311.7957
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,43.27244,54.6774,40.95511,0,0,0,0,0,0,0,28.90235,0,0,43.27244,0,0,0,0,14.37009,305.8251,14.37009,0,14.37009,420.0009,100,0.1472119,0,34.61795,0,349.0976
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.730144,46.69784,44.07067,50.24729,50.24729,0,0,0,50.24729,17.37436,0,0,0,8.730144,52.89189,50.24729,0,0,0,318.7582,0,44.16174,-44.16174,373.4503,88.91656,0.1472119,55.27202,6.984115,0,327.4884
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,27.32972,54.69458,46.02695,0,0,0,-1,0,0,0,0,0,0,27.32972,0,0,0,0,49.0686,274.5965,27.32972,0,27.32972,399.3775,95.0897,0.1444727,0,21.86378,0,301.9262
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,28.57202,56.01137,46.86924,65.70067,65.70067,59.20919,0,17.24793,65.70067,43.48817,0,0,0,28.57202,6.833132,6.491476,0,0,21.73888,299.1932,21.73888,0,21.73888,420.0009,100,0.1462606,72.27074,22.85761,81,327.7653
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.49358,54.52027,47.71152,0,0,0,0,0,0,0,21.49358,0,0,21.49358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462606,0,17.19486,0,340.2518
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.693345,49.56152,46.8964,18.96126,18.96126,0,0,0,18.96126,45.84793,0,0,0,8.693345,19.95922,18.96126,0,0,0,318.7582,0,11.26588,-11.26588,408.1255,97.17256,0.1462606,20.85739,6.954676,0,327.4516
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,44.21558,44.21558,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,12.51764,307.4923,0,2.21226,-2.21226,405.7936,96.61734,0.1462606,2.311812,0,0,307.4923
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,41.6706,41.6706,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,14.97571,305.2801,0,16.9382,-16.9382,387.9392,92.36629,0.1462606,17.70041,0,0,305.2801
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,39.58752,39.58752,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,33.79593,288.3419,0,14.11956,-14.11956,373.0559,88.82265,0.1462606,14.75494,0,0,288.3419
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,37.56784,37.56784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.48432,274.2224,0,0,0,373.0559,88.82265,0.1462606,0,0,0,274.2224
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,35.48476,35.48476,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,49.48432,274.2224,0,17.65567,-17.65567,354.4452,84.39154,0.1462606,18.45018,0,0,274.2224
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,33.70057,33.70057,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,69.10174,256.5667,0,23.59739,-23.59739,329.5714,78.46921,0.1462606,24.65928,0,0,256.5667
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,32.29675,32.29675,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,95.32106,232.9693,0,33.87286,-33.87286,293.8662,69.96801,0.1462606,35.39714,0,0,232.9693
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,30.90199,30.90199,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,132.9576,199.0964,0,17.58645,-17.58645,275.3285,65.55427,0.1462606,18.37784,0,0,199.0964
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,29.77895,29.77895,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,152.4981,181.51,0,25.79646,-25.79646,248.1366,59.08003,0.1462606,26.9573,0,0,181.51
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,28.75552,28.75552,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,181.1608,155.7135,0,2.004781,-2.004781,246.0234,58.57688,0.1462606,2.094996,0,0,155.7135
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,27.71398,27.71398,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,183.3883,153.7087,0,54.55964,-54.55964,188.5125,44.88383,0.1462606,57.01482,0,0,153.7087
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,26.69056,26.69056,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,244.0102,99.14908,0,38.52123,-38.52123,147.9075,35.21601,0.1462606,40.25468,0,0,99.14908
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,25.80299,25.80299,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,0,33.24832,31.5859,0,0,286.8115,60.62785,0,33.24832,-33.24832,112.8607,26.87155,0.1462606,34.7445,0,0,60.62785
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.39186,30.15518,24.88824,4.147118,4.147118,0,0,0,4.147118,467.5984,0,0,0,19.39186,4.365387,4.147118,0,0,323.7541,27.37953,15.02647,0,15.02647,127.1161,30.26568,0.1448008,4.56183,15.51349,0,46.77139
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.82967,41.15895,26.39168,0,0,0,0,0,0,0,0,0,0,50.82967,0,0,0,0,308.7276,40.90336,50.82967,0,50.82967,175.3373,41.7469,0.1400717,0,40.66373,0,91.73302
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,75.18856,54.05814,30.3133,0,0,0,-1,0,0,0,0,0,0,75.18856,0,0,0,0,257.898,86.65005,75.18856,0,75.18856,246.6675,58.73024,0.1336166,0,60.15085,0,161.8386
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,83.99548,62.38262,34.30738,21.73234,21.73234,0,0,0,21.73234,386.4999,0,0,0,83.99548,22.87615,21.73234,0,0,182.7094,154.3198,61.11933,0,61.11933,304.6504,72.53566,0.128792,23.90558,67.19639,0,238.3152
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,87.3373,68.12477,37.72181,0,0,0,0,0,0,0,0,0,0,87.3373,0,0,0,0,121.5901,209.3272,87.3373,0,87.3373,387.5058,92.2631,0.1224727,0,69.86983,0,296.6645
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,89.06872,73.14365,40.98228,0,0,0,0,0,0,0,54.81594,0,0,89.06872,0,0,0,0,34.25278,287.9307,34.25278,0,34.25278,420.0009,100,0.1201604,0,71.25497,0,376.9995
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,90.21499,77.82883,44.08878,31.19044,31.19044,0,0,0,31.19044,289.2393,57.38295,0,0,90.21499,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1201604,34.30948,72.172,0,408.9732
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,80.5632,75.70478,46.05412,5.491541,5.491541,0,-1,0,5.491541,1467.042,74.78263,0,0,80.5632,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1201604,6.040696,64.45056,0,399.3214
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,69.68844,71.84789,46.92358,45.60799,45.60799,0,0,0,45.60799,152.7988,21.68003,0,0,69.68844,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1201604,50.16879,55.75075,0,388.4467
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,52.37252,65.67162,47.75681,13.69374,13.69374,0,0,0,13.69374,382.4561,37.95807,0,0,52.37252,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1201604,15.06311,41.89802,0,371.1307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.53678,54.39125,46.94169,25.08555,25.08555,0,0,0,25.08555,93.82605,0,0,0,23.53678,26.40584,25.08555,0,0,0,318.7582,0,2.869062,-2.869062,416.9766,99.27994,0.1201604,27.5941,18.82942,0,342.295
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,44.26992,44.26992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.187847,315.8892,0,0,0,416.9766,99.27994,0.1201604,0,0,0,315.8892
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,41.72494,41.72494,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.187847,315.8892,0,22.11871,-22.11871,393.6614,93.72872,0.1201604,23.11405,0,0,315.8892
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,39.63281,39.63281,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,27.76419,293.7704,0,2.332973,-2.332973,391.2022,93.1432,0.1201604,2.437957,0,0,293.7704
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,37.62218,37.62218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.35638,291.4375,0,0,0,391.2022,93.1432,0.1201604,0,0,0,291.4375
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,35.53005,35.53005,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,30.35638,291.4375,0,28.15376,-28.15376,361.5256,86.07735,0.1201604,29.42067,0,0,291.4375
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,33.77302,33.77302,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,61.63833,263.2837,0,9.239231,-9.239231,351.7866,83.75854,0.1201604,9.654996,0,0,263.2837
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,32.37826,32.37826,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,71.90414,254.0445,0,7.990309,-7.990309,343.364,81.75318,0.1201604,8.349873,0,0,254.0445
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,30.97445,30.97445,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,80.78226,246.0542,0,17.95246,-17.95246,324.4405,77.24758,0.1201604,18.76031,0,0,246.0542
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,29.8514,29.8514,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,100.7294,228.1017,0,47.08412,-47.08412,274.8095,65.4307,0.1201604,49.2029,0,0,228.1017
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,28.83703,28.83703,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.0451,181.0176,0,8.553263,-8.553263,265.7935,63.28405,0.1201604,8.938159,0,0,181.0176
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,27.78644,27.78644,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,162.5488,172.4644,0,20.71074,-20.71074,243.9625,58.0862,0.1201604,21.64273,0,0,172.4644
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,26.7449,26.7449,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,185.5607,151.7536,0,23.06028,-23.06028,219.6548,52.29867,0.1201604,24.098,0,0,151.7536
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,25.85733,25.85733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.1832,128.6933,0,0,0,219.6548,52.29867,0.1201604,0,0,0,128.6933
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.88827,28.96685,24.95164,0,0,0,0,0,0,0,0,0,0,14.88827,0,0,0,0,211.1832,128.6933,14.88827,0,14.88827,233.7791,55.66158,0.1191824,0,11.91062,0,143.5816
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.04831,36.31813,26.43697,11.68088,11.68088,0,0,0,11.68088,300.0486,0,0,0,35.04831,12.29566,11.68088,0,0,196.295,142.0928,22.75265,0,22.75265,255.3642,60.80087,0.1177181,12.84897,28.03865,0,177.1411
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,60.70801,48.88835,30.35859,10.16775,10.16775,0,-1,0,10.16775,597.0642,0,0,0,60.70801,10.7029,10.16775,0,0,173.5423,162.5701,50.00511,0,50.00511,302.8032,72.09585,0.1146231,11.18453,48.56641,0,223.2782
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,82.3126,61.75452,34.36172,50.48217,50.48217,0,0,0,50.48217,163.0528,0,0,0,82.3126,53.13913,50.48217,0,0,123.5372,207.5748,29.17348,0,29.17348,330.4796,78.68545,0.1128914,55.53038,65.85008,0,289.8874
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,76.69246,63.6028,37.74898,3.213391,3.213391,0,0,0,3.213391,2386.652,0,0,0,76.69246,3.382517,3.213391,0,0,94.36372,233.8309,73.30994,0,73.30994,400.0275,95.24445,0.1087624,3.53473,61.35397,0,310.5233
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,86.46861,71.96094,41.00945,0,0,0,0,0,0,0,65.41483,0,0,86.46861,0,0,0,0,21.05377,299.8098,21.05377,0,21.05377,420.0009,100,0.1076319,0,69.17489,0,386.2784
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,83.11946,74.44847,44.14312,0,0,0,0,0,0,0,83.11946,0,0,83.11946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076319,0,66.49557,0,401.8777
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,78.34924,74.73589,46.10846,7.555202,7.555202,0,-1,0,7.555202,1037.024,70.39639,0,0,78.34924,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1076319,8.310721,62.67939,0,397.1075
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,67.03013,70.71781,46.94169,0.7877414,0.7877414,0,0,0,0.7877414,8509.153,66.20092,0,0,67.03013,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1076319,0.8665156,53.6241,0,385.7884
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,49.54099,64.63342,47.81115,49.07913,49.07913,0,0,0,49.07913,100.9411,0,7.105427E-15,0,49.54099,51.66224,49.07913,0,0,0,318.7582,0,2.121245,-2.121245,417.7649,99.46762,0.1076319,53.98704,39.63279,0,368.2992
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.73282,54.84813,46.99603,6.721564,6.721564,0,0,0,6.721564,367.9623,15.30055,0,0,24.73282,7.07533,6.721564,0,0,2.356939,316.637,2.356939,0,2.356939,420.0009,100,0.1075068,7.39372,19.78626,0,341.3698
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,44.35143,44.35143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075068,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,41.7974,41.7974,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1075068,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,39.71432,39.71432,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1075068,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,37.67653,37.67653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1075068,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,35.61156,35.61156,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1075068,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,33.85453,33.85453,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1075068,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,32.42355,32.42355,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1075068,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,31.02879,31.02879,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1075068,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,29.90574,29.90574,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1075068,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,28.88232,28.88232,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1075068,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,27.84078,27.84078,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1075068,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,26.77207,26.77207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1075068,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,25.89355,25.89355,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1075068,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.4093,31.39328,24.98787,7.689863,7.689863,0,0,0,7.689863,304.4177,0,0,0,23.4093,8.094592,7.689863,0,0,197.2282,141.2528,15.31471,0,15.31471,247.4225,58.91001,0.1067009,8.458849,18.72744,0,164.6621
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.5392,39.56311,26.46414,23.67754,23.67754,0,0,0,23.67754,192.3308,0,0,0,45.5392,24.92373,23.67754,0,0,181.9135,155.0361,20.61547,0,20.61547,266.9801,63.56656,0.1056351,26.04529,36.43136,0,200.5753
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,55.19311,47.03076,30.38576,24.98467,24.98467,0,-1,0,24.98467,220.9079,0,0,0,55.19311,26.29965,24.98467,0,0,161.298,173.59,28.89346,0,28.89346,294.3908,70.09291,0.1041765,27.48314,44.15449,0,228.7831
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,72.5076,57.853,34.36172,52.60313,52.60313,0,0,0,52.60313,137.8389,0,0,0,72.5076,55.37172,52.60313,0,0,132.4046,199.5941,17.13588,0,17.13588,310.6473,73.96351,0.1033304,57.86345,58.00608,0,272.1017
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,76.22236,63.44266,37.77615,58.55206,58.55206,0,0,0,58.55206,130.1788,0,0,0,76.22236,61.63374,58.55206,0,0,115.2687,215.0164,14.58862,0,14.58862,324.4873,77.25874,0.1026208,64.40726,60.97789,0,291.2388
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,86.37431,71.95242,41.03662,0.9032415,0.9032415,0,0,0,0.9032415,9562.704,0,0,0,86.37431,0.9507805,0.9032415,0,0,100.6801,228.1461,85.42352,0,85.42352,405.5272,96.5539,0.09865376,0.9935656,69.09945,0,314.5204
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,85.94086,75.8299,44.17029,45.8109,45.8109,0,0,0,45.8109,187.5992,22.46231,0,0,85.94086,48.222,45.8109,0,0,15.25656,305.0273,15.25656,0,15.25656,420.0009,100,0.09797732,50.39199,68.75269,0,390.9682
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,78.22524,74.73586,46.15374,35.76892,35.76892,0,-1,0,35.76892,218.6961,40.57374,0,0,78.22524,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.09797732,39.34582,62.58019,0,396.9835
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,61.69495,68.53636,46.99603,23.5634,23.5634,0,0,0,23.5634,261.8253,36.89137,0,0,61.69495,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.09797732,25.91974,49.35596,0,380.4532
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,42.06233,61.87514,47.86549,43.12384,43.12384,0,0,0,43.12384,97.53848,7.105427E-15,0,0,42.06233,45.39351,43.12384,0,0,0,318.7582,0,3.33118,-3.33118,416.4895,99.16396,0.09797732,47.43622,33.64986,0,360.8206
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.26442,54.10172,47.06849,28.16978,28.16978,0,0,0,28.16978,79.03654,3.552714E-15,0,0,22.26442,29.6524,28.16978,0,0,3.701311,315.427,0,7.387977,-7.387977,408.7018,97.30977,0.09797732,30.98675,17.81153,0,337.6915
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,44.42389,44.42389,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,11.91017,308.0391,0,30.57801,-30.57801,376.4698,89.63549,0.09797732,31.95402,0,0,308.0391
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,41.87891,41.87891,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,45.88574,277.4611,0,59.31101,-59.31101,313.9505,74.74997,0.09797732,61.98001,0,0,277.4611
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,39.78677,39.78677,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,111.7869,218.1501,0,51.49568,-51.49568,259.6693,61.8259,0.09797732,53.81298,0,0,218.1501
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.74898,37.74898,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,169.0043,166.6544,0,29.56389,-29.56389,228.5062,54.40614,0.09797732,30.89427,0,0,166.6544
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,35.6659,35.6659,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,201.8531,137.0905,0,34.69268,-34.69268,191.9369,45.69918,0.09797732,36.25385,0,0,137.0905
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,33.89982,33.89982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.4005,102.3978,0,0,0,191.9369,45.69918,0.09797732,0,0,0,102.3978
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,32.50506,32.50506,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,240.4005,102.3978,0,24.00864,-24.00864,166.6296,39.67363,0.09797732,25.08902,0,0,102.3978
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,31.10125,31.10125,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,267.0768,78.38916,0,26.44863,-26.44863,138.7503,33.03572,0.09797732,27.63882,0,0,78.38916
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,29.95103,29.95103,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,296.4641,51.94053,0,29.74652,-29.74652,107.3947,25.57012,0.09797732,31.08512,0,0,51.94053
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,28.93666,28.93666,28.99141,21.0843,0,-1,0,21.0843,0,0,7.907101,10.80624,0,22.19401,21.0843,0,0,329.5158,22.19401,0,22.19401,-22.19401,84.00017,20,0.09797732,31.89055,0,0,22.19401
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,27.89512,27.89512,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09797732,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09797732,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,25.92978,25.92978,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1022694,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.21794,29.13225,25.0241,37.77341,37.77341,81,0,22.761,37.77341,40.28743,0,0,0,15.21794,0,0,43.22659,41.06526,304.8567,44.3872,56.2832,0,56.2832,184.1833,43.85308,0.1067572,41.55075,12.17435,81,59.60513
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.62563,36.85102,26.49131,33.49068,33.49068,81,0,22.761,33.49068,109.3607,0,0,0,36.62563,0,0,47.50932,45.13385,248.5735,95.04208,81.75948,0,81.75948,261.7472,62.32063,0.1102181,36.83975,29.3005,81,131.6677
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,56.53719,47.51686,30.41293,38.05363,38.05363,0,-1,0,38.05363,148.5724,0,0,0,56.53719,40.05645,38.05363,0,0,166.814,168.6256,16.48073,0,16.48073,277.3822,66.04324,0.1094703,41.85899,45.22975,0,225.1628
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,81.70291,61.53795,34.38889,9.676367,9.676367,0,0,0,9.676367,844.3553,0,0,0,81.70291,10.18565,9.676367,0,0,150.3333,183.4583,71.51727,0,71.51727,345.2294,82.19731,0.1063391,10.644,65.36234,0,265.1612
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,85.04297,67.18072,37.77615,14.34654,14.34654,0,0,0,14.34654,592.7767,0,0,0,85.04297,15.10163,14.34654,0,0,78.81602,247.8238,69.94135,0,69.94135,411.5816,97.99542,0.1034456,15.7812,68.03438,0,332.8668
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,93.98772,75.67458,41.09096,59.06256,59.06256,0,0,0,59.06256,159.1325,22.94194,0,0,93.98772,62.17112,59.06256,0,0,8.874674,310.771,8.874674,0,8.874674,420.0009,100,0.1030896,64.96882,75.19019,0,404.7588
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,92.89138,79.36721,44.21558,19.63811,19.63811,0,0,0,19.63811,473.0159,72.21968,0,0,92.89138,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1030896,21.60192,74.3131,0,411.6496
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,80.6781,75.95746,46.20808,16.67901,16.67901,0,-1,0,16.67901,483.7104,63.12125,0,0,80.6781,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1030896,18.34691,64.54248,0,399.4363
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,65.97301,70.41869,47.06849,55.42307,55.42307,0,0,0,55.42307,119.0353,7.632941,0,0,65.97301,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1030896,60.96538,52.77842,0,384.7312
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,45.74473,63.32945,47.93795,52.75063,52.75063,0,0,0,52.75063,86.71883,0,0,0,45.74473,55.52698,52.75063,0,0,0,318.7582,0,9.78225,-9.78225,409.6895,97.54491,0.1030896,58.02569,36.59578,0,364.503
