Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,92.39347,71.4968,38.53693,41.52339,41.52339,0,0,0,41.52339,222.5094,0,0,0,92.39347,43.70883,41.52339,0,0,76.18132,250.195,48.68464,0,48.68464,393.9152,93.78915,0.1104217,45.67573,73.91478,0,342.5885
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,95.09559,77.30245,41.87891,58.29703,58.29703,0,0,0,58.29703,163.1225,6.233618,0,0,95.09559,61.36529,58.29703,0,0,27.49668,294.0112,27.49668,0,27.49668,420.0009,100,0.1098717,64.12673,76.07647,0,389.1068
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,88.80144,78.45527,45.08503,12.6877,12.6877,0,0,0,12.6877,699.9017,75.44596,0,0,88.80144,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1098717,13.95647,71.04115,0,407.5597
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,75.55916,74.72949,47.12283,50.27231,50.27231,0,-1,0,50.27231,150.2998,22.64094,0,0,75.55916,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1098717,55.29954,60.44733,0,394.3174
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,58.30435,68.36967,48.03757,30.77233,30.77233,0,0,0,30.77233,189.4701,25.91243,0,0,58.30435,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1098717,33.84956,46.64348,0,377.0626
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,49.1823,65.76942,48.9342,7.118555,7.118555,0,0,0,7.118555,690.9029,41.68909,0,0,49.1823,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1098717,7.830411,39.34584,0,367.9405
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,29.75219,57.8292,48.19154,77.02721,77.02721,20.25,0,7.39125,77.02721,38.62556,0,0,0,29.75219,59.76548,56.77721,0,0,0,318.7582,0,30.01329,-30.01329,388.364,92.46745,0.1098717,84.72993,23.80175,81,348.5104
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,45.61939,45.61939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.3481,288.7449,0,0,0,388.364,92.46745,0.1098717,0,0,0,288.7449
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,43.07441,43.07441,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,33.3481,288.7449,0,14.87661,-14.87661,372.6827,88.7338,0.1098717,15.54606,0,0,288.7449
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.93699,40.93699,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,49.87767,273.8683,0,31.88857,-31.88857,339.0692,80.73061,0.1098717,33.32356,0,0,273.8683
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,38.84486,38.84486,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,85.30942,241.9798,0,61.63224,-61.63224,274.1031,65.26252,0.1098717,64.40569,0,0,241.9798
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,36.68027,36.68027,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,153.7897,180.3475,0,3.943274,-3.943274,269.9466,64.27286,0.1098717,4.120721,0,0,180.3475
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,34.8689,34.8689,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,158.1711,176.4042,0,10.90295,-10.90295,258.4538,61.53651,0.1098717,11.39358,0,0,176.4042
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,33.4198,33.4198,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,170.2855,165.5013,0,15.71496,-15.71496,241.8888,57.59246,0.1098717,16.42213,0,0,165.5013
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,31.94353,31.94353,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,187.7466,149.7863,0,53.59998,-53.59998,185.3895,44.14026,0.1098717,56.01197,0,0,149.7863
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,30.76614,30.76614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.3021,96.18635,0,0,0,185.3895,44.14026,0.1098717,0,0,0,96.18635
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,29.72461,29.72461,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,247.3021,96.18635,0,34.72457,-34.72457,148.7866,35.4253,0.1098717,36.28718,0,0,96.18635
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,28.6559,28.6559,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,285.8849,61.46178,0,43.08229,-43.08229,103.3738,24.61277,0.1098717,45.021,0,0,61.46178
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,27.56002,27.56002,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,333.7542,18.37948,0,10.02099,-10.02099,92.81079,22.09776,0.1098717,10.47193,0,0,18.37948
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.64527,26.64527,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,344.8886,8.358494,0,2.861675,-2.861675,89.79433,21.37956,0.1098717,25.26545,0,81,8.358494
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.78425,31.14503,25.73959,38.04053,38.04053,81,0,22.761,38.04053,52.00835,0,0,0,19.78425,0,0,42.95947,40.8115,348.0682,5.496819,60.59575,0,60.59575,147.2805,35.06672,0.1117387,41.84459,15.8274,81,25.28107
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.29811,41.50601,27.15246,0,0,72.31579,0,20.56389,0,0,0,0,0,49.29811,0,0,72.31579,68.7,287.4725,60.03299,117.9981,0,117.9981,259.2233,61.71972,0.1119933,0,39.43849,81,109.3311
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,68.50913,52.54768,31.12842,31.97774,31.97774,0,-1,0,31.97774,214.2401,0,0,0,68.50913,33.66078,31.97774,0,0,169.4744,166.2313,34.84835,0,34.84835,292.2834,69.59114,0.1113127,35.17551,54.8073,0,234.7404
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,76.56857,60.42465,35.17683,0,0,0,0,0,0,0,0,0,0,76.56857,0,0,0,0,134.626,197.5948,76.56857,0,76.56857,364.9227,86.88618,0.1098458,0,61.25485,0,274.1634
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,87.89181,69.5836,38.66372,67.0344,67.0344,38.69176,0,12.05701,67.0344,131.1145,0,0,0,87.89181,29.83436,28.34264,0,0,58.05745,266.5065,58.05745,0,58.05745,420.0009,100,0.1096425,73.73784,70.31345,81,354.3983
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,93.97334,76.94332,42.03287,22.81098,22.81098,0,0,0,22.81098,411.9653,69.96178,0,0,93.97334,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1096425,25.09208,75.17867,0,412.7316
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,83.05856,75.83887,45.239,8.413524,8.413524,0,0,0,8.413524,987.2031,74.20222,0,0,83.05856,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1096425,9.254876,66.44685,0,401.8168
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,79.43391,76.74081,47.27679,0,0,0,-1,0,0,0,79.43391,0,0,79.43391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096425,0,63.54712,0,398.1921
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,66.86008,72.12603,48.16437,51.90567,51.90567,0,0,0,51.90567,128.8108,12.22254,0,0,66.86008,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1096425,57.09624,53.48807,0,385.6183
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,42.68284,63.46288,49.08817,14.28191,14.28191,0,0,0,14.28191,298.8595,27.64926,0,0,42.68284,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1096425,15.7101,34.14627,0,361.4411
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.43074,55.49786,48.3455,33.71523,33.71523,0,0,0,33.71523,66.53001,0,0,0,22.43074,35.48972,33.71523,0,0,0,318.7582,0,13.05897,-13.05897,406.2355,96.72254,0.1096425,37.08675,17.9446,0,341.189
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.805563,46.92021,45.77336,32.93401,32.93401,0,0,0,32.93401,11.55512,0,0,0,3.805563,34.66738,32.93401,0,0,14.50997,305.6992,0,30.86182,-30.86182,373.7043,88.97703,0.1096425,36.22741,3.044451,0,309.5048
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,43.25555,43.25555,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,48.80088,274.8374,0,45.79491,-45.79491,325.4322,77.4837,0.1096425,47.85567,0,0,274.8374
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,41.06379,41.06379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.6841,229.0425,0,0,0,325.4322,77.4837,0.1096425,0,0,0,229.0425
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,38.99883,38.99883,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,99.6841,229.0425,0,20.25457,-20.25457,304.082,72.40033,0.1096425,21.16602,0,0,229.0425
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,36.80707,36.80707,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,122.1892,208.788,0,9.93063,-9.93063,293.6142,69.908,0.1096425,10.37751,0,0,208.788
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,35.02287,35.02287,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,133.2232,198.8573,0,52.72418,-52.72418,238.038,56.67561,0.1096425,55.09676,0,0,198.8573
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,33.5466,33.5466,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,191.8056,146.1332,0,5.430068,-5.430068,232.3143,55.31281,0.1096425,5.674421,0,0,146.1332
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,32.07033,32.07033,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,197.839,140.7031,0,7.959908,-7.959908,223.9238,53.31507,0.1096425,8.318104,0,0,140.7031
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,30.90199,30.90199,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,206.6834,132.7432,0,35.81413,-35.81413,186.1724,44.32666,0.1096425,37.42576,0,0,132.7432
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,29.8514,29.8514,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,246.4769,96.92905,0,43.73234,-43.73234,140.0744,33.35099,0.1096425,45.70029,0,0,96.92905
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,28.78269,28.78269,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,295.0683,53.19672,0,18.21567,-18.21567,120.8734,28.77933,0.1096425,19.03537,0,0,53.19672
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,27.65964,27.65964,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,315.308,34.98105,0,24.35298,-24.35298,95.20314,22.66737,0.1096425,25.44886,0,0,34.98105
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,26.7449,26.7449,42.21987,42.21987,32.1232,0,10.39517,42.21987,0,0,0,0,0,10.62807,10.09667,0,0,342.3669,10.62807,0,10.62807,-10.62807,84.00017,20,0.1096425,46.44185,0,81,10.62807
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.72704,32.38869,25.85733,4.73525,4.73525,77.05104,0,21.76191,4.73525,501.0727,0,0,0,23.72704,0,0,72.31579,68.7,354.1758,0,92.42704,0,92.42704,171.6842,40.8771,0.1106211,5.208775,18.98163,81,23.72704
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,47.7881,41.16325,27.27925,2.267785,2.267785,74.58357,0,21.13764,2.267785,2107.259,0,0,0,47.7881,0,0,72.31579,68.7,261.7487,83.18434,116.4881,0,116.4881,282.1945,67.18903,0.111014,2.494563,38.23048,81,130.9724
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,69.38273,53.01492,31.25521,11.29024,11.29024,0,-1,0,11.29024,614.537,0,0,0,69.38273,11.88447,11.29024,0,0,145.2607,188.0236,57.49826,0,57.49826,336.7421,80.17654,0.1099735,12.41927,55.50618,0,257.4063
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,85.13554,64.10513,35.30363,60.60637,60.60637,0,0,0,60.60637,140.4729,0,0,0,85.13554,63.79618,60.60637,0,0,87.76241,239.7721,21.33936,0,21.33936,356.9864,84.9966,0.1095923,66.66701,68.10844,0,324.9076
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,88.02946,69.8447,38.81769,37.3974,37.3974,0,0,0,37.3974,235.3892,0,0,0,88.02946,39.36568,37.3974,0,0,66.42304,258.9775,48.66377,0,48.66377,403.1529,95.98859,0.1087328,41.13714,70.42357,0,347.007
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,89.35594,74.85622,42.17778,0,0,0,0,0,0,0,71.59666,0,0,89.35594,0,0,0,0,17.75927,302.7749,17.75927,0,17.75927,420.0009,100,0.1084225,0,71.48475,0,392.1308
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,90.83791,79.94871,45.42014,15.24715,15.24715,0,0,0,15.24715,595.7698,74.78828,0,0,90.83791,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1084225,16.77186,72.67033,0,409.5961
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,73.31664,74.12483,47.45793,10.73565,10.73565,0,-1,0,10.73565,682.9271,62.01596,0,0,73.31664,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1084225,11.80921,58.65331,0,392.0749
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,66.93971,72.41372,48.37267,15.44975,15.44975,0,0,0,15.44975,433.2738,50.67682,0,0,66.93971,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1084225,16.99472,53.55177,0,385.6979
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,50.79359,66.77143,49.26025,1.395666,1.395666,0,0,0,1.395666,3639.382,49.32447,0,0,50.79359,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1084225,1.535232,40.63488,0,369.5518
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.93779,54.88516,48.55381,26.75751,26.75751,0,0,0,26.75751,74.51286,0,3.552714E-15,0,19.93779,28.1658,26.75751,0,0,0,318.7582,0,8.228013,-8.228013,411.3278,97.93498,0.1084225,29.43326,15.95023,0,338.696
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.541101,47.96627,45.98166,25.19177,25.19177,0,0,0,25.19177,25.96523,0,0,0,6.541101,26.51765,25.19177,0,0,9.142237,310.5302,0,19.97655,-19.97655,390.2706,92.92139,0.1084225,27.71095,5.232882,0,317.0713
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,43.4548,43.4548,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,31.33841,290.5536,0,45.59166,-45.59166,342.2128,81.47907,0.1084225,47.64328,0,0,290.5536
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,41.29021,41.29021,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,81.9958,244.962,0,46.84082,-46.84082,292.8382,69.72325,0.1084225,48.94866,0,0,244.962
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.19808,39.19808,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,134.0412,198.1212,0,17.23526,-17.23526,274.6707,65.39764,0.1084225,18.01085,0,0,198.1212
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,37.01537,37.01537,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,153.1915,180.8859,0,24.71784,-24.71784,248.6158,59.19411,0.1084225,25.83014,0,0,180.8859
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,35.204,35.204,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,180.6557,156.1681,0,5.598721,-5.598721,242.7142,57.78898,0.1084225,5.850663,0,0,156.1681
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,33.72773,33.72773,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,186.8765,150.5694,0,18.15363,-18.15363,223.5786,53.23289,0.1084225,18.97054,0,0,150.5694
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,32.2243,32.2243,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,207.0472,132.4157,0,23.7339,-23.7339,198.5609,47.2763,0.1084225,24.80193,0,0,132.4157
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,31.04691,31.04691,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,233.4182,108.6818,0,7.011253,-7.011253,191.1704,45.51666,0.1084225,7.326759,0,0,108.6818
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.00537,30.00537,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,241.2085,101.6706,0,13.48176,-13.48176,176.9593,42.13309,0.1084225,14.08844,0,0,101.6706
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,28.93666,28.93666,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,256.1882,88.18881,0,44.92779,-44.92779,129.6013,30.85739,0.1084225,46.94954,0,0,88.18881
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,27.81361,27.81361,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,306.108,43.26102,0,8.04493,-8.04493,121.1212,28.83832,0.1084225,8.406951,0,0,43.26102
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,26.89886,26.89886,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,315.0468,35.21609,0,18.46739,-18.46739,101.6549,24.20349,0.1084225,19.29842,0,0,35.21609
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.7875,30.27517,25.98412,41.15984,41.15984,20.25,0,7.39125,41.15984,38.35656,0,0,0,15.7875,22.01035,20.90984,0,0,335.5661,16.7487,0,6.222857,-6.222857,95.09538,22.64171,0.1084225,45.27582,12.63,81,32.5362
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,48.35726,41.5135,27.43322,0,0,72.31579,0,20.56389,0,0,0,0,0,48.35726,0,0,72.31579,68.7,342.4804,10.52585,117.0573,0,117.0573,206.1457,49.0822,0.1087293,0,38.68581,81,58.88311
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,55.25012,48.16707,31.38201,8.379216,8.379216,0,-1,0,8.379216,659.371,0,0,0,55.25012,8.820228,8.379216,0,0,225.4232,115.8774,46.42989,0,46.42989,250.1929,59.56962,0.1079387,9.217138,44.2001,0,171.1275
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,60.34967,54.5521,35.43042,28.33665,28.33665,0,0,0,28.33665,212.974,0,0,0,60.34967,29.82805,28.33665,0,0,178.9933,157.6643,30.52163,0,30.52163,279.1483,66.46374,0.1074253,31.17031,48.27974,0,218.014
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,73.95035,63.96445,38.97166,8.173867,8.173867,0,0,0,8.173867,904.7169,0,0,0,73.95035,8.604071,8.173867,0,0,148.4716,185.1337,65.34628,0,65.34628,341.1412,81.22393,0.1063423,8.991254,59.16028,0,259.0841
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,84.26554,72.64746,42.33175,27.58382,27.58382,0,0,0,27.58382,305.489,0,0,0,84.26554,29.0356,27.58382,0,0,83.12537,243.9454,55.22994,0,55.22994,393.5369,93.69908,0.1054439,30.3422,67.41243,0,328.2109
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,81.40718,75.45129,45.54693,4.420048,4.420048,0,0,0,4.420048,1841.771,48.85908,0,0,81.40718,4.652682,4.420048,0,0,27.89542,293.6523,27.89542,0,27.89542,420.0009,100,0.1049959,4.862053,65.12575,0,375.0595
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,75.54783,75.34092,47.6119,46.50927,46.50927,0,-1,0,46.50927,162.4361,26.5907,0,0,75.54783,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1049959,51.16019,60.43826,0,394.3061
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,47.01717,64.44337,48.49947,65.89314,65.89314,20.25,0,7.39125,65.89314,71.35366,7.105427E-15,0,0,47.01717,48.04541,45.64314,0,0,0,318.7582,0,1.028241,-1.028241,418.917,99.74194,0.1049959,72.48245,37.61374,81,365.7754
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,29.96033,59.21132,49.41421,40.47926,40.47926,0,0,0,40.47926,74.01402,0,0,0,29.96033,42.60975,40.47926,0,0,1.14249,317.73,0,12.64942,-12.64942,405.5833,96.56726,0.1049959,44.52719,23.96826,0,347.6903
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.57876,54.91741,48.69872,11.78205,11.78205,0,0,0,11.78205,166.1745,0,0,0,19.57876,12.40216,11.78205,0,0,15.1974,305.0806,7.176601,0,7.176601,412.3916,98.18829,0.1048812,12.96026,15.66301,0,324.6593
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.398633,48.06926,46.12658,31.52142,31.52142,0,0,0,31.52142,20.29932,0,0,0,6.398633,33.18044,31.52142,0,0,8.020798,311.5395,0,26.78181,-26.78181,384.1611,91.46676,0.1048812,34.67356,5.118906,0,317.9381
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,43.5816,43.5816,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,37.77836,284.7577,0,48.18004,-48.18004,333.3749,79.37482,0.1048812,50.34814,0,0,284.7577
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,41.44418,41.44418,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,91.31174,236.5777,0,32.64877,-32.64877,298.9601,71.18083,0.1048812,34.11797,0,0,236.5777
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,39.35204,39.35204,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,127.5882,203.9289,0,20.39401,-20.39401,277.4629,66.06247,0.1048812,21.31174,0,0,203.9289
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,37.14217,37.14217,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,150.2482,183.5349,0,13.21293,-13.21293,263.5352,62.74636,0.1048812,13.80752,0,0,183.5349
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,35.3308,35.3308,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,164.9292,170.3219,0,27.32841,-27.32841,234.7286,55.88765,0.1048812,28.55819,0,0,170.3219
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,33.82736,33.82736,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,195.2941,142.9935,0,38.08628,-38.08628,194.5821,46.32899,0.1048812,39.80016,0,0,142.9935
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,32.35109,32.35109,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,237.6122,104.9073,0,29.33316,-29.33316,163.6623,38.96713,0.1048812,30.65315,0,0,104.9073
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,31.18276,31.18276,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,270.2046,75.5741,0,72.31579,-72.31579,87.43473,20.81775,0.1048812,83.58057,0,0,75.5741
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,30.10499,30.10499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.5555,3.258309,0,0,0,87.43473,20.81775,0.1048812,0,0,0,3.258309
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,29.03628,29.03628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.5555,3.258309,0,0,0,87.43473,20.81775,0.1048812,0,0,0,3.258309
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,27.9404,27.9404,37.06536,37.06536,33.96997,0,10.8624,37.06536,0,0,7.105427E-15,0,0,3.258309,3.095393,0,0,350.5555,3.258309,0,3.258309,-3.258309,84.00017,20,0.1048812,40.7719,0,81,3.258309
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,27.02566,27.02566,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1064652,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.0066,31.309,26.11092,54.57602,54.57602,81,0,22.761,54.57602,34.82592,0,0,0,19.0066,0,0,26.42398,25.10278,291.5524,56.36103,44.10938,0,44.10938,185.2557,44.10842,0.1076342,60.03363,15.20528,81,75.36763
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.46767,39.76358,27.53285,39.66274,39.66274,81,0,22.761,39.66274,107.072,0,0,0,42.46767,0,0,41.33726,39.2704,247.4431,96.05946,81.73807,0,81.73807,262.7993,62.57113,0.1088588,43.62901,33.97414,81,138.5271
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,54.17265,47.94261,31.50881,25.08874,25.08874,0,-1,0,25.08874,215.9242,0,0,0,54.17265,26.4092,25.08874,0,0,165.705,169.6237,27.76346,0,27.76346,289.138,68.84225,0.1084136,27.59761,43.33812,0,223.7964
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,75.32201,60.38767,35.55722,0,0,0,0,0,0,0,0,0,0,75.32201,0,0,0,0,137.9415,194.6108,75.32201,0,75.32201,360.5948,85.85572,0.1072239,0,60.25761,0,269.9329
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,87.07914,69.80994,39.12562,51.37933,51.37933,0,0,0,51.37933,169.4828,0,0,0,87.07914,54.08351,51.37933,0,0,62.61952,262.4007,32.99563,0,32.99563,391.8972,93.30865,0.106711,56.51727,69.66331,0,349.4798
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,76.51405,69.35926,42.48572,36.542,36.542,0,0,0,36.542,209.3866,8.424906,0,0,76.51405,38.46526,36.542,0,0,29.62389,292.0967,29.62389,0,29.62389,420.0009,100,0.1062546,40.19619,61.21125,0,368.6108
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,83.91061,76.85148,45.7009,12.21591,12.21591,0,0,0,12.21591,686.8964,71.05177,0,0,83.91061,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1062546,13.4375,67.12849,0,402.6689
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,77.3055,76.34608,47.75681,59.81586,59.81586,0,-1,0,59.81586,129.2391,14.34144,0,0,77.3055,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1062546,65.79745,61.8444,0,396.0637
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,62.85374,70.993,48.65343,34.52446,34.52446,0,0,0,34.52446,182.0557,26.5122,0,0,62.85374,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1062546,37.97691,50.28299,0,381.612
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,45.88984,65.21478,49.56818,0,0,0,0,0,0,0,45.88984,0,0,45.88984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062546,0,36.71187,0,364.6481
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.42558,56.70478,48.85269,46.60479,46.60479,0,0,0,46.60479,52.41002,7.105427E-15,0,0,24.42558,49.05767,46.60479,0,0,0,318.7582,0,24.63209,-24.63209,394.0363,93.81799,0.1062546,51.26527,19.54047,0,343.1838
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.592931,47.64399,46.25337,92.60661,92.60661,23.90661,0,8.316374,92.60661,4.959614,0,1.421085E-14,0,4.592931,72.31579,68.7,0,0,27.36899,294.1261,0,67.72286,-67.72286,322.6502,76.82132,0.1062546,101.8673,3.674345,81,298.7191
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.6166,226.4033,0,0,0,322.6502,76.82132,0.1062546,0,0,0,226.4033
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,41.57097,41.57097,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,102.6166,226.4033,0,56.16882,-56.16882,263.4431,62.72441,0.1062546,58.69641,0,0,226.4033
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,39.47884,39.47884,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,165.0264,170.2345,0,52.34842,-52.34842,208.263,49.58632,0.1062546,54.7041,0,0,170.2345
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,37.26897,37.26897,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,223.1913,117.886,0,25.72888,-25.72888,181.1423,43.12904,0.1062546,26.88668,0,0,117.886
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,35.43042,35.43042,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,251.779,92.15717,0,19.21517,-19.21517,160.8878,38.30654,0.1062546,20.07985,0,0,92.15717
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,33.95416,33.95416,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,273.1292,72.94199,0,23.03085,-23.03085,136.6111,32.5264,0.1062546,24.06723,0,0,72.94199
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,32.45072,32.45072,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,298.719,49.91115,0,21.14997,-21.14997,114.3171,27.21831,0.1062546,22.10172,0,0,49.91115
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,31.28238,31.28238,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,322.2189,28.76118,0,15.09601,-15.09601,98.40452,23.4296,0.1062546,15.77533,0,0,28.76118
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,30.21367,30.21367,30.22689,12.98191,0,-1,0,12.98191,0,0,17.24498,20.26767,0,13.66517,12.98191,0,0,338.9923,13.66517,0,13.66517,-13.66517,84.00017,20,0.1062546,33.24958,0,0,13.66517
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,29.14496,29.14496,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062546,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.02192,28.02192,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1076869,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,27.09812,27.09812,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1091988,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.780929,27.73105,26.18337,19.09677,19.09677,81,0,22.761,19.09677,30.27177,0,0,0,5.780929,0,0,61.90324,58.80807,231.0939,110.7737,64.589,0,64.589,262.0405,62.39046,0.1106079,21.00644,4.624743,81,116.5547
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.22144,32.66575,27.64153,3.482964,3.482964,75.79875,0,21.44508,3.482964,523.1591,0,0,0,18.22144,0,0,72.31579,68.7,166.5049,168.9038,86.92144,0,86.92144,344.5014,82.02397,0.1114413,3.83126,14.57715,81,187.1253
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,41.80602,43.97172,31.60843,0,0,0,-1,0,0,0,0,0,0,41.80602,0,0,0,0,79.58343,247.1331,41.80602,0,41.80602,384.162,91.46697,0.110798,0,33.44482,0,288.9392
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,75.58054,60.64375,35.68402,0,0,0,0,0,0,0,37.80314,0,0,75.58054,0,0,0,0,37.7774,284.7586,37.7774,0,37.7774,420.0009,100,0.1102231,0,60.46443,0,360.3391
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,79.73562,66.7341,39.25242,75.0882,75.0882,20.25,0,7.39125,75.0882,106.1893,22.01119,0,0,79.73562,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1102231,82.59702,63.78849,81,398.4938
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,83.26293,72.54487,42.61251,8.669325,8.669325,0,0,0,8.669325,960.4316,74.13733,0,0,83.26293,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1102231,9.536258,66.61034,0,402.0211
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,57.66518,65.56524,45.85487,6.529457,6.529457,0,0,0,6.529457,883.1543,50.79206,0,0,57.66518,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1102231,7.182402,46.13214,0,376.4234
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,50.53074,65.10869,47.89266,30.70415,30.70415,0,-1,0,30.70415,164.573,18.21058,0,0,50.53074,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1102231,33.77456,40.42459,0,369.289
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,48.34642,65.30174,48.8074,0,0,0,0,0,0,0,48.34642,0,0,48.34642,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102231,0,38.67714,0,367.1046
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.44771,57.60213,49.69498,41.11631,41.11631,0,0,0,41.11631,59.45989,0,0,0,24.44771,43.28033,41.11631,0,0,0,318.7582,0,18.83261,-18.83261,400.1495,95.27351,0.1102231,45.22794,19.55817,0,343.2059
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.193272,49.961,48.97948,12.36327,12.36327,0,0,0,12.36327,25.82869,0,0,0,3.193272,13.01397,12.36327,0,0,20.92513,299.9256,0,9.8207,-9.8207,389.7976,92.80876,0.1102231,13.5996,2.554618,0,303.1189
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.42797,47.14008,46.40734,0,0,0,0,0,0,0,0,0,0,2.42797,0,0,0,0,31.83702,290.1049,2.42797,0,2.42797,392.101,93.35719,0.1101864,0,1.942376,0,292.5329
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.88953,43.88953,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,29.40905,292.2901,0,26.58636,-26.58636,364.0765,86.68471,0.1101864,27.78274,0,0,292.2901
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,41.72494,41.72494,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,58.94944,265.7037,0,55.88942,-55.88942,305.1639,72.65792,0.1101864,58.40445,0,0,265.7037
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,39.60564,39.60564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.0488,209.8143,0,0,0,305.1639,72.65792,0.1101864,0,0,0,209.8143
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,37.39576,37.39576,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,121.0488,209.8143,0,36.35201,-36.35201,266.8455,63.53451,0.1101864,37.98784,0,0,209.8143
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,35.55722,35.55722,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,161.4399,173.4623,0,34.55435,-34.55435,230.422,54.86227,0.1101864,36.10929,0,0,173.4623
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.08095,34.08095,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,199.8336,138.908,0,20.98203,-20.98203,208.305,49.59633,0.1101864,21.92623,0,0,138.908
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,32.57751,32.57751,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,223.147,117.9259,0,2.610173,-2.610173,205.5536,48.94125,0.1101864,2.72763,0,0,117.9259
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,31.38201,31.38201,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,226.0472,115.3158,0,31.98023,-31.98023,171.8435,40.91504,0.1101864,33.41935,0,0,115.3158
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,30.3133,30.3133,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,261.5808,83.33552,0,11.37015,-11.37015,159.8583,38.06143,0.1101864,11.88181,0,0,83.33552
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,29.21742,29.21742,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,274.2143,71.96536,0,28.66284,-28.66284,129.645,30.8678,0.1101864,29.95267,0,0,71.96536
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,28.12154,28.12154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.0619,43.30252,0,0,0,129.645,30.8678,0.1101864,0,0,0,43.30252
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,27.17963,27.17963,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,306.0619,43.30252,0,16.11597,-16.11597,112.6573,26.82311,0.1101864,16.84119,0,0,43.30252
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.181792,28.73775,26.26488,20.95882,20.95882,0,0,0,20.95882,43.80873,0,0,0,9.181792,22.06191,20.95882,0,0,323.9685,27.18655,0,12.88012,-12.88012,99.08047,23.59054,0.1101864,23.0547,7.345434,0,36.36834
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.21234,36.82386,27.71398,43.29147,43.29147,81,0,22.761,43.29147,74.40804,0,0,0,32.21234,0,0,37.70853,35.8231,338.2798,14.30643,68.03544,0,68.03544,163.6246,38.95815,0.1114897,47.62062,25.76987,81,46.51877
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,65.22771,52.04239,31.71711,30.95684,30.95684,0,-1,0,30.95684,210.7053,0,0,0,65.22771,32.58614,30.95684,0,0,270.2443,75.53832,32.64157,0,32.64157,194.5911,46.33111,0.1109968,34.05252,52.18217,0,140.766
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,68.29138,57.92952,35.7927,49.39177,49.39177,0,0,0,49.39177,138.2647,0,0,0,68.29138,51.99133,49.39177,0,0,237.6028,104.9157,16.30005,0,16.30005,210.0546,50.01291,0.1107523,54.33094,54.6331,0,173.2071
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,78.23104,66.21579,39.35204,0,0,0,0,0,0,0,0,0,0,78.23104,0,0,0,0,221.3027,119.5858,78.23104,0,78.23104,284.2711,67.68346,0.1095937,0,62.58483,0,197.8168
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,64.868,64.79048,42.73931,0,0,0,0,0,0,0,0,0,0,64.868,0,0,0,0,143.0717,189.9937,64.868,0,64.868,345.8103,82.33562,0.1086513,0,51.8944,0,254.8617
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,51.87388,63.45018,45.98166,10.38315,10.38315,0,0,0,10.38315,499.5967,0,0,0,51.87388,10.92963,10.38315,0,0,78.20369,248.3749,40.94425,0,40.94425,384.6534,91.58397,0.1080647,11.42147,41.4991,0,300.2488
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,48.52717,64.47961,48.01945,44.95961,44.95961,0,-1,0,44.95961,107.935,0,0,0,48.52717,47.3259,44.95961,0,0,37.25944,285.2247,1.201264,0,1.201264,385.7931,91.85531,0.1080476,49.45557,38.82174,0,333.7519
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,37.47522,61.37257,48.9342,47.56976,47.56976,0,0,0,47.56976,78.7795,0,0,0,37.47522,50.07343,47.56976,0,0,36.05817,286.3059,0,12.59821,-12.59821,372.5134,88.69348,0.1080476,52.32674,29.98018,0,323.7811
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.97657,55.22508,49.82177,0,0,0,0,0,0,0,0,0,0,16.97657,0,0,0,0,50.05619,273.7076,16.97657,0,16.97657,388.6187,92.52809,0.1078063,0,13.58125,0,290.6842
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.6366,55.03019,49.10628,48.07479,48.07479,0,0,0,48.07479,38.76585,0,7.105427E-15,0,18.6366,50.60505,48.07479,0,0,33.07962,288.9866,0,31.96844,-31.96844,354.9211,84.50484,0.1078063,52.88227,14.90928,0,307.6232
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.583348,48.25854,46.5613,43.90209,43.90209,0,0,0,43.90209,12.71773,0,0,0,5.583348,46.21273,43.90209,0,0,68.60011,257.0181,0,40.62938,-40.62938,312.0939,74.30793,0.1078063,48.2923,4.466679,0,262.6015
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,44.01633,44.01633,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,113.7439,216.3887,0,25.37571,-25.37571,285.3456,67.93929,0.1078063,26.51762,0,0,216.3887
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,41.85174,41.85174,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,141.9391,191.013,0,21.66298,-21.66298,262.5108,62.50245,0.1078063,22.63781,0,0,191.013
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,39.71432,39.71432,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,166.0091,169.3501,0,22.24474,-22.24474,239.0628,56.9196,0.1078063,23.24576,0,0,169.3501
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,37.49539,37.49539,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,190.7255,147.1053,0,24.12344,-24.12344,213.6344,50.86524,0.1078063,25.209,0,0,147.1053
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,35.6659,35.6659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.5293,122.9819,0,0,0,213.6344,50.86524,0.1078063,0,0,0,122.9819
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,34.16246,34.16246,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,217.5293,122.9819,0,2.188488,-2.188488,211.3276,50.31599,0.1078063,2.28697,0,0,122.9819
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,32.67714,32.67714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9609,120.7934,0,0,0,211.3276,50.31599,0.1078063,0,0,0,120.7934
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9609,120.7934,0,0,0,211.3276,50.31599,0.1078063,0,0,0,120.7934
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,30.38576,30.38576,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,219.9609,120.7934,0,38.46391,-38.46391,170.7831,40.66255,0.1078063,40.19478,0,0,120.7934
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,29.28988,29.28988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6986,82.32948,0,0,0,170.7831,40.66255,0.1078063,0,0,0,82.32948
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,28.194,28.194,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,262.6986,82.32948,0,20.08459,-20.08459,149.612,35.62184,0.1078063,20.9884,0,0,82.32948
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,27.25208,27.25208,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,285.0148,62.24488,0,7.361358,-7.361358,141.8525,33.77433,0.1078063,7.692619,0,0,62.24488
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.22612,31.60481,26.33734,16.99543,16.99543,0,0,0,16.99543,113.1252,0,0,0,19.22612,17.88993,16.99543,0,0,293.1941,54.88352,1.336186,0,1.336186,143.1201,34.07615,0.1077874,18.69497,15.38089,0,74.10963
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.1003,39.92346,27.78644,65.91032,65.91032,20.25,0,7.39125,65.91032,63.87513,0,0,0,42.1003,48.0635,45.66032,0,0,291.8579,56.08609,0,5.963197,-5.963197,136.8343,32.57954,0.1077874,72.50136,33.68024,81,98.18639
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,60.00618,50.2712,31.78957,9.614301,9.614301,0,-1,0,9.614301,624.1347,0,0,0,60.00618,10.12032,9.614301,0,0,298.4837,50.12289,49.88587,0,49.88587,184.1602,43.84758,0.1070848,10.57573,48.00495,0,110.1291
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,71.17547,59.15845,35.89232,3.821191,3.821191,0,0,0,3.821191,1862.651,0,0,0,71.17547,4.022306,3.821191,0,0,248.5978,95.02017,67.15316,0,67.15316,247.8673,59.01591,0.1061534,4.20331,56.94037,0,166.1956
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,78.6614,66.5334,39.46072,44.13491,44.13491,0,0,0,44.13491,178.2294,0,0,0,78.6614,46.45781,44.13491,0,0,181.4447,155.458,32.2036,0,32.2036,278.4183,66.28995,0.1057125,48.5484,62.92912,0,234.1194
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,88.53245,75.36745,42.8661,59.92383,59.92383,0,0,0,59.92383,147.7416,0,0,0,88.53245,63.07771,59.92383,0,0,149.2411,184.4413,25.45473,0,25.45473,302.5668,72.03957,0.1053665,65.91621,70.82596,0,272.9737
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,70.02361,70.99709,46.10846,10.4781,10.4781,0,0,0,10.4781,668.2856,0,0,0,70.02361,11.02957,10.4781,0,0,123.7863,207.3505,58.99403,0,58.99403,358.5334,85.36494,0.1045734,11.5259,56.01888,0,277.3741
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,44.57944,63.12414,48.14625,19.95671,19.95671,0,-1,0,19.95671,223.3808,0,0,0,44.57944,21.00706,19.95671,0,0,64.79232,260.4451,23.57239,0,23.57239,380.8962,90.68938,0.1042598,21.95238,35.66356,0,305.0246
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,39.87349,62.3892,49.06099,0,0,0,0,0,0,0,0,0,0,39.87349,0,0,0,0,41.21993,281.6603,39.87349,0,39.87349,418.7235,99.69587,0.1037336,0,31.89879,0,321.5338
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,43.5112,64.73381,49.94857,0,0,0,0,0,0,0,42.16475,0,0,43.5112,0,0,0,0,1.346441,317.5464,1.346441,0,1.346441,420.0009,100,0.103716,0,34.80896,0,361.0576
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.12519,55.00241,49.24213,0,0,0,0,0,0,0,18.12519,0,0,18.12519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103716,0,14.50015,0,336.8834
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.02287,49.76489,46.6881,0,0,0,0,0,0,0,10.02287,0,0,10.02287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103716,0,8.0183,0,328.7811
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,44.14312,44.14312,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.103716,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,41.97853,41.97853,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.103716,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,39.84111,39.84111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.103716,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,37.59501,37.59501,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.103716,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.76553,35.76553,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.103716,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,34.28926,34.28926,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.103716,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,32.78582,32.78582,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.103716,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,31.56315,31.56315,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.103716,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,30.46727,30.46727,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.103716,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,29.37139,29.37139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.103716,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,28.27551,28.27551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.103716,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,27.33359,27.33359,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.103716,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.21817,31.68674,26.41885,0,0,0,0,0,0,0,0,0,0,19.21817,0,0,0,0,182.8032,154.2353,19.21817,0,19.21817,264.8105,63.04998,0.1034643,0,15.37454,0,173.4535
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.53054,40.48885,27.89512,34.53743,34.53743,0,0,0,34.53743,126.0387,0,0,0,43.53054,36.35519,34.53743,0,0,163.585,171.5317,7.175349,0,7.175349,271.6176,64.67072,0.1033707,37.99117,34.82443,0,215.0622
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,64.04289,51.81538,31.88919,0.4030911,0.4030911,0,-1,0,0.4030911,15887.95,0,0,0,64.04289,0.4243064,0.4030911,0,0,156.4097,177.9895,63.61858,0,63.61858,331.9715,79.04067,0.1025478,0.4434002,51.23431,0,242.0324
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,84.61975,64.8173,36.04629,12.6412,12.6412,0,0,0,12.6412,669.3967,0,0,0,84.61975,13.30652,12.6412,0,0,92.7911,235.2462,71.31323,0,71.31323,399.6252,95.14865,0.1016409,13.90532,67.6958,0,319.866
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,91.60501,72.57024,39.63281,0,0,0,0,0,0,0,70.12714,0,0,91.60501,0,0,0,0,21.47787,299.4281,21.47787,0,21.47787,420.0009,100,0.1013709,0,73.28401,0,391.0331
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,96.2602,79.4396,42.9929,0,0,0,0,0,0,0,96.2602,0,0,96.2602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013709,0,77.00816,0,415.0184
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,90.50607,80.88821,46.23526,20.93584,20.93584,0,0,0,20.93584,432.3019,68.46833,0,0,90.50607,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1013709,23.02943,72.40485,0,409.2643
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,85.3636,81.00468,48.29116,0,0,0,-1,0,0,0,85.3636,0,0,85.3636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1013709,0,68.29088,0,404.1218
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,64.09422,72.16475,49.18779,18.33716,18.33716,0,0,0,18.33716,349.5319,44.79195,0,0,64.09422,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1013709,20.17088,51.27538,0,382.8524
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,49.24588,67.1228,50.10254,42.95067,42.95067,0,0,0,42.95067,114.6568,4.034653,0,0,49.24588,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1013709,47.24574,39.39671,0,368.0041
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,24.10395,57.18832,49.41421,35.10195,35.10195,0,0,0,35.10195,68.66841,0,7.105427E-15,0,24.10395,36.94942,35.10195,0,0,0,318.7582,0,12.84547,-12.84547,406.4605,96.77612,0.1013709,38.61215,19.28316,0,342.8622
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.72127,50.45655,46.84206,0,0,0,0,0,0,0,0,0,0,11.72127,0,0,0,0,14.27274,305.9128,11.72127,0,11.72127,417.5803,99.42368,0.1012241,0,9.377018,0,317.634
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,44.29709,44.29709,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,2.551472,316.4619,0,22.06457,-22.06457,394.3222,93.88605,0.1012241,23.05747,0,0,316.4619
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,42.1325,42.1325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.06766,294.3973,0,0,0,394.3222,93.88605,0.1012241,0,0,0,294.3973
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,39.96791,39.96791,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,27.06766,294.3973,0,10.65421,-10.65421,383.0917,91.21212,0.1012241,11.13365,0,0,294.3973
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,37.72181,37.72181,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,38.90567,283.7431,0,34.07219,-34.07219,347.1765,82.66089,0.1012241,35.60544,0,0,283.7431
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.89232,35.89232,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,76.76366,249.6709,0,17.30109,-17.30109,328.9395,78.31877,0.1012241,18.07964,0,0,249.6709
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,34.38889,34.38889,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,95.98709,232.3698,0,36.06316,-36.06316,290.9256,69.26785,0.1012241,37.68601,0,0,232.3698
