Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,50.75652,60.96996,44.17029,18.05057,18.05057,0,0,0,18.05057,281.1906,0,0,0,50.75652,19.0006,18.05057,0,0,155.8334,178.5082,31.75591,0,31.75591,302.2906,71.97382,0.09378895,19.85563,40.60521,0,229.2647
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.87379,57.34164,48.01945,0,0,0,0,0,0,0,0,0,0,28.87379,0,0,0,0,124.0774,207.0885,28.87379,0,28.87379,329.6827,78.49573,0.09364355,0,23.09903,0,235.9623
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,44.35611,66.56769,51.29804,9.885468,9.885468,0,0,0,9.885468,448.7002,0,0,0,44.35611,10.40576,9.885468,0,0,95.20366,233.0749,33.95035,0,33.95035,361.8908,86.16431,0.09347315,10.87401,35.48489,0,277.431
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,33.64938,65.93648,54.40454,45.79872,45.79872,0,0,0,45.79872,73.47231,0,0,0,33.64938,48.20918,45.79872,0,0,61.2533,263.6302,0,14.5598,-14.5598,346.5435,82.51019,0.09347315,50.37859,26.9195,0,297.2796
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.36028,62.54068,56.39705,0,0,0,-1,0,0,0,0,0,0,18.36028,0,0,0,0,77.43086,249.0704,18.36028,0,18.36028,363.9616,86.65734,0.09338126,0,14.68822,0,267.4307
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.27707,61.91437,57.15783,27.17082,27.17082,0,0,0,27.17082,52.5456,0,0,0,14.27707,28.60086,27.17082,0,0,59.07058,265.5947,0,14.32379,-14.32379,348.863,83.06245,0.09338126,29.8879,11.42165,0,279.8718
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.96972,61.57369,57.92766,0,0,0,0,0,0,0,0,0,0,10.96972,0,0,0,0,74.9859,251.2709,10.96972,0,10.96972,359.2697,85.54025,0.09332645,0,8.775777,0,262.2406
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.464675,58.28362,57.15783,28.89868,28.89868,0,0,0,28.89868,11.98904,0,3.552714E-15,0,3.464675,30.41966,28.89868,0,0,64.01618,261.1436,0,26.95499,-26.95499,330.8567,78.77525,0.09332645,31.78855,2.77174,0,264.6083
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.832994,55.71677,54.8121,0,0,0,0,0,0,0,0,0,0,2.832994,0,0,0,0,93.96616,234.1887,2.832994,0,2.832994,333.5443,79.41515,0.0933123,0,2.266395,0,237.0217
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,52.52071,52.52071,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,91.13317,236.7384,0,40.71895,-40.71895,290.6228,69.19576,0.0933123,42.5513,0,0,236.7384
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,50.15688,50.15688,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,136.3764,196.0194,0,11.09528,-11.09528,278.9273,66.41113,0.0933123,11.59457,0,0,196.0194
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,47.86549,47.86549,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,148.7045,184.9241,0,11.05518,-11.05518,267.2741,63.63657,0.0933123,11.55266,0,0,184.9241
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.9881,173.869,0,0,0,267.2741,63.63657,0.0933123,0,0,0,173.869
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,43.48197,43.48197,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,160.9881,173.869,0,38.971,-38.971,226.1951,53.85587,0.0933123,40.72469,0,0,173.869
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.97853,41.97853,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,204.2892,134.898,0,13.72651,-13.72651,211.7261,50.41087,0.0933123,14.34421,0,0,134.898
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,40.40264,40.40264,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,219.5409,121.1714,0,63.03268,-63.03268,145.2838,34.59131,0.0933123,65.86915,0,0,121.1714
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.8992,38.8992,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,289.5772,58.13877,0,16.17849,-16.17849,128.2302,30.53094,0.0933123,16.90652,0,0,58.13877
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.74898,37.74898,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,307.5533,41.96028,0,32.73436,-32.73436,93.72514,22.31546,0.0933123,34.20741,0,0,41.96028
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,36.58065,36.58065,27.31996,8.764616,0,-1,0,8.764616,0,0,18.55535,21.28734,0,9.225911,8.764616,0,0,343.9248,9.225911,0,9.225911,-9.225911,84.00017,20,0.0933123,30.05196,0,0,9.225911
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,35.61156,35.61156,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09392629,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.7421,34.7421,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09415965,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.09997,38.98791,33.80019,23.41007,23.41007,81,0,22.761,23.41007,77.31705,0,0,0,18.09997,0,0,57.58993,54.71043,272.8473,73.19564,72.81041,0,72.81041,230.2292,54.81636,0.09470206,25.75108,14.47998,81,91.29562
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,43.12107,48.73283,35.58439,13.6626,13.6626,81,0,22.761,13.6626,315.614,0,0,0,43.12107,0,0,67.3374,63.97053,200.0369,138.725,107.0916,0,107.0916,331.8252,79.00584,0.09506804,15.02886,34.49686,81,181.8461
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,59.63277,59.50764,39.96791,30.92,30.92,0,-1,0,30.92,192.8615,0,0,0,59.63277,32.54737,30.92,0,0,92.9453,235.1075,27.0854,0,27.0854,357.5207,85.12379,0.09493235,34.012,47.70621,0,294.7402
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,65.41039,67.0456,44.45105,33.27541,33.27541,0,0,0,33.27541,196.5728,0,0,0,65.41039,35.02674,33.27541,0,0,65.8599,259.4843,30.38364,0,30.38364,386.3451,91.98675,0.09478062,36.60295,52.32831,0,324.8947
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,75.13554,76.04144,48.31833,14.62584,14.62584,0,0,0,14.62584,513.7179,24.26367,0,0,75.13554,15.39562,14.62584,0,0,35.47626,286.8296,35.47626,0,35.47626,420.0009,100,0.09460407,16.08842,60.10843,0,361.9651
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,74.60699,79.93476,51.5788,32.95277,32.95277,0,0,0,32.95277,226.4058,39.91986,0,0,74.60699,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09460407,36.24805,59.68559,0,393.3652
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,74.45599,83.84035,54.66719,53.3341,53.3341,0,0,0,53.3341,139.603,18.31483,0,0,74.45599,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09460407,58.66751,59.56479,0,393.2142
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,72.5908,85.46077,56.65064,62.20633,62.20633,0,-1,0,62.20633,116.6936,7.110451,0,0,72.5908,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09460407,68.42696,58.07264,0,391.349
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,66.11414,83.18224,57.41142,8.375221,8.375221,0,0,0,8.375221,789.4017,57.29812,0,0,66.11414,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09460407,9.212744,52.89132,0,384.8724
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,47.69246,75.67596,58.12691,47.5043,47.5043,0,0,0,47.5043,100.3961,0,0,0,47.69246,50.00452,47.5043,0,0,0,318.7582,0,2.312055,-2.312055,417.5637,99.41973,0.09460407,52.25472,38.15397,0,366.4507
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,24.89471,65.94347,57.41142,19.55775,19.55775,0,0,0,19.55775,127.2882,1.738648,0,0,24.89471,20.58711,19.55775,0,0,2.56895,316.4462,2.56895,0,2.56895,420.0009,100,0.0945913,21.51353,19.91577,0,341.3409
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.800192,57.26918,55.07475,19.02196,19.02196,0,0,0,19.02196,35.74916,0,3.552714E-15,0,6.800192,20.02312,19.02196,0,0,0,318.7582,0,13.22293,-13.22293,406.0627,96.68139,0.0945913,20.92416,5.440154,0,325.5584
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,52.77431,52.77431,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.69214,305.5353,0,42.70552,-42.70552,361.0471,85.96342,0.0945913,44.62727,0,0,305.5353
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,50.41047,50.41047,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.14272,262.8298,0,26.12206,-26.12206,333.512,79.40746,0.0945913,27.29755,0,0,262.8298
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,48.11908,48.11908,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.16723,236.7077,0,52.61847,-52.61847,278.0473,66.2016,0.0945913,54.9863,0,0,236.7077
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,45.71902,45.71902,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.6322,184.0892,0,27.38668,-27.38668,249.1792,59.32825,0.0945913,28.61908,0,0,184.0892
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0618,156.7026,0,0,0,249.1792,59.32825,0.0945913,0,0,0,156.7026
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,42.2593,42.2593,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,180.0618,156.7026,0,12.22526,-12.22526,236.2926,56.26003,0.0945913,12.7754,0,0,156.7026
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,40.6834,40.6834,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.6455,144.4773,0,53.55251,-53.55251,179.8433,42.81975,0.0945913,55.96237,0,0,144.4773
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,39.19808,39.19808,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.1483,90.92479,0,37.97372,-37.97372,139.8155,33.28934,0.0945913,39.68254,0,0,90.92479
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,38.05691,38.05691,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.3413,52.95107,0,28.13968,-28.13968,110.1537,26.22701,0.0945913,29.40597,0,0,52.95107
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.87952,36.87952,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.6076,24.81139,0,19.3971,-19.3971,89.70733,21.35884,0.0945913,20.26997,0,0,24.81139
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.89232,35.89232,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.1599,5.414286,0,0.3821707,-0.3821707,89.30448,21.26293,0.0945913,22.67437,0,81,5.414286
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,35.02287,35.02287,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.5846,5.032115,68.7,0,68.7,154.479,36.78065,0.09508696,5.23203,0,81,5.032115
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.35914,38.49689,34.10812,3.581311,3.581311,75.8971,0,21.46997,3.581311,428.8692,0,0,0,15.35914,0,0,72.31579,68.7,279.8846,66.86211,84.05914,0,84.05914,234.2245,55.76763,0.0954854,3.939442,12.28731,81,82.22125
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.14214,46.42176,35.86515,18.80821,18.80821,81,0,22.761,18.80821,186.8447,0,0,0,35.14214,0,0,62.19179,59.0822,195.8254,142.5153,94.22434,0,94.22434,323.6136,77.0507,0.09590421,20.68904,28.11371,81,177.6575
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,55.64154,58.3659,40.27584,0,0,0,-1,0,0,0,0,0,0,55.64154,0,0,0,0,101.6011,227.3172,55.64154,0,55.64154,376.3998,89.61882,0.09562843,0,44.51323,0,282.9588
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,76.84221,72.34187,44.75899,41.25566,41.25566,0,0,0,41.25566,186.2586,0,0,0,76.84221,43.42701,41.25566,0,0,45.95955,277.3946,33.4152,0,33.4152,408.1002,97.16653,0.09546357,45.38123,61.47377,0,354.2368
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,75.69221,76.65759,48.59909,0,0,0,0,0,0,0,63.14787,0,0,75.69221,0,0,0,0,12.54435,307.4683,12.54435,0,12.54435,420.0009,100,0.09540183,0,60.55377,0,383.1605
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,68.92734,77.59171,51.85957,28.67061,28.67061,0,0,0,28.67061,240.4111,38.74775,0,0,68.92734,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09540183,31.53767,55.14187,0,387.6855
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,79.17887,86.64465,54.92078,56.8163,56.8163,0,0,0,56.8163,139.3594,19.37224,0,0,79.17887,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09540183,62.49793,63.3431,0,397.9371
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,66.46947,82.71973,56.90423,39.50356,39.50356,0,-1,0,39.50356,168.262,24.88678,0,0,66.46947,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09540183,43.45392,53.17558,0,385.2277
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,50.21912,76.22995,57.67406,32.11773,32.11773,0,0,0,32.11773,156.3595,16.41098,0,0,50.21912,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09540183,35.3295,40.17529,0,368.9773
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,36.2743,71.30236,58.3805,22.04193,22.04193,0,0,0,22.04193,164.5696,13.07227,0,0,36.2743,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09540183,24.24612,29.01944,0,355.0325
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,24.29619,65.94685,57.61972,47.51356,47.51356,0,0,0,47.51356,51.13527,0,7.105427E-15,0,24.29619,50.01427,47.51356,0,0,0,318.7582,0,25.71809,-25.71809,392.8916,93.54543,0.09540183,52.26492,19.43695,0,343.0544
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.833306,56.55942,55.32834,59.47966,59.47966,0,0,0,59.47966,6.444733,0,7.105427E-15,0,3.833306,62.61017,59.47966,0,0,28.57565,293.0401,0,58.77687,-58.77687,330.9353,78.79397,0.09540183,65.42764,3.066644,0,296.8734
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.98261,52.98261,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,93.88329,234.2633,0,28.14951,-28.14951,301.2632,71.72918,0.09540183,29.41623,0,0,234.2633
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,50.66406,50.66406,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,125.1605,206.1138,0,5.08526,-5.08526,295.9028,70.45291,0.09540183,5.314097,0,0,206.1138
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,48.37267,48.37267,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,130.8108,201.0285,0,0.1668546,-0.1668546,295.7269,70.41103,0.09540183,0.1743631,0,0,201.0285
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.98166,45.98166,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,130.9962,200.8616,0,11.61508,-11.61508,283.4836,67.49596,0.09540183,12.13776,0,0,200.8616
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.01633,44.01633,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,143.9018,189.2466,0,24.09871,-24.09871,258.0813,61.4478,0.09540183,25.18316,0,0,189.2466
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,42.54006,42.54006,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,170.6782,165.1479,0,21.85123,-21.85123,235.0481,55.96371,0.09540183,22.83453,0,0,165.1479
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.95511,40.95511,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,194.9573,143.2966,0,1.880814,-1.880814,233.0655,55.49168,0.09540183,1.965451,0,0,143.2966
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0471,141.4158,0,0,0,233.0655,55.49168,0.09540183,0,0,0,141.4158
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,38.3105,38.3105,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,197.0471,141.4158,0,40.76029,-40.76029,190.1004,45.26191,0.09540183,42.5945,0,0,141.4158
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.3363,100.6555,0,0,0,190.1004,45.26191,0.09540183,0,0,0,100.6555
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,36.17309,36.17309,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,242.3363,100.6555,0,48.95972,-48.95972,138.4923,32.9743,0.09540183,51.1629,0,0,100.6555
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,35.30363,35.30363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.736,51.69581,0,0,0,138.4923,32.9743,0.09540183,0,0,0,51.69581
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.08912,38.70609,34.38889,16.39548,16.39548,0,0,0,16.39548,92.0322,0,0,0,15.08912,17.2584,16.39548,0,0,296.736,51.69581,0,2.169279,-2.169279,136.2057,32.42987,0.09540183,18.03503,12.0713,0,66.78493
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.48036,46.48047,36.11875,22.10398,22.10398,0,0,0,22.10398,155.9917,0,0,0,34.48036,23.26734,22.10398,0,0,299.1463,49.52653,11.21302,0,11.21302,146.8433,34.96262,0.09534671,24.31437,27.58429,0,84.00689
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,61.83689,61.00093,40.52943,49.27502,49.27502,0,-1,0,49.27502,125.4934,0,0,0,61.83689,51.86844,49.27502,0,0,287.9333,59.61824,9.968453,0,9.968453,156.3002,37.21426,0.09529776,54.20252,49.46952,0,121.4551
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,66.89381,68.35581,45.03069,61.9034,61.9034,0,0,0,61.9034,108.0616,0,0,0,66.89381,65.16148,61.9034,0,0,277.9648,68.58985,1.73233,0,1.73233,157.9436,37.60556,0.09528926,68.09374,53.51505,0,135.4837
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,67.62803,73.33369,48.87986,63.97377,63.97377,81,0,22.761,63.97377,105.7121,0,0,0,67.62803,0,0,17.02623,16.17492,276.2325,70.14895,83.80295,0,83.80295,237.4461,56.53468,0.09575545,70.37115,54.10242,81,137.777
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,76.28215,81.44695,52.11316,55.44771,55.44771,81,0,22.761,55.44771,137.5749,0,0,0,76.28215,0,0,25.55229,24.27468,192.4296,145.5716,100.5568,0,100.5568,332.8427,79.2481,0.09613542,60.99248,61.02572,81,221.8538
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,78.94579,86.85951,55.17437,0,0,20.25,0,7.39125,0,0,6.642678,0,0,78.94579,0,0,13.60732,12.92696,91.87275,236.0728,91.87275,0,91.87275,420.0009,100,0.09568697,0,63.15664,81,315.0186
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,66.1039,82.80276,57.11254,12.8701,12.8701,0,-1,0,12.8701,513.6238,52.55643,0,0,66.1039,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.09568697,14.15711,52.88313,0,384.8621
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,59.15525,80.4452,57.87332,0,0,0,0,0,0,0,59.15525,0,0,59.15525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09568697,0,47.3242,0,377.9135
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,45.79618,75.40601,58.58881,11.61259,11.61259,0,0,0,11.61259,394.3666,33.5724,0,0,45.79618,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09568697,12.77385,36.63694,0,364.5544
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,22.27536,65.42531,57.81898,12.72672,12.72672,0,0,0,12.72672,175.0284,8.878822,0,0,22.27536,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09568697,13.99939,17.82029,0,341.0336
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.929909,56.79168,55.52759,29.36015,29.36015,0,0,0,29.36015,13.38518,0,0,0,3.929909,30.90542,29.36015,0,0,0,318.7582,0,26.97551,-26.97551,391.5662,93.22985,0.09568697,32.29616,3.143927,0,322.6881
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,53.23621,53.23621,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.97279,291.7827,0,4.507798,-4.507798,386.8145,92.09851,0.09568697,4.710649,0,0,291.7827
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,50.89048,50.89048,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.98145,287.2749,0,67.34325,-67.34325,315.8285,75.19711,0.09568697,70.3737,0,0,287.2749
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,48.59909,48.59909,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.8073,219.9317,0,2.533189,-2.533189,313.1583,74.56135,0.09568697,2.647183,0,0,219.9317
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,46.20808,46.20808,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.6219,217.3985,0,28.93401,-28.93401,282.6591,67.29967,0.09568697,30.23604,0,0,217.3985
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,44.24275,44.24275,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.7708,188.4645,0,20.7577,-20.7577,260.7786,62.09002,0.09568697,21.6918,0,0,188.4645
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,42.76648,42.76648,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.835,167.7068,0,27.83703,-27.83703,231.4358,55.10365,0.09568697,29.0897,0,0,167.7068
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.765,139.8697,0,0,0,231.4358,55.10365,0.09568697,0,0,0,139.8697
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,39.65998,39.65998,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.765,139.8697,0,2.238286,-2.238286,229.0764,54.5419,0.09568697,2.33901,0,0,139.8697
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,38.53693,38.53693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.252,137.6314,0,0,0,229.0764,54.5419,0.09568697,0,0,0,137.6314
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,37.36859,37.36859,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.252,137.6314,0,28.37033,-28.37033,199.1715,47.42169,0.09568697,29.647,0,0,137.6314
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,36.39951,36.39951,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.7746,109.2611,0,26.16592,-26.16592,171.5902,40.85473,0.09568697,27.34338,0,0,109.2611
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,35.53005,35.53005,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.8478,83.0952,0,17.47437,-17.47437,153.1706,36.46912,0.09568697,18.26072,0,0,83.0952
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.20484,39.56417,34.61531,3.181883,3.181883,0,0,0,3.181883,540.7124,0,0,0,17.20484,3.349351,3.181883,0,0,281.2638,65.62083,13.85549,0,13.85549,166.3151,39.59874,0.09561971,3.500072,13.76387,0,82.82566
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,43.84739,49.8092,36.34517,47.01192,47.01192,0,0,0,47.01192,93.26865,0,0,0,43.84739,49.48623,47.01192,0,0,267.4083,78.09077,0,5.638849,-5.638849,160.3712,38.18354,0.09561971,51.71312,35.07791,0,121.9381
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,63.82522,62.07005,40.78303,6.130656,6.130656,0,-1,0,6.130656,1041.083,0,0,0,63.82522,6.453322,6.130656,0,0,273.6737,72.45191,57.37189,0,57.37189,214.799,51.14251,0.09534217,6.743721,51.06017,0,136.2771
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,74.0146,71.71122,45.26617,45.8202,45.8202,0,0,0,45.8202,161.5327,0,0,0,74.0146,48.23179,45.8202,0,0,216.3018,124.0866,25.78281,0,25.78281,239.2587,56.96624,0.09521797,50.40222,59.21169,0,198.1012
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,78.53123,78.66426,49.10628,22.62817,22.62817,0,0,0,22.62817,347.0507,0,0,0,78.53123,23.81913,22.62817,0,0,190.519,147.2912,54.7121,0,54.7121,291.1631,69.32442,0.09495547,24.89099,62.82499,0,225.8224
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,76.07674,81.61438,52.32146,54.81195,54.81195,0,0,0,54.81195,138.7959,0,0,0,76.07674,57.69679,54.81195,0,0,135.8069,196.532,18.37995,0,18.37995,308.5999,73.47602,0.09486762,60.29315,60.8614,0,272.6088
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,82.89844,89.31364,55.37363,35.46747,35.46747,0,0,0,35.46747,233.7309,0,0,0,82.89844,37.33418,35.46747,0,0,117.4269,213.074,45.56426,0,45.56426,351.8259,83.76791,0.09465052,39.01422,66.31875,0,295.9724
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,64.72934,82.38585,57.31179,42.25352,42.25352,0,-1,0,42.25352,153.1927,0,0,0,64.72934,44.47739,42.25352,0,0,71.86266,254.0818,20.25194,0,20.25194,371.0386,88.34235,0.09455434,46.47888,51.78347,0,318.8112
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,57.45305,79.91445,58.08162,83.44234,83.44234,20.25,0,7.39125,83.44234,68.85359,0,0,0,57.45305,66.51826,63.19234,0,0,51.61071,272.3086,0,9.065206,-9.065206,361.4831,86.06722,0.09455434,91.78658,45.96244,81,329.7616
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,35.28796,71.31438,58.74277,19.50104,19.50104,0,0,0,19.50104,180.9542,0,0,0,35.28796,20.52741,19.50104,0,0,61.68316,263.2434,14.76054,0,14.76054,375.4861,89.40128,0.09448437,21.45115,28.23036,0,298.5313
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.17793,64.89144,58.02728,36.95586,36.95586,0,0,0,36.95586,54.60009,0,0,0,20.17793,38.9009,36.95586,0,0,46.92262,276.5279,0,18.72297,-18.72297,355.7504,84.70231,0.09448437,40.65144,16.14234,0,296.7058
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.351939,56.81424,55.7359,0,0,0,0,0,0,0,0,0,0,3.351939,0,0,0,0,67.72592,257.8049,3.351939,0,3.351939,358.9303,85.45943,0.0944685,0,2.681551,0,261.1568
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,53.44451,53.44451,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,64.37398,260.8217,0,33.89852,-33.89852,323.1982,76.95178,0.0944685,35.42395,0,0,260.8217
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.039,226.9231,0,0,0,323.1982,76.95178,0.0944685,0,0,0,226.9231
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,48.8074,48.8074,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,102.039,226.9231,0,21.98937,-21.98937,300.0193,71.43303,0.0944685,22.97889,0,0,226.9231
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,46.40734,46.40734,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,126.4716,204.9338,0,45.82136,-45.82136,251.7194,59.93306,0.0944685,47.88332,0,0,204.9338
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,44.45105,44.45105,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,177.3842,159.1124,0,5.65134,-5.65134,245.7623,58.51472,0.0944685,5.905651,0,0,159.1124
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.9929,42.9929,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,183.6635,153.4611,0,45.44673,-45.44673,197.8573,47.10878,0.0944685,47.49183,0,0,153.4611
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,41.41701,41.41701,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,234.1599,108.0143,0,17.09337,-17.09337,179.8393,42.81879,0.0944685,17.86257,0,0,108.0143
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.8864,39.8864,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,253.1525,90.92097,0,35.43524,-35.43524,142.4873,33.92547,0.0944685,37.02983,0,0,90.92097
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.74524,38.74524,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,292.525,55.48572,0,16.44234,-16.44234,125.1555,29.79887,0.0944685,17.18224,0,0,55.48572
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,37.56784,37.56784,42.7641,37.09122,0,-1,0,37.09122,0,0,5.672887,9.949297,0,39.04338,37.09122,0,0,310.7943,39.04338,0,39.04338,-39.04338,84.00017,20,0.0944685,47.04051,0,0,39.04338
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,36.60781,36.60781,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,1.34816E-14,58.65862,0,58.65862,139.6486,33.24961,0.09504508,21.17949,0,81,1.34816E-14
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.73836,35.73836,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.09559189,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.5335,40.77476,34.82362,37.26623,37.26623,81,0,22.761,37.26623,55.09948,0,0,0,20.5335,0,0,43.73377,41.54708,240.9015,101.9469,62.08058,0,62.08058,250.3565,59.60856,0.0961456,40.99286,16.4268,81,122.4804
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,49.804,52.10638,36.58065,0,0,72.31579,0,20.56389,0,0,0,0,0,49.804,0,0,72.31579,68.7,178.8209,157.8194,118.504,0,118.504,362.7792,86.37583,0.09630579,0,39.8432,81,207.6234
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,69.28802,64.48535,40.98228,40.28728,40.28728,0,-1,0,40.28728,171.9848,0,0,0,69.28802,42.40767,40.28728,0,0,60.31688,264.4731,26.88035,0,26.88035,388.2802,92.44747,0.09617807,44.31601,55.43041,0,333.761
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,75.94785,72.85848,45.49259,17.2288,17.2288,0,0,0,17.2288,440.8191,24.37575,0,0,75.94785,18.13558,17.2288,0,0,33.43652,288.6653,33.43652,0,33.43652,420.0009,100,0.09601968,18.95168,60.75829,0,364.6132
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,82.22861,80.80521,49.34176,52.69449,52.69449,0,0,0,52.69449,156.0478,26.76073,0,0,82.22861,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.09601968,57.96394,65.78289,0,400.9868
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,83.27717,85.61197,52.52071,48.27474,48.27474,0,0,0,48.27474,172.5067,32.46165,0,0,83.27717,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.09601968,53.10222,66.62173,0,402.0354
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,74.9601,85.29256,55.58193,34.20799,34.20799,0,0,0,34.20799,219.1304,38.95169,0,0,74.9601,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09601968,37.62878,59.96808,0,393.7183
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,73.69743,87.17369,57.5201,6.552309,6.552309,0,-1,0,6.552309,1124.755,66.80027,0,0,73.69743,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09601968,7.20754,58.95795,0,392.4557
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,68.19087,85.24364,58.22654,25.91066,25.91066,0,0,0,25.91066,263.1769,40.9165,0,0,68.19087,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09601968,28.50172,54.5527,0,386.9491
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,46.4508,76.08708,58.94203,51.27373,51.27373,0,0,0,51.27373,90.59377,0,0,0,46.4508,53.97234,51.27373,0,0,0,318.7582,0,7.521542,-7.521542,412.0724,98.11229,0.09601968,56.4011,37.16064,0,365.209
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,28.41002,68.06694,58.18125,38.31127,38.31127,0,0,0,38.31127,74.15578,0,7.105427E-15,0,28.41002,40.32765,38.31127,0,0,8.357268,311.2367,0,11.91763,-11.91763,399.5102,95.12128,0.09601968,42.1424,22.72802,0,339.6467
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.894731,57.84484,55.93515,42.17059,42.17059,0,0,0,42.17059,13.9783,0,7.105427E-15,0,5.894731,44.39009,42.17059,0,0,21.59908,299.3191,0,38.49536,-38.49536,358.9325,85.45995,0.09601968,46.38764,4.715785,0,305.2138
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,53.64376,53.64376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.3717,260.8237,0,0,0,358.9325,85.45995,0.09601968,0,0,0,260.8237
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,51.32521,51.32521,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,64.3717,260.8237,0,12.73896,-12.73896,345.5045,82.26279,0.09601968,13.31221,0,0,260.8237
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.5261,248.0847,0,0,0,345.5045,82.26279,0.09601968,0,0,0,248.0847
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.5261,248.0847,0,0,0,345.5045,82.26279,0.09601968,0,0,0,248.0847
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,44.67747,44.67747,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,78.5261,248.0847,0,19.07706,-19.07706,325.3954,77.47495,0.09601968,19.93553,0,0,248.0847
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,43.20121,43.20121,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,99.72283,229.0077,0,21.02056,-21.02056,303.2379,72.19934,0.09601968,21.96648,0,0,229.0077
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,41.64343,41.64343,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,123.079,207.9871,0,11.40166,-11.40166,291.2195,69.33782,0.09601968,11.91473,0,0,207.9871
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,40.12188,40.12188,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,135.7475,196.5855,0,26.20965,-26.20965,263.592,62.75988,0.09601968,27.38908,0,0,196.5855
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.97166,38.97166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8693,170.3758,0,0,0,263.592,62.75988,0.09601968,0,0,0,170.3758
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.80332,37.80332,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,164.8693,170.3758,0,29.05593,-29.05593,232.9644,55.46761,0.09601968,30.36345,0,0,170.3758
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.80707,36.80707,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,197.1537,141.3199,0,12.67616,-12.67616,219.6026,52.28622,0.09601968,13.24659,0,0,141.3199
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.93761,35.93761,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,211.2383,128.6437,0,7.114761,-7.114761,212.1029,50.5006,0.09601968,7.434926,0,0,128.6437
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.90679,39.30376,35.02287,28.68001,28.68001,0,0,0,28.68001,51.97623,0,0,0,14.90679,30.18948,28.68001,0,0,219.1436,121.529,0,15.28269,-15.28269,195.9936,46.66504,0.09601968,31.54801,11.92543,0,136.4357
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,44.18177,50.42892,36.80707,14.8849,14.8849,0,0,0,14.8849,296.8228,0,0,0,44.18177,15.66832,14.8849,0,0,236.1244,106.2463,28.51346,0,28.51346,223.0438,53.10556,0.09588502,16.37339,35.34542,0,150.428
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,56.55967,59.80676,41.23587,36.63838,36.63838,0,-1,0,36.63838,154.3727,0,0,0,56.55967,38.56672,36.63838,0,0,207.6109,131.9084,17.99295,0,17.99295,240.1134,57.16975,0.09580024,40.30222,45.24774,0,188.468
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,66.40392,69.00997,45.74619,13.67408,13.67408,0,0,0,13.67408,485.6188,0,0,0,66.40392,14.39377,13.67408,0,0,189.618,148.102,52.01014,0,52.01014,289.4546,68.91762,0.09555601,15.04149,53.12313,0,214.506
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,76.53003,78.32578,49.59535,0,0,0,0,0,0,0,0,0,0,76.53003,0,0,0,0,137.6078,194.9112,76.53003,0,76.53003,362.0573,86.20396,0.09519891,0,61.22403,0,271.4412
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,84.66917,86.71788,52.77431,41.98242,41.98242,0,0,0,41.98242,201.6777,0,0,0,84.66917,44.19202,41.98242,0,0,61.07782,263.7882,40.47715,0,40.47715,400.4573,95.34679,0.09501111,46.18066,67.73534,0,348.4574
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,78.9258,87.73779,55.83553,40.88176,40.88176,0,0,0,40.88176,193.0587,15.29171,0,0,78.9258,43.03342,40.88176,0,0,20.60067,300.2176,20.60067,0,20.60067,420.0009,100,0.09491581,44.96993,63.14064,0,379.1434
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,50.33014,76.33033,57.71935,8.472584,8.472584,0,-1,0,8.472584,594.0353,41.41162,0,0,50.33014,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09491581,9.319841,40.26411,0,369.0883
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,21.70933,65.87138,58.43484,6.998802,6.998802,0,0,0,6.998802,310.1863,14.34216,0,0,21.70933,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09491581,7.698682,17.36746,0,340.4676
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,21.05664,66.38994,59.15033,31.89334,31.89334,0,0,0,31.89334,66.02206,0,3.552714E-15,0,21.05664,33.57194,31.89334,0,0,0,318.7582,0,12.5153,-12.5153,406.8086,96.85899,0.09491581,35.08268,16.84531,0,339.8149
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.69514,62.63117,58.3805,56.17828,56.17828,0,0,0,56.17828,22.59794,0,0,0,12.69514,59.13504,56.17828,0,0,13.90589,306.2429,0,46.4399,-46.4399,357.8566,85.20378,0.09491581,61.79611,10.15611,0,318.938
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.44148,56.92951,56.14346,1.066015,1.066015,0,0,0,1.066015,229.0287,0,0,0,2.44148,1.122121,1.066015,0,0,65.50578,259.803,1.319359,0,1.319359,359.1082,85.50179,0.09490972,1.172616,1.953184,0,262.2445
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.18642,260.9904,0,0,0,359.1082,85.50179,0.09490972,0,0,0,260.9904
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,51.56069,51.56069,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,64.18642,260.9904,0,1.217379,-1.217379,357.825,85.19627,0.09490972,1.272161,0,0,260.9904
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,49.26025,49.26025,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,65.53906,259.7731,0,46.6097,-46.6097,308.6941,73.49844,0.09490972,48.70713,0,0,259.7731
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.3276,213.1634,0,0,0,308.6941,73.49844,0.09490972,0,0,0,213.1634
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,44.9039,44.9039,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,117.3276,213.1634,0,7.807013,-7.807013,300.4648,71.53909,0.09490972,8.158328,0,0,213.1634
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,43.4548,43.4548,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,126.0021,205.3564,0,8.929193,-8.929193,291.0526,69.2981,0.09490972,9.331007,0,0,205.3564
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,41.90608,41.90608,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,135.9234,196.4272,0,13.87485,-13.87485,276.4272,65.81587,0.09490972,14.49922,0,0,196.4272
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,40.3483,40.3483,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,151.3399,182.5523,0,19.75305,-19.75305,255.6057,60.85837,0.09490972,20.64194,0,0,182.5523
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.22525,39.22525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2877,162.7993,0,0,0,255.6057,60.85837,0.09490972,0,0,0,162.7993
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,38.02974,38.02974,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,173.2877,162.7993,0,9.054529,-9.054529,246.0613,58.58592,0.09490972,9.461983,0,0,162.7993
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,37.06066,37.06066,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,183.3483,153.7447,0,10.34676,-10.34676,235.1549,55.98915,0.09490972,10.81237,0,0,153.7447
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,36.20026,36.20026,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,194.8447,143.398,0,2.081435,-2.081435,232.9609,55.46676,0.09490972,2.175099,0,0,143.398
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.05315,36.99009,35.27646,21.06511,21.06511,0,0,0,21.06511,28.73543,0,0,0,6.05315,22.1738,21.06511,0,0,197.1574,141.3165,0,16.12065,-16.12065,215.9682,51.4209,0.09490972,23.17163,4.84252,0,147.3697
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.35648,41.83278,37.06066,36.29085,36.29085,0,0,0,36.29085,45.07054,0,7.105427E-15,0,16.35648,38.20089,36.29085,0,0,215.0693,125.1959,0,21.84441,-21.84441,192.9422,45.93852,0.09490972,39.91994,13.08519,0,141.5524
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,35.04419,52.46731,41.51663,14.27233,14.27233,0,-1,0,14.27233,245.5393,0,0,0,35.04419,15.02351,14.27233,0,0,239.3409,103.3515,20.02068,0,20.02068,211.9355,50.46072,0.0948173,15.69957,28.03535,0,138.3956
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,52.39291,63.70135,46.02695,36.83589,36.83589,0,0,0,36.83589,142.2333,0,0,0,52.39291,38.77462,36.83589,0,0,219.3202,121.3701,13.61829,0,13.61829,224.8549,53.53677,0.09475454,40.51948,41.91433,0,173.763
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,45.37326,65.33228,49.84894,18.40196,18.40196,0,0,0,18.40196,246.5675,0,0,0,45.37326,19.37049,18.40196,0,0,205.7019,133.6265,26.00278,0,26.00278,249.5233,59.41019,0.09463494,20.24216,36.29861,0,178.9998
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,57.50447,73.92094,53.03695,17.76081,17.76081,0,0,0,17.76081,323.7717,0,0,0,57.50447,18.69559,17.76081,0,0,179.6991,157.029,38.80889,0,38.80889,286.3406,68.17621,0.09445699,19.53689,46.00358,0,214.5335
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,55.71868,76.70582,56.04383,22.72412,22.72412,0,0,0,22.72412,245.1962,0,0,0,55.71868,23.92012,22.72412,0,0,140.8902,191.957,31.79856,0,31.79856,316.5074,75.35876,0.09431168,24.99653,44.57494,0,247.6757
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,46.37265,74.89105,57.92766,1.239333,1.239333,0,-1,0,1.239333,3741.744,0,0,0,46.37265,1.304561,1.239333,0,0,109.0917,220.5757,45.06809,0,45.06809,359.2628,85.53857,0.0941065,1.363266,37.09812,0,266.9484
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,52.38356,78.29499,58.63409,28.71218,28.71218,0,0,0,28.71218,182.4437,0,0,0,52.38356,30.22334,28.71218,0,0,64.02357,261.137,22.16022,0,22.16022,380.2858,90.54405,0.09400594,31.5834,41.90685,0,313.5206
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.61429,65.66211,59.29525,0,0,0,0,0,0,0,0,0,0,18.61429,0,0,0,0,41.86336,281.0812,18.61429,0,18.61429,397.9448,94.74858,0.09392164,0,14.89143,0,299.6955
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.933451,60.82707,58.53447,43.17883,43.17883,0,0,0,43.17883,16.05752,0,7.105427E-15,0,6.933451,45.4514,43.17883,0,0,23.24907,297.834,0,38.51795,-38.51795,357.3434,85.08158,0.09392164,47.49672,5.546761,0,304.7675
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.792625,57.24374,56.34271,35.78777,35.78777,0,0,0,35.78777,7.803295,0,7.105427E-15,0,2.792625,37.67134,35.78777,0,0,66.0468,259.3161,0,34.87871,-34.87871,320.5779,76.32793,0.09392164,39.36655,2.2341,0,262.1087
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,54.05132,54.05132,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,104.8009,224.4374,0,3.595445,-3.595445,316.788,75.42557,0.09392164,3.757241,0,0,224.4374
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,51.78711,51.78711,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,108.7959,220.8419,0,21.885,-21.885,293.7192,69.93301,0.09392164,22.86982,0,0,220.8419
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,49.46855,49.46855,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,133.1125,198.957,0,70.46072,-70.46072,219.4471,52.2492,0.09392164,73.63145,0,0,198.957
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,47.06849,47.06849,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,211.4022,128.4962,0,36.27941,-36.27941,181.2052,43.14402,0.09392164,37.91198,0,0,128.4962
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,45.11221,45.11221,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,251.7127,92.21682,0,34.56376,-34.56376,144.7718,34.46941,0.09392164,36.11913,0,0,92.21682
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,43.66311,43.66311,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,290.1169,57.65306,0,37.74588,-37.74588,104.9842,24.99618,0.09392164,39.44444,0,0,57.65306
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,42.10533,42.10533,29.73911,18.91182,0,-1,0,18.91182,0,0,10.82729,13.8012,0,19.90718,18.91182,0,0,332.0567,19.90718,0,19.90718,-19.90718,84.00017,20,0.09392164,32.71302,0,0,19.90718
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,40.54755,40.54755,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09392164,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,39.43356,39.43356,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09392164,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,38.25616,38.25616,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09392164,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,37.26897,37.26897,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09444491,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,36.39951,36.39951,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09481242,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.9116,41.27374,35.48476,50.77191,50.77191,81,0,22.761,50.77191,39.21775,0,0,0,19.9116,0,0,30.22809,28.71668,250.3029,93.48559,48.62828,0,48.62828,228.6755,54.44643,0.09525263,55.84911,15.92928,81,113.3972
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,48.07209,52.27114,37.26897,32.88475,32.88475,81,0,22.761,32.88475,146.1836,0,0,0,48.07209,0,0,48.11525,45.70949,201.6747,137.2511,93.78159,0,93.78159,317.6445,75.62949,0.09564041,36.17322,38.45768,81,185.3231
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,61.53957,62.31131,41.75211,67.54137,67.54137,0,-1,0,67.54137,91.11388,0,0,5.595509,61.53957,71.09618,67.54137,0,0,107.8931,221.6545,0,9.556613,-9.556613,307.571,73.23103,0.09564041,74.29551,49.23166,0,283.194
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,74.59017,73.19748,46.25337,24.68986,24.68986,0,0,0,24.68986,302.1085,0,0,0,74.59017,25.98933,24.68986,0,0,118.5115,212.0979,48.60085,0,48.60085,353.6778,84.20882,0.09541961,27.15885,59.67214,0,286.688
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,73.37144,77.43379,50.07536,61.10393,61.10393,0,0,0,61.10393,120.0765,0,0,0,73.37144,64.31992,61.10393,0,0,69.91068,255.8386,9.051519,0,9.051519,362.2648,86.25335,0.0953786,67.21432,58.69715,0,329.2101
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,84.61217,87.32239,53.23621,44.5382,44.5382,0,0,0,44.5382,189.9766,0,0,0,84.61217,46.88232,44.5382,0,0,60.85915,263.985,37.72985,0,37.72985,398.0585,94.77563,0.09520803,48.99203,67.68974,0,348.5972
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,80.08454,88.92802,56.24308,14.1866,14.1866,0,0,0,14.1866,564.5085,42.02198,0,0,80.08454,14.93326,14.1866,0,0,23.1293,297.9419,23.1293,0,23.1293,420.0009,100,0.09510378,15.60526,64.06763,0,378.0264
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,73.1179,87.73534,58.18125,28.69001,28.69001,0,-1,0,28.69001,254.8549,42.91788,0,0,73.1179,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09510378,31.55901,58.49432,0,391.8761
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,60.77471,82.38428,58.8424,0,0,0,0,0,0,0,60.77471,0,0,60.77471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09510378,0,48.61977,0,379.5329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,45.47948,76.31949,59.50355,0,0,0,0,0,0,0,45.47948,0,0,45.47948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09510378,0,36.38358,0,364.2377
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,24.20765,67.10853,58.74277,0.4437853,0.4437853,0,0,0,0.4437853,5454.813,23.74051,0,0,24.20765,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09510378,0.4881638,19.36612,0,342.9659
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.666376,58.06503,56.55101,0,0,0,0,0,0,0,4.666376,0,0,4.666376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09510378,0,3.733101,0,323.4246
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,54.25963,54.25963,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09510378,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,51.98636,51.98636,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09510378,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,49.6678,49.6678,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09510378,28.10879,0,0,235.8004
