Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,47.27679,47.27679,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09510378,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,45.31146,45.31146,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09510378,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,43.86236,43.86236,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09510378,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,42.31364,42.31364,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09510378,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,40.78303,40.78303,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09510378,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,39.63281,39.63281,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09510378,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,38.46447,38.46447,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09510378,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,37.49539,37.49539,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09510378,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,36.62593,36.62593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09510378,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.32829,40.13602,35.71119,13.35458,13.35458,0,0,0,13.35458,114.7793,0,0,0,15.32829,14.05746,13.35458,0,0,318.1703,32.40501,1.270835,0,1.270835,119.3637,28.41986,0.09509806,14.69004,12.26263,0,47.7333
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,42.27671,50.53932,37.49539,50.97302,50.97302,81,0,22.761,50.97302,82.93938,0,0,0,42.27671,0,0,30.02698,28.52563,316.8994,33.54876,70.80235,0,70.80235,186.5327,44.41245,0.09558614,56.07032,33.82137,81,75.82546
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,66.68958,64.62199,41.97853,29.49018,29.49018,0,-1,0,29.49018,226.1416,0,0,0,66.68958,31.0423,29.49018,0,0,246.0971,97.27087,35.64728,0,35.64728,220.3506,52.46433,0.09542564,32.4392,53.35166,0,163.9604
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,76.83266,74.55051,46.51602,60.6763,60.6763,0,0,0,60.6763,126.6271,0,0,0,76.83266,63.86979,60.6763,0,0,210.4498,129.3534,12.96287,0,12.96287,232.6483,55.39234,0.09536741,66.74393,61.46613,0,206.1861
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,72.88826,77.5263,50.32896,59.56381,59.56381,0,0,0,59.56381,122.37,0,0,0,72.88826,62.69875,59.56381,0,0,197.4869,141.02,10.18951,0,10.18951,242.3149,57.69391,0.09532169,65.5202,58.31061,0,213.9083
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,79.66497,84.98911,53.4898,26.37394,26.37394,0,0,0,26.37394,302.0594,0,0,0,79.66497,27.76204,26.37394,0,0,187.2974,150.1906,51.90293,0,51.90293,291.5544,69.41756,0.09508945,29.01133,63.73198,0,229.8555
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,71.13001,84.51588,56.49667,10.91604,10.91604,0,0,0,10.91604,651.61,0,0,0,71.13001,11.49057,10.91604,0,0,135.3945,196.9032,59.63944,0,59.63944,348.1333,82.88872,0.094824,12.00764,56.90401,0,268.0332
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,48.3057,76.2293,58.3805,43.90089,43.90089,0,-1,0,43.90089,110.0335,0,0,0,48.3057,46.21147,43.90089,0,0,75.75504,250.5787,2.094238,0,2.094238,350.1201,83.36176,0.09481471,48.29098,38.64456,0,298.8844
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,39.18052,73.19447,59.04165,3.636113,3.636113,0,0,0,3.636113,1077.538,0,0,0,39.18052,3.827488,3.636113,0,0,73.6608,252.4635,35.35303,0,35.35303,383.6589,91.34718,0.09465808,3.999725,31.34442,0,291.644
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,28.29043,69.6608,59.7028,29.81717,29.81717,0,0,0,29.81717,94.87968,0,3.552714E-15,0,28.29043,31.38649,29.81717,0,0,38.30777,284.2812,0,3.096061,-3.096061,380.3954,90.57014,0.09465808,32.79889,22.63235,0,312.5717
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.29169,61.70038,58.94203,5.495624,5.495624,0,0,0,5.495624,150.8781,0,0,0,8.29169,5.784867,5.495624,0,0,41.74783,281.1852,2.506823,0,2.506823,382.7736,91.13638,0.094647,6.045186,6.633352,0,289.4769
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.637763,57.60341,56.75027,11.08187,11.08187,0,0,0,11.08187,23.80252,0,0,0,2.637763,11.66512,11.08187,0,0,39.24101,283.4413,0,9.027358,-9.027358,373.2579,88.87074,0.094647,12.19005,2.11021,0,286.0791
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,54.51322,54.51322,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,49.27141,274.414,0,19.21362,-19.21362,353.0049,84.04863,0.094647,20.07823,0,0,274.414
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,52.17655,52.17655,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,70.61987,255.2003,0,11.43835,-11.43835,340.9479,81.1779,0.094647,11.95308,0,0,255.2003
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,49.87611,49.87611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.32915,243.762,0,0,0,340.9479,81.1779,0.094647,0,0,0,243.762
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,47.4851,47.4851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.32915,243.762,0,0,0,340.9479,81.1779,0.094647,0,0,0,243.762
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,45.51976,45.51976,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,83.32915,243.762,0,28.48742,-28.48742,310.9195,74.02831,0.094647,29.76935,0,0,243.762
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,44.07067,44.07067,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,114.9818,215.2746,0,28.52001,-28.52001,280.8568,66.87052,0.094647,29.80341,0,0,215.2746
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.6707,186.7546,0,0,0,280.8568,66.87052,0.094647,0,0,0,186.7546
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,40.98228,40.98228,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,146.6707,186.7546,0,20.58283,-20.58283,259.1606,61.70477,0.094647,21.50905,0,0,186.7546
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,39.86828,39.86828,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,169.5405,166.1717,0,32.45263,-32.45263,224.9525,53.56001,0.094647,33.913,0,0,166.1717
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,38.6909,38.6909,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,205.599,133.7191,0,12.379,-12.379,211.9039,50.4532,0.094647,12.93606,0,0,133.7191
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,37.70369,37.70369,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,219.3535,121.3401,0,45.15919,-45.15919,164.3019,39.11942,0.094647,47.19136,0,0,121.3401
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,36.83424,36.83424,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,269.5304,76.1809,0,49.88335,-49.88335,111.7202,26.6,0.094647,52.1281,0,0,76.1809
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.950512,38.20531,35.93761,38.62877,38.62877,20.25,0,7.39125,38.62877,20.58184,0,0,0,7.950512,19.34607,18.37877,0,0,324.9563,26.29756,0,11.39556,-11.39556,99.70825,23.74001,0.094647,42.49164,6.36041,81,34.24807
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.99426,46.73189,37.70369,37.59891,37.59891,81,0,22.761,37.59891,79.77428,0,0,0,29.99426,0,0,43.40109,41.23104,337.618,14.902,71.2253,0,71.2253,167.2785,39.82814,0.09512831,41.3588,23.99541,81,44.89626
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,33.56637,52.73997,42.23212,32.55559,32.55559,0,-1,0,32.55559,103.1048,7.105427E-15,0,0,33.56637,34.26904,32.55559,0,0,266.3927,79.00477,0,0.7026736,-0.7026736,166.5378,39.65178,0.09512831,35.81115,26.85309,0,112.5711
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,65.89464,70.02545,46.76961,20.84055,20.84055,0,0,0,20.84055,316.1847,0,0,0,65.89464,21.93742,20.84055,0,0,267.1735,78.30209,43.95721,0,43.95721,208.2393,49.58068,0.09493399,22.92461,52.71571,0,144.1967
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,46.63926,66.65752,50.5916,43.25732,43.25732,0,0,0,43.25732,107.8182,0,0,0,46.63926,45.53402,43.25732,0,0,223.2163,117.8636,1.10524,0,1.10524,209.2878,49.83033,0.09492911,47.58305,37.31141,0,164.5028
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,60.30171,75.9835,53.74339,18.95745,18.95745,0,0,0,18.95745,318.0898,0,0,0,60.30171,19.95521,18.95745,0,0,222.111,118.8583,40.3465,0,40.3465,247.5639,58.94366,0.09475147,20.8532,48.24137,0,179.16
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,66.43485,82.45327,56.70498,45.50555,45.50555,0,0,0,45.50555,145.9928,0,0,0,66.43485,47.90059,45.50555,0,0,181.7645,155.1702,18.53427,0,18.53427,265.147,63.13012,0.09467009,50.05611,53.14788,0,221.605
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,43.74207,74.54913,58.58881,31.301,31.301,0,-1,0,31.301,139.7466,0,0,0,43.74207,32.94842,31.301,0,0,163.2303,171.851,10.79365,0,10.79365,275.3868,65.56815,0.09462276,34.4311,34.99365,0,215.5931
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,27.25297,68.782,59.24996,25.62801,25.62801,0,0,0,25.62801,106.3406,0,0,0,27.25297,26.97685,25.62801,0,0,152.4366,181.5653,0.2761209,0,0.2761209,275.6487,65.63052,0.09462155,28.19081,21.80238,0,208.8183
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,23.33717,68.02944,59.91111,3.831471,3.831471,0,0,0,3.831471,609.0917,0,0,0,23.33717,4.033128,3.831471,0,0,152.1605,181.8138,19.30405,0,19.30405,293.9622,69.99084,0.09453702,4.214618,18.66974,0,205.151
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.92424,63.85257,59.15033,11.8136,11.8136,0,0,0,11.8136,117.8662,0,0,0,13.92424,12.43537,11.8136,0,0,132.8564,199.1874,1.488868,0,1.488868,295.3746,70.32715,0.09453051,12.99496,11.13939,0,213.1117
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.992233,58.58406,56.95857,0,0,0,0,0,0,0,0,0,0,4.992233,0,0,0,0,131.3676,200.5274,4.992233,0,4.992233,300.1107,71.45477,0.09450868,0,3.993786,0,205.5196
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,54.71247,54.71247,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,126.3753,205.0204,0,58.79311,-58.79311,238.1373,56.69924,0.09450868,61.4388,0,0,205.0204
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,52.42109,52.42109,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,191.701,146.2273,0,45.62831,-45.62831,190.0408,45.24772,0.09450868,47.68159,0,0,146.2273
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,50.07536,50.07536,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,242.3991,100.599,0,7.967671,-7.967671,181.6422,43.24805,0.09450868,8.326216,0,0,100.599
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2521,92.63132,0,0,0,181.6422,43.24805,0.09450868,0,0,0,92.63132
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,45.74619,45.74619,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,251.2521,92.63132,0,21.5971,-21.5971,158.8768,37.82774,0.09450868,22.56897,0,0,92.63132
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,44.29709,44.29709,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,275.2489,71.03422,0,28.1496,-28.1496,129.2045,30.76292,0.09450868,29.41633,0,0,71.03422
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,42.7212,42.7212,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,306.5262,42.88462,0,30.91597,-30.91597,96.61624,23.00382,0.09450868,32.30719,0,0,42.88462
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.21775,41.21775,16.06524,11.37022,0,-1,0,11.37022,0,0,4.695023,6.301547,0,11.96865,11.37022,0,0,340.8773,11.96865,0,11.96865,-11.96865,84.00017,20,0.09450868,17.67177,0,0,11.96865
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,40.09471,40.09471,9.068736,0,0,-1,0,0,0,0,9.068736,9.97561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09450868,9.97561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,38.91732,38.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09450868,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,37.90295,37.90295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09450868,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,37.06066,37.06066,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09488461,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.64816,42.48805,36.14592,19.13323,19.13323,81,0,22.761,19.13323,113.1443,0,0,0,21.64816,0,0,61.86677,58.77343,285.4758,61.83,80.42159,0,80.42159,225.4693,53.68307,0.09531865,21.04655,17.31853,81,83.47816
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,44.40921,51.74071,37.93012,12.46015,12.46015,81,0,22.761,12.46015,356.4099,0,0,0,44.40921,0,0,68.53985,65.11285,205.0542,134.2094,109.5221,0,109.5221,329.3711,78.42153,0.0956221,13.70616,35.52737,81,178.6186
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,64.00876,64.1142,42.45855,0,0,0,-1,0,0,0,0,0,0,64.00876,0,0,0,0,95.53215,232.7793,64.00876,0,64.00876,390.0951,92.87961,0.09534311,0,51.207,0,296.7881
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,62.32615,68.83004,47.0232,35.11676,35.11676,0,0,0,35.11676,177.4826,0,0,0,62.32615,36.96501,35.11676,0,0,31.52339,290.3872,25.36114,0,25.36114,414.1548,98.60809,0.09523302,38.62843,49.86092,0,352.7133
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,58.65498,71.81889,50.8452,0,0,0,0,0,0,0,52.49273,0,0,58.65498,0,0,0,0,6.162253,313.2122,6.162253,0,6.162253,420.0009,100,0.09520631,0,46.92398,0,371.8672
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,66.79969,79.19678,53.9517,29.92784,29.92784,0,0,0,29.92784,223.2025,35.2967,0,0,66.79969,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.09520631,32.92063,53.43975,0,385.5579
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,84.37478,92.39209,56.95857,40.88312,40.88312,0,0,0,40.88312,206.3805,41.33992,0,0,84.37478,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09520631,44.97143,67.49982,0,403.133
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,79.06143,91.8372,58.78806,20.96063,20.96063,0,-1,0,20.96063,377.1902,56.99762,0,0,79.06143,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09520631,23.05669,63.24915,0,397.8197
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,53.97048,79.9669,59.44921,9.65215,9.65215,0,0,0,9.65215,559.155,43.81032,0,0,53.97048,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09520631,10.61736,43.17638,0,372.7287
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,41.15569,75.21042,60.11942,35.504,35.504,0,0,0,35.504,115.9185,3.78306,0,0,41.15569,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09520631,39.05441,32.92456,0,359.9139
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,22.70206,67.1426,59.29525,10.14877,10.14877,0,0,0,10.14877,223.6928,12.01915,0,0,22.70206,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09520631,11.16364,18.16165,0,341.4603
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.719805,59.02584,57.15783,9.537382,9.537382,0,0,0,9.537382,59.97248,0,0,0,5.719805,10.03935,9.537382,0,0,0,318.7582,0,4.319545,-4.319545,415.4476,98.91591,0.09520631,10.49112,4.575844,0,324.478
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,54.92078,54.92078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.799494,314.4387,0,0,0,415.4476,98.91591,0.09520631,0,0,0,314.4387
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,52.57505,52.57505,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.799494,314.4387,0,15.7793,-15.7793,398.8148,94.95571,0.09520631,16.48937,0,0,314.4387
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,50.2565,50.2565,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.33205,298.6594,0,21.79079,-21.79079,375.8453,89.48679,0.09520631,22.77138,0,0,298.6594
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,47.86549,47.86549,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.54404,276.8686,0,47.99403,-47.99403,325.2551,77.44154,0.09520631,50.15376,0,0,276.8686
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,45.92732,45.92732,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.87074,228.8746,0,8.824621,-8.824621,315.9532,75.22679,0.09520631,9.221729,0,0,228.8746
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6759,220.0499,0,0,0,315.9532,75.22679,0.09520631,0,0,0,220.0499
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,42.89328,42.89328,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.6759,220.0499,0,25.50504,-25.50504,289.0685,68.82569,0.09520631,26.65277,0,0,220.0499
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.0148,194.5449,0,0,0,289.0685,68.82569,0.09520631,0,0,0,194.5449
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,40.27584,40.27584,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.0148,194.5449,0,42.44696,-42.44696,244.3255,58.17262,0.09520631,44.35707,0,0,194.5449
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,39.09845,39.09845,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.1781,152.0979,0,18.9157,-18.9157,224.3866,53.42527,0.09520631,19.76691,0,0,152.0979
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,38.08408,38.08408,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.1955,133.1822,0,9.096423,-9.096423,214.7981,51.1423,0.09520631,9.505762,0,0,133.1822
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,37.24179,37.24179,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.3027,124.0858,0,42.62883,-42.62883,169.8634,40.44358,0.09520631,44.54713,0,0,124.0858
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.222274,38.40774,36.34517,10.52513,10.52513,0,0,0,10.52513,68.61935,0,0,0,7.222274,11.07908,10.52513,0,0,263.6681,81.45698,0,3.856808,-3.856808,165.7979,39.47562,0.09520631,11.57764,5.77782,0,88.67925
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.25457,45.67974,38.12937,56.02029,56.02029,0,0,0,56.02029,45.08112,0,7.105427E-15,0,25.25457,58.96873,56.02029,0,0,267.9534,77.60017,0,33.71415,-33.71415,130.2601,31.01425,0.09520631,61.62232,20.20366,0,102.8547
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,47.47809,58.10228,42.69402,8.863356,8.863356,0,-1,0,8.863356,535.6672,0,0,0,47.47809,9.329847,8.863356,0,0,305.4136,43.88602,38.14824,0,38.14824,166.4507,39.63104,0.09504128,9.749691,37.98247,0,91.36411
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,45.08424,62.31143,47.24962,28.0696,28.0696,0,0,0,28.0696,160.6159,0,0,0,45.08424,29.54694,28.0696,0,0,267.2653,78.21944,15.5373,0,15.5373,181.1907,43.14055,0.09497423,30.87656,36.06739,0,123.3037
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,36.69602,63.42699,51.07162,45.80383,45.80383,0,0,0,45.80383,80.11562,7.105427E-15,0,0,36.69602,48.21456,45.80383,0,0,251.728,92.203,0,11.51854,-11.51854,169.0491,40.24969,0.09497423,50.38421,29.35682,0,128.899
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,49.84217,72.05921,54.20529,16.85395,16.85395,0,0,0,16.85395,295.7299,0,0,0,49.84217,17.741,16.85395,0,0,264.5264,80.68446,32.10117,0,32.10117,199.5029,47.5006,0.094836,18.53934,39.87374,0,130.5266
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,53.52084,77.05766,57.15783,9.954427,9.954427,0,0,0,9.954427,537.6588,0,0,0,53.52084,10.47834,9.954427,0,0,232.4252,109.5755,43.0425,0,43.0425,240.3366,57.22289,0.09465129,10.94987,42.81668,0,163.0964
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,70.49121,87.41515,58.99636,51.59421,51.59421,0,-1,0,51.59421,136.6262,0,0,0,70.49121,54.30969,51.59421,0,0,189.3827,148.3138,16.18152,0,16.18152,255.6877,60.87791,0.09458203,56.75363,56.39297,0,218.805
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,60.35511,83.18379,59.65752,40.06245,40.06245,0,0,0,40.06245,150.6525,0,0,0,60.35511,42.17101,40.06245,0,0,173.2012,162.8771,18.1841,0,18.1841,272.9387,64.98528,0.09450433,44.0687,48.28408,0,223.2322
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,41.74913,75.62,60.26433,33.10594,33.10594,0,0,0,33.10594,126.1077,0,0,0,41.74913,34.84836,33.10594,0,0,155.0171,179.2428,6.900772,0,6.900772,279.4854,66.544,0.09447487,36.41654,33.39931,0,220.992
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,24.54618,68.04331,59.50355,37.34874,37.34874,0,0,0,37.34874,65.72157,0,0,0,24.54618,39.31446,37.34874,0,0,148.1163,185.4535,0,14.76828,-14.76828,263.9182,62.83754,0.09447487,41.08362,19.63695,0,209.9997
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.032594,58.62518,57.31179,55.92927,55.92927,0,0,0,55.92927,7.210168,0,0,0,4.032594,58.87291,55.92927,0,0,164.5255,170.6852,0,54.84032,-54.84032,206.1114,49.07405,0.09447487,61.5222,3.226075,0,174.7178
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,55.07475,55.07475,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,225.4592,115.8449,0,35.14759,-35.14759,169.0626,40.25293,0.09447487,36.72923,0,0,115.8449
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,52.77431,52.77431,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,264.5121,80.69733,0,8.550363,-8.550363,160.0497,38.10701,0.09447487,8.935128,0,0,80.69733
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,50.46481,50.46481,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,274.0125,72.14697,0,37.44402,-37.44402,120.5803,28.70954,0.09447487,39.129,0,0,72.14697
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,48.03757,48.03757,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,315.617,34.70295,0,19.27853,-19.27853,100.2589,23.87113,0.09447487,20.14606,0,0,34.70295
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,46.10846,46.10846,46.9694,14.6532,0,-1,0,14.6532,0,0,32.3162,37.01314,0,15.42443,14.6532,0,0,337.0376,15.42443,0,15.42443,-15.42443,84.00017,20,0.09447487,51.66634,0,0,15.42443
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,44.65031,44.65031,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09447487,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,43.10158,43.10158,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09447487,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,41.59814,41.59814,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09447487,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,40.47509,40.47509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09447487,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,39.30676,39.30676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09447487,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,38.28334,38.28334,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09480894,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,37.44105,37.44105,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09533034,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.11248,40.6402,36.55347,40.91035,40.91035,81,0,22.761,40.91035,34.49612,0,0,0,14.11248,0,0,40.08965,38.08517,259.5516,85.1618,52.19765,0,52.19765,223.2876,53.16362,0.09578183,45.00138,11.28999,81,99.27428
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,39.88469,50.65274,38.33768,2.409928,2.409928,74.72572,0,21.17361,2.409928,1655.016,0,0,0,39.88469,0,0,72.31579,68.7,207.3539,132.1397,108.5847,0,108.5847,326.3001,77.69035,0.09600122,2.650921,31.90775,81,172.0244
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,61.33073,63.59446,42.92044,49.58213,49.58213,0,-1,0,49.58213,123.6952,0,0,0,61.33073,52.19171,49.58213,0,0,98.76924,229.8659,9.139022,0,9.139022,334.9702,79.75464,0.09596206,54.54034,49.06459,0,291.1967
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,67.5855,71.63826,47.50322,14.96164,14.96164,0,0,0,14.96164,451.7252,0,0,0,67.5855,15.7491,14.96164,0,0,89.63022,238.091,51.8364,0,51.8364,384.1465,91.46326,0.09574055,16.45781,54.0684,0,305.6765
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,82.82027,83.7534,51.32521,54.54275,54.54275,0,0,0,54.54275,151.8447,0,0,0,82.82027,57.41342,54.54275,0,0,37.79382,284.7438,25.40685,0,25.40685,408.2495,97.20207,0.09563235,59.99702,66.25621,0,367.5641
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,81.33881,87.11815,54.40454,40.07985,40.07985,0,0,0,40.07985,202.9419,26.76252,0,0,81.33881,42.18932,40.07985,0,0,12.38697,307.61,12.38697,0,12.38697,420.0009,100,0.09557969,44.08784,65.07104,0,388.9488
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,80.64153,90.78278,57.36613,24.94167,24.94167,0,0,0,24.94167,323.3205,54.38714,0,0,80.64153,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09557969,27.43583,64.51322,0,399.3997
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,66.96149,85.85538,59.19562,36.83812,36.83812,0,-1,0,36.83812,181.7723,28.18452,0,0,66.96149,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09557969,40.52193,53.56919,0,385.7197
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,45.68047,76.75767,59.81149,29.50742,29.50742,0,0,0,29.50742,154.8101,14.62003,0,0,45.68047,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09557969,32.45816,36.54438,0,364.4387
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,46.11314,77.70217,60.47263,25.67858,25.67858,0,0,0,25.67858,179.5782,19.08305,0,0,46.11314,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09557969,28.24644,36.89051,0,364.8714
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,20.84198,66.84669,59.65752,60.47223,60.47223,0,0,0,60.47223,34.46537,0,7.105427E-15,0,20.84198,63.65498,60.47223,0,0,0,318.7582,0,42.813,-42.813,374.872,89.25505,0.09557969,66.51945,16.67358,0,339.6002
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.676308,58.71821,57.5201,31.46732,31.46732,0,0,0,31.46732,11.68294,0,0,0,3.676308,33.12349,31.46732,0,0,47.57,275.9452,0,29.44718,-29.44718,343.8319,81.86458,0.09557969,34.61405,2.941046,0,279.6215
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,55.274,55.274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.28909,246.498,0,0,0,343.8319,81.86458,0.09557969,0,0,0,246.498
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,52.98261,52.98261,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,80.28909,246.498,0,33.06129,-33.06129,308.9823,73.56705,0.09557969,34.54905,0,0,246.498
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,50.63689,50.63689,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,117.0239,213.4368,0,30.86206,-30.86206,276.4508,65.82149,0.09557969,32.25085,0,0,213.4368
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,48.21871,48.21871,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,151.315,182.5747,0,53.62457,-53.62457,219.9255,52.36312,0.09557969,56.03768,0,0,182.5747
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,46.28054,46.28054,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,210.8979,128.9501,0,19.81595,-19.81595,199.0377,47.38983,0.09557969,20.70767,0,0,128.9501
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,44.85861,44.85861,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,232.9156,109.1342,0,33.25076,-33.25076,163.9883,39.04475,0.09557969,34.74705,0,0,109.1342
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,43.30083,43.30083,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,269.8609,75.88341,0,16.82287,-16.82287,146.2554,34.82265,0.09557969,17.5799,0,0,75.88341
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,41.7974,41.7974,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,288.553,59.06053,0,14.46535,-14.46535,131.0076,31.19223,0.09557969,15.11629,0,0,59.06053
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,40.6834,40.6834,42.63491,42.36543,0,-1,0,42.36543,0,0,0.2694865,4.532978,0,44.59518,42.36543,0,0,304.6256,44.59518,0,44.59518,-44.59518,84.00017,20,0.09557969,46.8984,0,0,44.59518
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,39.50601,39.50601,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09557969,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,38.50976,38.50976,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09563279,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,37.70369,37.70369,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09614445,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.92942,40.52124,36.7799,17.74803,17.74803,81,0,22.761,17.74803,72.8499,0,0,0,12.92942,0,0,63.25197,60.08937,290.3276,57.46336,73.01879,0,73.01879,213.8436,50.91504,0.09658884,19.52284,10.34354,81,70.39279
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.53713,46.57059,38.59127,74.19978,74.19978,81,0,22.761,74.19978,35.76443,0,0,0,26.53713,0,0,6.800218,6.460207,217.3088,123.1803,32.99734,0,32.99734,245.1476,58.36836,0.09684525,81.61976,21.2297,81,149.7174
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,33.89365,53.86393,43.17404,4.483593,4.483593,0,-1,0,4.483593,755.9484,0,0,0,33.89365,4.719571,4.483593,0,0,184.3115,152.8779,29.17408,0,29.17408,272.8246,64.9581,0.09672075,4.931952,27.11492,0,186.7715
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,58.03963,67.96494,47.78398,35.55575,35.55575,0,0,0,35.55575,163.2355,0,0,0,58.03963,37.42711,35.55575,0,0,155.1374,179.1346,20.61252,0,20.61252,292.3793,69.61398,0.09663297,39.11133,46.4317,0,237.1742
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,75.44075,80.34176,51.5788,43.11622,43.11622,0,0,0,43.11622,174.9707,0,0,0,75.44075,45.38549,43.11622,0,0,134.5249,197.6858,30.05526,0,30.05526,320.8922,76.40276,0.09650528,47.42784,60.3526,0,273.1266
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,69.13229,81.20078,54.66719,30.75738,30.75738,0,0,0,30.75738,224.7665,0,0,0,69.13229,32.37619,30.75738,0,0,104.4696,224.7355,36.7561,0,36.7561,355.7621,84.7051,0.09634957,33.83312,55.30583,0,293.8678
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,72.1797,86.50747,57.61972,19.86744,19.86744,0,0,0,19.86744,363.3065,0,0,0,72.1797,20.91309,19.86744,0,0,67.71354,257.816,51.2666,0,51.2666,404.3979,96.28502,0.09613323,21.85418,57.74375,0,329.9957
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,50.89566,78.54248,59.40393,26.83305,26.83305,0,-1,0,26.83305,189.6752,6.203401,0,0,50.89566,28.24532,26.83305,0,0,16.44694,303.956,16.44694,0,16.44694,420.0009,100,0.09606403,29.51636,40.71653,0,354.8517
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,47.65222,77.83305,60.01073,24.2408,24.2408,0,0,0,24.2408,196.5786,22.13559,0,0,47.65222,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09606403,26.66488,38.12178,0,366.4104
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,25.13456,69.46095,60.6266,0,0,0,0,0,0,0,25.13456,0,0,25.13456,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09606403,0,20.10765,0,343.8928
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.66575,64.49254,59.85677,42.73942,42.73942,0,0,0,42.73942,31.97458,0,7.105427E-15,0,13.66575,44.98886,42.73942,0,0,0,318.7582,0,31.32311,-31.32311,386.9834,92.13872,0.09606403,47.01337,10.9326,0,332.424
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.495062,59.18902,57.71935,38.66959,38.66959,0,0,0,38.66959,11.62428,0,0,0,4.495062,40.70483,38.66959,0,0,34.80346,287.4351,0,36.20977,-36.20977,348.8149,83.05101,0.09606403,42.53655,3.59605,0,291.9302
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,55.48231,55.48231,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.03654,251.2253,0,44.8209,-44.8209,301.5695,71.80213,0.09606403,46.83783,0,0,251.2253
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,53.18187,53.18187,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.8375,206.4044,0,32.23067,-32.23067,267.5955,63.71307,0.09606403,33.68105,0,0,206.4044
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,50.8452,50.8452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6494,174.1738,0,0,0,267.5955,63.71307,0.09606403,0,0,0,174.1738
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,48.42701,48.42701,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,160.6494,174.1738,0,32.35442,-32.35442,233.4909,55.59296,0.09606403,33.81038,0,0,174.1738
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,46.48885,46.48885,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,196.5987,141.8194,0,17.80596,-17.80596,214.7218,51.12413,0.09606403,18.60723,0,0,141.8194
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.05787,45.05787,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,216.3831,124.0134,0,27.62699,-27.62699,185.6004,44.19047,0.09606403,28.87021,0,0,124.0134
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,43.50914,43.50914,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,247.0798,96.3864,0,40.94587,-40.94587,142.4396,33.91413,0.09606403,42.78843,0,0,96.3864
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,42.0057,42.0057,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.5752,55.44053,0,43.1916,-43.1916,96.91167,23.07416,0.09606403,45.13522,0,0,55.44053
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,40.88265,40.88265,41.49881,11.63649,0,-1,0,11.63649,0,0,29.86232,34.0122,0,12.24893,11.63649,0,0,340.5659,12.24893,0,12.24893,-12.24893,84.00017,20,0.09606403,45.64869,0,0,12.24893
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,39.71432,39.71432,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09606403,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,38.74524,38.74524,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09652983,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,37.90295,37.90295,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09684102,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.39232,40.89986,37.01537,8.968528,8.968528,81,0,22.761,8.968528,149.3258,0,0,0,13.39232,0,0,72.03147,68.4299,251.6951,92.23265,81.82222,0,81.82222,258.8453,61.62971,0.09723844,9.865381,10.71386,81,105.625
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,37.65562,50.42732,38.81769,5.871565,5.871565,78.18736,0,22.0494,5.871565,641.3217,0,0,0,37.65562,0,0,72.31579,68.7,169.8729,165.8727,106.3556,0,106.3556,359.7431,85.65295,0.09749537,6.458722,30.1245,81,203.5283
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,60.77138,63.94552,43.40952,0,0,0,-1,0,0,0,0,0,0,60.77138,0,0,0,0,63.51723,261.5927,60.77138,0,60.77138,417.3959,99.37978,0.09723999,0,48.6171,0,322.3641
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,60.57202,69.30328,48.03757,17.78786,17.78786,0,0,0,17.78786,340.5244,39.1021,0,0,60.57202,18.72407,17.78786,0,0,2.745855,316.287,2.745855,0,2.745855,420.0009,100,0.09722847,19.56665,48.45761,0,376.859
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,74.2789,80.09951,51.83239,0,0,0,0,0,0,0,74.2789,0,0,74.2789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09722847,0,59.42312,0,393.0371
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,85.47607,90.15949,54.92078,18.0866,18.0866,0,0,0,18.0866,472.5933,66.43754,0,0,85.47607,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09722847,19.89526,68.38085,0,404.2343
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,82.48732,92.4874,57.81898,25.66243,25.66243,0,0,0,25.66243,321.4322,55.47423,0,0,82.48732,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09722847,28.22868,65.98985,0,401.2455
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,71.89388,88.95068,59.60318,0,0,0,-1,0,0,0,71.89388,0,0,71.89388,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09722847,0,57.51511,0,390.6521
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,52.43916,80.18868,60.21904,49.43081,49.43081,0,0,0,49.43081,106.086,0.406724,0,0,52.43916,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09722847,54.37389,41.95132,0,371.1974
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,30.49401,71.72208,60.82585,30.74543,30.74543,0,0,0,30.74543,99.18224,0,3.552714E-15,0,30.49401,32.36361,30.74543,0,0,0,318.7582,0,1.869606,-1.869606,418.0301,99.53078,0.09722847,33.81998,24.39521,0,349.2522
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.08478,64.50413,60.06507,54.40184,54.40184,0,0,0,54.40184,24.05209,0,1.421085E-14,0,13.08478,57.2651,54.40184,0,0,2.07734,316.8886,0,44.18032,-44.18032,371.46,88.44267,0.09722847,59.84203,10.46783,0,329.9734
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.416708,59.37354,57.92766,23.63121,23.63121,0,0,0,23.63121,18.69015,0,3.552714E-15,0,4.416708,24.87496,23.63121,0,0,51.16658,272.7083,0,20.45825,-20.45825,349.8951,83.30818,0.09722847,25.99433,3.533367,0,277.125
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,55.7359,55.7359,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,73.89796,252.2501,0,42.84704,-42.84704,304.7303,72.5547,0.09722847,44.77516,0,0,252.2501
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,53.39017,53.39017,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,121.5058,209.403,0,30.363,-30.363,272.7249,64.93437,0.09722847,31.72934,0,0,209.403
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,51.04445,51.04445,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,155.2425,179.04,0,1.165681,-1.165681,271.4962,64.64182,0.09722847,1.218136,0,0,179.04
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,48.62627,48.62627,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,156.5377,177.8743,0,37.57876,-37.57876,231.8847,55.21053,0.09722847,39.26981,0,0,177.8743
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,46.6881,46.6881,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,198.2918,140.2956,0,26.97045,-26.97045,203.4553,48.44165,0.09722847,28.18412,0,0,140.2956
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,45.26617,45.26617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.259,113.3251,0,0,0,203.4553,48.44165,0.09722847,0,0,0,113.3251
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,43.70839,43.70839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.259,113.3251,0,0,0,203.4553,48.44165,0.09722847,0,0,0,113.3251
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,42.17778,42.17778,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,228.259,113.3251,0,26.36989,-26.36989,175.659,41.82349,0.09722847,27.55654,0,0,113.3251
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,41.09096,41.09096,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,257.5589,86.95522,0,11.1667,-11.1667,163.8883,39.02094,0.09722847,11.6692,0,0,86.95522
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,39.8864,39.8864,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,269.9663,75.78852,0,7.456386,-7.456386,156.0286,37.14958,0.09722847,7.791923,0,0,75.78852
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,38.91732,38.91732,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,278.2512,68.33214,0,5.869377,-5.869377,149.8417,35.67652,0.09722847,6.133499,0,0,68.33214
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,38.1022,38.1022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.7727,62.46276,0,0,0,149.8417,35.67652,0.09722847,0,0,0,62.46276
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.00922,42.49077,37.21463,14.49509,14.49509,0,0,0,14.49509,124.2436,0,0,0,18.00922,15.25799,14.49509,0,0,284.7727,62.46276,2.751231,0,2.751231,152.4517,36.29796,0.09721695,15.9446,14.40738,0,80.47198
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.69653,49.34151,39.026,25.71286,25.71286,0,0,0,25.71286,131.0493,0,0,0,33.69653,27.06617,25.71286,0,0,282.0215,64.93887,6.630359,0,6.630359,158.7419,37.7956,0.09718918,28.28415,26.95723,0,98.6354
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,62.47798,64.8895,43.63594,50.66895,50.66895,0,-1,0,50.66895,123.3063,0,0,0,62.47798,53.33573,50.66895,0,0,275.3911,70.90619,9.142246,0,9.142246,167.4149,39.86062,0.09715091,55.73584,49.98238,0,133.3842
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,62.13208,70.25587,48.29116,9.932293,9.932293,0,0,0,9.932293,625.5563,0,0,0,62.13208,10.45505,9.932293,0,0,266.2489,79.13421,51.67704,0,51.67704,216.4401,51.53325,0.0969352,10.92552,49.70567,0,141.2663
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,73.88898,80.26857,52.11316,35.33735,35.33735,0,0,0,35.33735,209.096,0,0,0,73.88898,37.1972,35.33735,0,0,214.5719,125.6435,36.69178,0,36.69178,251.249,59.82106,0.09678261,38.87108,59.11119,0,199.5325
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,69.18532,81.86603,55.17437,6.722623,6.722623,0,0,0,6.722623,1029.142,0,0,0,69.18532,7.076445,6.722623,0,0,177.8801,158.6662,62.10888,0,62.10888,310.1706,73.85,0.09652542,7.394885,55.34826,0,227.8515
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,68.30461,85.11642,58.08162,0,0,0,0,0,0,0,0,0,0,68.30461,0,0,0,0,115.7712,214.5641,68.30461,0,68.30461,374.9701,89.27841,0.09624413,0,54.64369,0,282.8687
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,66.02893,86.22257,59.85677,2.469748,2.469748,0,-1,0,2.469748,2673.508,15.96259,0,0,66.02893,2.599735,2.469748,0,0,47.4666,276.0383,47.4666,0,47.4666,420.0009,100,0.09604964,2.716723,52.82314,0,342.0672
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,41.68444,75.82854,60.47263,46.34834,46.34834,0,0,0,46.34834,89.9373,0,0,0,41.68444,48.78772,46.34834,0,0,0,318.7582,0,7.103281,-7.103281,412.5133,98.21726,0.09604964,50.98317,33.34755,0,360.4427
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,20.6525,68.27663,61.07944,0.2902877,0.2902877,0,0,0,0.2902877,7114.492,12.4544,0,0,20.6525,0.305566,0.2902877,0,0,7.892534,311.6549,7.892534,0,7.892534,420.0009,100,0.09601737,0.3193165,16.522,0,332.3074
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.11256,64.71957,60.26433,56.50869,56.50869,0,0,0,56.50869,23.2045,0,0,0,13.11256,59.48283,56.50869,0,0,0,318.7582,0,46.37027,-46.37027,371.1223,88.36227,0.09601737,62.15956,10.49005,0,331.8708
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.390652,59.23585,58.12691,49.98277,49.98277,0,0,0,49.98277,6.783641,0,0,0,3.390652,52.61344,49.98277,0,0,51.52252,272.3879,0,49.22279,-49.22279,319.2369,76.00864,0.09601737,54.98104,2.712521,0,275.7786
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2145,223.1652,0,0,0,319.2369,76.00864,0.09601737,0,0,0,223.1652
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,53.64376,53.64376,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.2145,223.1652,0,27.67022,-27.67022,290.0699,69.06413,0.09601737,28.91537,0,0,223.1652
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,51.25275,51.25275,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.9592,195.4949,0,28.45524,-28.45524,260.0755,61.92261,0.09601737,29.73572,0,0,195.4949
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,48.83457,48.83457,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.5761,167.0397,0,15.12229,-15.12229,244.1352,58.12731,0.09601737,15.80279,0,0,167.0397
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,46.8964,46.8964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.3787,151.9174,0,0,0,244.1352,58.12731,0.09601737,0,0,0,151.9174
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,45.46542,45.46542,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.3787,151.9174,0,55.3544,-55.3544,185.7865,44.2348,0.09601737,57.84535,0,0,151.9174
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,43.88953,43.88953,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.8836,96.56302,0,11.44875,-11.44875,173.7185,41.36146,0.09601737,11.96394,0,0,96.56302
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,42.38609,42.38609,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.6044,85.11427,0,15.84512,-15.84512,157.0163,37.38475,0.09601737,16.55816,0,0,85.11427
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,41.26304,41.26304,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.2101,69.26915,0,33.6211,-33.6211,121.5765,28.94673,0.09601737,35.13404,0,0,69.26915
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,40.09471,40.09471,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.482136,0,34.78257,33.04344,0,0,314.5669,35.64805,0,34.78257,-34.78257,84.91247,20.21721,0.09601737,36.34779,0,0,35.64805
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,39.09845,39.09845,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.2142,0.8654824,59.79379,0,59.79379,141.6378,33.72322,0.09649863,19.86509,0,81,0.8654824
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,38.28334,38.28334,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.4204,54.67989,57.81371,0,57.81371,196.4847,46.78199,0.09698559,22.15782,0,81,54.67989
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.90264,43.86879,37.39576,12.06541,12.06541,81,0,22.761,12.06541,181.5325,0,0,0,21.90264,0,0,68.93459,65.48786,235.6067,106.7122,87.3905,0,87.3905,279.3906,66.52145,0.09734853,13.27195,17.52211,81,128.6149
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,45.66434,53.57244,39.19808,30.0512,30.0512,81,0,22.761,30.0512,151.9551,7.105427E-15,0,0,45.66434,0,0,50.9488,48.40136,148.2162,185.3637,94.0657,0,94.0657,368.6292,87.76868,0.0976814,33.05632,36.53147,81,231.028
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,65.73687,66.47789,43.86236,9.443073,9.443073,0,-1,0,9.443073,696.1385,1.646321,0,0,65.73687,9.940077,9.443073,0,0,54.15047,270.0228,54.15047,0,54.15047,420.0009,100,0.09745961,10.38738,52.58949,0,335.7597
