Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,51.29804,51.29804,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,246.6142,96.80549,0,31.17983,-31.17983,153.1757,36.47033,0.1076542,32.58292,0,0,96.80549
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,49.87611,49.87611,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,281.2584,65.62566,0,8.948518,-8.948518,143.7431,34.22448,0.1076542,9.351201,0,0,65.62566
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,48.37267,48.37267,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,291.2012,56.67714,0,30.96553,-30.96553,111.1026,26.45294,0.1076542,32.35898,0,0,56.67714
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.05037,47.05037,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,325.6074,25.7116,0,22.17838,-22.17838,87.7245,20.88675,0.1076542,23.17641,0,0,25.7116
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.99978,45.99978,56.62841,3.356556,0,-1,0,3.356556,0,0,53.27185,58.9347,0,3.533217,3.356556,0,0,350.25,3.533217,0,3.533217,-3.533217,84.00017,20,0.1076542,62.29125,0,0,3.533217
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,44.88578,44.88578,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076542,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076542,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5041453,43.55822,43.40952,0,0,0,0,0,0,0,0,0,0,0.5041453,0,0,0,0,354.1758,0,0.5041453,0,0.5041453,84.47844,20.11387,0.1076525,0,0.4033162,0,0.5041453
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.28996,48.96253,42.76648,0,0,0,0,0,0,0,0,0,0,20.28996,0,0,0,0,353.6717,0.4537307,20.28996,0,20.28996,103.7272,24.6969,0.1075842,0,16.23197,0,20.74369
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,40.34597,57.67912,44.62313,18.15514,18.15514,0,0,0,18.15514,222.2289,0,0,0,40.34597,19.11067,18.15514,0,0,333.3817,18.71469,21.2353,0,21.2353,123.8728,29.49346,0.1075128,19.97065,32.27678,0,59.06067
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,60.37145,70.88116,49.44138,23.45303,23.45303,0,-1,0,23.45303,257.4143,0,0,0,60.37145,24.6874,23.45303,0,0,312.1464,37.82646,35.68406,0,35.68406,157.7256,37.55365,0.107393,25.79833,48.29716,0,98.19791
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,66.64492,79.12431,53.9517,32.7287,32.7287,0,0,0,32.7287,203.6283,0,0,0,66.64492,34.45127,32.7287,0,0,276.4623,69.94211,32.19365,0,32.19365,188.2672,44.82544,0.1072852,36.00158,53.31593,0,136.587
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,62.76641,81.95055,57.71935,33.31679,33.31679,0,0,0,33.31679,188.3927,0,0,0,62.76641,35.0703,33.31679,0,0,244.2687,98.9164,27.6961,0,27.6961,214.542,51.08133,0.1071926,36.64847,50.21313,0,161.6828
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,72.59838,90.48178,60.47263,0,0,0,0,0,0,0,0,0,0,72.59838,0,0,0,0,216.5726,123.8429,72.59838,0,72.59838,283.4149,67.47961,0.1069506,0,58.0787,0,196.4413
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,70.18186,92.65517,63.11724,52.73982,52.73982,0,0,0,52.73982,133.0719,0,0,0,70.18186,55.5156,52.73982,0,0,143.9742,189.1814,14.66626,0,14.66626,297.3286,70.79237,0.1069019,58.01381,56.14549,0,259.3633
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,56.84756,87.60047,64.64784,29.51015,29.51015,0,-1,0,29.51015,192.6374,0,0,0,56.84756,31.06331,29.51015,0,0,129.308,202.3811,25.78425,0,25.78425,321.7896,76.61642,0.1068163,32.46116,45.47805,0,259.2286
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,44.84494,82.43334,65.0554,28.35383,28.35383,0,0,0,28.35383,158.1618,0,0,0,44.84494,29.84614,28.35383,0,0,103.5237,225.5869,14.9988,0,14.9988,336.0187,80.0043,0.1067666,31.18922,35.87595,0,270.4318
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,37.18208,79.61435,65.5173,26.34607,26.34607,0,0,0,26.34607,141.1295,0,0,0,37.18208,27.7327,26.34607,0,0,88.52489,239.0858,9.449379,0,9.449379,344.9832,82.13869,0.1067353,28.98067,29.74566,0,276.2679
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,18.35109,71.23616,64.70219,0,0,0,0,0,0,0,0,0,0,18.35109,0,0,0,0,79.07552,247.5903,18.35109,0,18.35109,362.3926,86.28378,0.1066745,0,14.68087,0,265.9413
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.652217,63.50352,62.61005,0,0,0,0,0,0,0,0,0,0,2.652217,0,0,0,0,60.72443,264.1062,2.652217,0,2.652217,364.9087,86.88285,0.1066658,0,2.121774,0,266.7585
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,60.72623,60.72623,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,58.07221,266.4932,0,17.44687,-17.44687,346.5181,82.50414,0.1066658,18.23198,0,0,266.4932
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,58.48013,58.48013,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,77.45763,249.0464,0,72.31579,-72.31579,270.2906,64.35477,0.1066658,120.977,0,0,249.0464
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,55.98949,55.98949,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,157.8085,176.7306,0,39.73518,-39.73518,228.406,54.38227,0.1066658,41.52326,0,0,176.7306
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,53.4898,53.4898,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,201.9587,136.9954,0,54.44595,-54.44595,171.0149,40.71776,0.1066658,56.89602,0,0,136.9954
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,51.47918,51.47918,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,262.4542,82.54945,0,20.9357,-20.9357,148.9468,35.46344,0.1066658,21.8778,0,0,82.54945
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,50.05725,50.05725,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,285.7161,61.61375,0,36.82675,-36.82675,110.128,26.22089,0.1066658,38.48395,0,0,61.61375
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,48.55381,48.55381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6347,24.787,0,0,0,110.128,26.22089,0.1066658,0,0,0,24.787
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,47.22245,47.22245,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,326.6347,24.787,0,19.51789,-19.51789,89.5543,21.32241,0.1066658,20.3962,0,0,24.787
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,46.18092,46.18092,31.51815,5.005654,0,-1,0,5.005654,0,0,26.5125,29.66431,0,5.269109,5.005654,0,0,348.3212,5.269109,0,5.269109,-5.269109,84.00017,20,0.1066658,34.66997,0,0,5.269109
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,45.05787,45.05787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066658,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,44.11595,44.11595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066658,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2356979,43.67834,43.60877,0,0,0,0,0,0,0,0,0,0,0.2356979,0,0,0,0,354.1758,0,0.2356979,0,0.2356979,84.22377,20.05324,0.106665,0,0.1885583,0,0.2356979
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.51937,50.53995,42.97478,21.60073,21.60073,81,0,22.761,21.60073,113.5118,0,0,0,24.51937,0,0,59.39927,56.42931,353.9401,0.2121281,80.94868,0,80.94868,161.0184,38.33764,0.1069261,23.7608,19.61549,81,24.7315
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,41.69664,58.41993,44.85861,34.05875,34.05875,81,0,22.761,34.05875,122.4256,0,0,0,41.69664,0,0,46.94125,44.59418,272.9914,73.06594,86.29082,0,86.29082,242.8811,57.82872,0.1071683,37.46463,33.35731,81,114.7626
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,60.86715,71.3055,49.62252,38.94772,38.94772,0,-1,0,38.94772,156.2791,0,0,0,60.86715,40.9976,38.94772,0,0,186.7006,150.7277,19.86955,0,19.86955,261.731,62.31678,0.1071027,42.84249,48.69372,0,211.5948
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,58.43064,75.59249,54.10566,17.86582,17.86582,0,0,0,17.86582,327.0527,0,0,0,58.43064,18.80612,17.86582,0,0,166.8311,168.6103,39.62452,0,39.62452,299.3221,71.26703,0.106972,19.6524,46.74451,0,227.0409
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,67.10589,84.18361,57.81898,20.96137,20.96137,0,0,0,20.96137,320.1407,0,0,0,67.10589,22.0646,20.96137,0,0,127.2065,204.2723,45.04128,0,45.04128,342.052,81.4408,0.1068238,23.05751,53.68471,0,271.3782
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,73.68198,91.21394,60.57226,31.27177,31.27177,0,0,0,31.27177,235.6181,0,0,0,73.68198,32.91766,31.27177,0,0,82.16525,244.8095,40.76432,0,40.76432,380.7245,90.6485,0.1066901,34.39895,58.94558,0,318.4915
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,69.72324,92.54347,63.22592,25.78239,25.78239,0,0,0,25.78239,270.4297,1.182956,0,0,69.72324,27.13935,25.78239,0,0,41.40093,281.4974,41.40093,0,41.40093,420.0009,100,0.1065546,28.36063,55.77859,0,351.2206
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,61.81474,90.25055,64.74747,3.750026,3.750026,0,-1,0,3.750026,1648.382,57.86734,0,0,61.81474,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1065546,4.125029,49.45179,0,380.573
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,50.53693,85.16518,65.15503,35.06437,35.06437,0,0,0,35.06437,144.1262,13.62708,0,0,50.53693,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1065546,38.5708,40.42955,0,369.2952
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,39.48485,80.71458,65.61693,11.33267,11.33267,0,0,0,11.33267,348.4161,27.55572,0,0,39.48485,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1065546,12.46594,31.58788,0,358.2431
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,20.48443,72.08666,64.74747,0,0,0,0,0,0,0,20.48443,0,0,20.48443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065546,0,16.38755,0,339.2426
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.627851,63.59551,62.70968,22.64046,22.64046,0,0,0,22.64046,11.60688,0,3.552714E-15,0,2.627851,23.83206,22.64046,0,0,0,318.7582,0,21.20421,-21.20421,397.6496,94.6783,0.1065546,24.9045,2.10228,0,321.3861
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,60.82585,60.82585,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.56023,297.554,0,4.694946,-4.694946,392.7007,93.49998,0.1065546,4.906219,0,0,297.554
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,58.58881,58.58881,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.77684,292.8591,0,11.74883,-11.74883,380.3164,90.55134,0.1065546,12.27753,0,0,292.8591
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,56.14346,56.14346,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.8311,281.1102,0,19.34454,-19.34454,359.9254,85.69637,0.1065546,20.21505,0,0,281.1102
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,53.59848,53.59848,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.32503,261.7657,0,13.80601,-13.80601,345.3726,82.23141,0.1065546,14.42728,0,0,261.7657
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,51.60597,51.60597,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.66504,247.9597,0,18.88544,-18.88544,325.4656,77.49166,0.1065546,19.73529,0,0,247.9597
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,50.18404,50.18404,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.64886,229.0742,0,27.71142,-27.71142,296.2552,70.53682,0.1065546,28.95844,0,0,229.0742
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,48.68061,48.68061,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.4393,201.3628,0,19.40197,-19.40197,275.8037,65.66743,0.1065546,20.27506,0,0,201.3628
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,47.37642,47.37642,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.9971,181.9608,0,10.80309,-10.80309,264.4163,62.95613,0.1065546,11.28923,0,0,181.9608
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,46.33488,46.33488,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.0005,171.1578,0,12.75504,-12.75504,250.9713,59.75495,0.1065546,13.32902,0,0,171.1578
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,45.21183,45.21183,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.1728,158.4027,0,20.59625,-20.59625,229.2609,54.58583,0.1065546,21.52308,0,0,158.4027
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,44.26992,44.26992,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.0575,137.8065,0,24.17297,-24.17297,203.7804,48.51904,0.1065546,25.26076,0,0,137.8065
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.089267,44.11232,43.7899,22.31436,22.31436,0,0,0,22.31436,4.881462,0,0,0,1.089267,23.4888,22.31436,0,0,227.9164,113.6335,0,22.39953,-22.39953,180.1692,42.89734,0.1065546,24.5458,0.8714135,0,114.7228
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.66179,47.30133,43.17404,20.63517,20.63517,0,0,0,20.63517,66.20634,0,0,0,13.66179,21.72123,20.63517,0,0,252.8047,91.23396,0,8.059441,-8.059441,171.6738,40.87463,0.1065546,22.69869,10.92943,0,104.8958
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,35.58033,56.44893,45.03069,16.78698,16.78698,0,0,0,16.78698,211.952,0,0,0,35.58033,17.6705,16.78698,0,0,261.7597,83.17452,17.90983,0,17.90983,188.6646,44.92004,0.1064961,18.46568,28.46426,0,118.7549
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,39.91827,63.19495,49.77649,0,0,0,-1,0,0,0,0,0,0,39.91827,0,0,0,0,243.8498,99.29337,39.91827,0,39.91827,226.5344,53.93665,0.106366,0,31.93462,0,139.2116
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,55.21976,74.319,54.20529,31.67856,31.67856,0,0,0,31.67856,174.3127,0,0,0,55.21976,33.34586,31.67856,0,0,203.9316,135.2198,21.87391,0,21.87391,247.2858,58.87745,0.1062948,34.84642,44.17581,0,190.4396
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,52.98639,77.72939,57.92766,44.63126,44.63126,0,0,0,44.63126,118.7204,0,0,0,52.98639,46.98027,44.63126,0,0,182.0577,154.9063,6.006124,0,6.006124,252.9837,60.23409,0.1062753,49.09438,42.38911,0,207.8927
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,40.22009,75.44585,60.67189,28.4995,28.4995,0,0,0,28.4995,141.1256,0,0,0,40.22009,29.99948,28.4995,0,0,176.0515,160.3118,10.22062,0,10.22062,262.6798,62.54269,0.1062421,31.34945,32.17607,0,200.5319
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,55.17378,85.17303,63.32555,48.39244,48.39244,0,0,0,48.39244,114.0132,0,0,0,55.17378,50.93941,48.39244,0,0,165.8309,169.5104,4.234374,0,4.234374,266.6969,63.49913,0.1062283,53.23168,44.13902,0,224.6842
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,59.41389,89.08062,64.80181,7.859919,7.859919,0,-1,0,7.859919,755.9097,0,0,0,59.41389,8.273599,7.859919,0,0,161.5966,173.3213,51.14029,0,51.14029,315.2128,75.05052,0.1060624,8.64591,47.53111,0,232.7352
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,48.67896,84.42537,65.26371,0,0,0,0,0,0,0,0,0,0,48.67896,0,0,0,0,110.4563,219.3476,48.67896,0,48.67896,361.3937,86.04596,0.1059051,0,38.94317,0,268.0266
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,31.27458,77.32301,65.67127,34.38748,34.38748,0,0,0,34.38748,90.94756,0,0,0,31.27458,36.19735,34.38748,0,0,61.7773,263.1587,0,4.922775,-4.922775,356.2047,84.81047,0.1059051,37.82623,25.01966,0,294.4332
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,17.65901,71.13925,64.85616,29.13037,29.13037,0,0,0,29.13037,60.62062,3.552714E-15,0,0,17.65901,30.66355,29.13037,0,0,67.24705,258.2359,0,13.00453,-13.00453,342.4967,81.54667,0.1059051,32.0434,14.12721,0,275.8949
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.427327,63.63683,62.81836,18.34764,18.34764,0,0,0,18.34764,13.22964,0,0,0,2.427327,19.3133,18.34764,0,0,81.69653,245.2314,0,16.88597,-16.88597,324.6973,77.30873,0.1059051,20.1824,1.941861,0,247.6587
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,60.93453,60.93453,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,100.4587,228.3454,0,64.77686,-64.77686,256.4165,61.05143,0.1059051,67.69182,0,0,228.3454
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,58.74277,58.74277,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,172.433,163.5685,0,45.85438,-45.85438,208.0818,49.54317,0.1059051,47.91783,0,0,163.5685
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,56.24308,56.24308,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,223.3823,117.7141,0,47.46419,-47.46419,158.0501,37.6309,0.1059051,49.60008,0,0,117.7141
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,53.6981,53.6981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.1203,70.24994,0,0,0,158.0501,37.6309,0.1059051,0,0,0,70.24994
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,51.7056,51.7056,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,276.1203,70.24994,0,18.38246,-18.38246,138.6733,33.01738,0.1059051,19.20967,0,0,70.24994
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,50.28367,50.28367,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,296.5453,51.86748,0,5.907753,-5.907753,132.446,31.53469,0.1059051,6.173601,0,0,51.86748
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,48.8074,48.8074,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,303.1094,45.95973,0,3.57736,-3.57736,128.6751,30.63687,0.1059051,3.738341,0,0,45.95973
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,47.53039,47.53039,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,307.0843,42.38237,0,2.492319,-2.492319,126.048,30.01136,0.1059051,2.604474,0,0,42.38237
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8535,39.89005,0,0,0,126.048,30.01136,0.1059051,0,0,0,39.89005
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,45.3658,45.3658,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,309.8535,39.89005,0,8.892382,-8.892382,116.6746,27.77961,0.1059051,9.292539,0,0,39.89005
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,44.42389,44.42389,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,319.7339,30.99767,0,27.48911,-27.48911,87.69851,20.88056,0.1059051,28.72612,0,0,30.99767
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.40516,44.37861,43.96199,40.62573,40.62573,35.9577,0,11.3653,40.62573,3.458794,2.664535E-15,0,0,1.40516,4.913717,4.668031,0,0,350.2774,3.508556,0,3.508556,-3.508556,84.00017,20,0.1059051,44.6883,1.124128,81,4.913717
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.995485,46.35653,43.35518,23.55734,23.55734,81,0,22.761,23.55734,42.43046,0,0,0,9.995485,0,0,57.44267,54.57053,354.1758,0,64.56602,0,64.56602,145.2529,34.58395,0.1062166,25.91307,7.996388,81,9.995485
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.37624,51.21679,45.21183,23.9689,23.9689,81,0,22.761,23.9689,80.83907,0,0,0,19.37624,0,0,57.0311,54.17954,289.6098,58.10941,73.55578,0,73.55578,215.034,51.19847,0.1064978,26.36579,15.50099,81,77.48566
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,46.05775,65.68691,49.93045,2.844508,2.844508,0,-1,0,2.844508,1619.182,0,0,0,46.05775,2.994219,2.844508,0,0,216.054,124.3096,43.06353,0,43.06353,255.8877,60.92551,0.1063588,3.128959,36.8462,0,170.3674
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,69.82011,81.07671,54.30492,13.66739,13.66739,0,0,0,13.66739,510.8517,0,0,0,69.82011,14.38673,13.66739,0,0,172.9905,163.0668,55.43338,0,55.43338,308.4764,73.44661,0.1061803,15.03413,55.85609,0,232.8869
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,74.02538,87.94453,57.97294,0,0,0,0,0,0,0,0,0,0,74.02538,0,0,0,0,117.5571,212.9568,74.02538,0,74.02538,378.703,90.16721,0.105943,0,59.2203,0,286.9822
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,78.37484,94.12084,60.72623,47.10333,47.10333,0,0,0,47.10333,166.3892,0,0,0,78.37484,49.58245,47.10333,0,0,43.53172,279.5797,28.79239,0,28.79239,406.0179,96.67073,0.105851,51.81366,62.69987,0,357.9545
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,52.03661,83.74424,63.37083,18.93089,18.93089,0,0,0,18.93089,274.8768,17.37004,0,0,52.03661,19.92725,18.93089,0,0,14.73933,305.4928,14.73933,0,14.73933,420.0009,100,0.1058039,20.82397,41.62929,0,357.5294
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,47.37732,83.40049,64.90144,74.22595,68.7,0,-1,0,68.7,68.96262,0,5.525953,12.94855,47.37732,72.31579,68.7,0,0,0,318.7582,0,24.93847,-24.93847,393.7134,93.7411,0.1058039,81.64854,37.90186,0,366.1356
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,34.12353,78.09715,65.309,18.23212,18.23212,0,0,0,18.23212,187.1616,0,0,0,34.12353,19.19171,18.23212,0,0,27.70941,293.8198,14.93183,0,14.93183,407.879,97.11385,0.1057563,20.05533,27.29883,0,327.9433
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,28.99342,76.44713,65.71655,46.3252,46.3252,0,0,0,46.3252,62.58672,0,0,0,28.99342,48.76337,46.3252,0,0,12.77758,307.2584,0,19.76995,-19.76995,387.0396,92.1521,0.1057563,50.95772,23.19474,0,336.2518
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.14874,71.36968,64.90144,0,0,0,0,0,0,0,0,0,0,18.14874,0,0,0,0,34.74419,287.4885,18.14874,0,18.14874,404.257,96.25147,0.1056985,0,14.51899,0,305.6372
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.4854,63.75674,62.91798,14.28155,14.28155,0,0,0,14.28155,17.40287,0,1.776357E-15,0,2.4854,15.03321,14.28155,0,0,16.59546,303.8223,0,12.54781,-12.54781,391.0305,93.1023,0.1056985,15.70971,1.98832,0,306.3077
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,61.03416,61.03416,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,30.53747,291.2745,0,38.42376,-38.42376,350.5283,83.45894,0.1056985,40.15282,0,0,291.2745
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,58.8424,58.8424,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,73.23053,252.8508,0,11.68715,-11.68715,338.2089,80.52577,0.1056985,12.21307,0,0,252.8508
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,56.34271,56.34271,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,86.21626,241.1636,0,61.03554,-61.03554,273.8718,65.20744,0.1056985,63.78214,0,0,241.1636
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,53.85207,53.85207,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,154.0335,180.1281,0,19.574,-19.574,253.239,60.29488,0.1056985,20.45483,0,0,180.1281
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,51.83239,51.83239,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,175.7824,160.5541,0,10.65174,-10.65174,242.0111,57.62157,0.1056985,11.13106,0,0,160.5541
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,50.41047,50.41047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6177,149.9023,0,0,0,242.0111,57.62157,0.1056985,0,0,0,149.9023
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.9342,48.9342,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,187.6177,149.9023,0,33.16348,-33.16348,207.0537,49.2984,0.1056985,34.65583,0,0,149.9023
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,47.65718,47.65718,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,224.466,116.7388,0,32.31144,-32.31144,172.9945,41.18908,0.1056985,33.76546,0,0,116.7388
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,46.61564,46.61564,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,260.3676,84.4274,0,15.6661,-15.6661,156.4809,37.25729,0.1056985,16.37108,0,0,84.4274
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,45.51976,45.51976,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,277.7744,68.7613,0,30.86364,-30.86364,123.9478,29.51132,0.1056985,32.25251,0,0,68.7613
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,44.60502,44.60502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.0673,37.89766,0,0,0,123.9478,29.51132,0.1056985,0,0,0,37.89766
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.496533,44.58743,44.14312,14.99475,14.99475,0,0,0,14.99475,9.980379,0,1.776357E-15,0,1.496533,15.78395,14.99475,0,0,312.0673,37.89766,0,14.28741,-14.28741,108.8876,25.92555,0.1056985,16.49422,1.197226,0,39.39419
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.17481,49.10989,43.55443,25.16809,25.16809,81,0,22.761,25.16809,72.21371,0,0,0,18.17481,0,0,55.83191,53.04031,327.9422,23.61024,71.21513,0,71.21513,176.4482,42.01138,0.1059856,27.6849,14.53985,81,41.78505
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,42.10775,59.12721,45.3658,24.60641,24.60641,81,0,22.761,24.60641,171.1251,0,0,0,42.10775,0,0,56.39359,53.57391,256.7271,87.70386,95.68166,0,95.68166,267.2197,63.62362,0.1061935,27.06706,33.6862,81,129.8116
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,64.07391,73.20364,50.05725,4.642599,4.642599,0,-1,0,4.642599,1380.13,0,0,0,64.07391,4.886946,4.642599,0,0,161.0454,173.8174,59.18696,0,59.18696,323.3694,76.99257,0.1060054,5.106859,51.25912,0,237.8913
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,71.50567,82.02576,54.40454,47.69507,47.69507,0,0,0,47.69507,149.9225,0,0,0,71.50567,50.20534,47.69507,0,0,101.8585,227.0856,21.30033,0,21.30033,343.5767,81.80381,0.1059379,52.46458,57.20453,0,298.5913
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,74.11744,88.06559,58.02728,16.01584,16.01584,0,0,0,16.01584,462.7759,0,0,0,74.11744,16.85878,16.01584,0,0,80.55813,246.2559,57.25866,0,57.25866,397.897,94.7372,0.1057568,17.61742,59.29395,0,320.3734
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,74.98813,92.22946,60.78057,18.58324,18.58324,0,0,0,18.58324,403.5256,32.12735,0,0,74.98813,19.56131,18.58324,0,0,23.29947,297.7887,23.29947,0,23.29947,420.0009,100,0.1056833,20.44156,59.9905,0,372.7768
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,64.32057,89.88187,63.42517,25.18477,25.18477,0,0,0,25.18477,255.3947,37.81028,0,0,64.32057,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1056833,27.70325,51.45646,0,383.0788
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,63.25352,91.20417,64.90144,23.18032,23.18032,0,-1,0,23.18032,272.876,38.85318,0,0,63.25352,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1056833,25.49835,50.60281,0,382.0117
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,55.82737,87.90536,65.309,0,0,0,0,0,0,0,55.82737,0,0,55.82737,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056833,0,44.66189,0,374.5856
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,32.72155,77.96716,65.71655,37.38,37.38,0,0,0,37.38,87.53757,0,0,0,32.72155,39.34737,37.38,0,0,0,318.7582,0,6.625827,-6.625827,413.0166,98.33709,0.1056833,41.11801,26.17724,0,351.4798
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,20.02964,72.07719,64.90144,0,0,0,0,0,0,0,12.66761,0,0,20.02964,0,0,0,0,7.362031,312.1324,7.362031,0,7.362031,420.0009,100,0.1056601,0,16.02371,0,332.162
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.478367,63.75436,62.91798,13.03887,13.03887,0,0,0,13.03887,19.00752,0,0,0,2.478367,13.72513,13.03887,0,0,0,318.7582,0,11.24676,-11.24676,408.1457,97.17735,0.1056601,14.34276,1.982694,0,321.2366
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,61.07944,61.07944,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.4964,307.5115,0,18.88646,-18.88646,388.2376,92.43735,0.1056601,19.73635,0,0,307.5115
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,58.89674,58.89674,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.48135,288.625,0,46.27644,-46.27644,339.458,80.82317,0.1056601,48.35888,0,0,288.625
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.89962,242.3486,0,0,0,339.458,80.82317,0.1056601,0,0,0,242.3486
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,53.9517,53.9517,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.89962,242.3486,0,34.38867,-34.38867,303.2092,72.19251,0.1056601,35.93616,0,0,242.3486
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,51.91391,51.91391,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.1092,207.9599,0,14.98289,-14.98289,287.4158,68.4322,0.1056601,15.65712,0,0,207.9599
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,50.51009,50.51009,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.7569,192.977,0,54.95982,-54.95982,229.4831,54.63871,0.1056601,57.43302,0,0,192.977
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,49.03382,49.03382,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.8234,138.0172,0,5.288278,-5.288278,223.9087,53.31149,0.1056601,5.52625,0,0,138.0172
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,47.78398,47.78398,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.6992,132.7289,0,21.36494,-21.36494,201.3881,47.94945,0.1056601,22.32636,0,0,132.7289
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4381,111.364,0,0,0,201.3881,47.94945,0.1056601,0,0,0,111.364
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,45.61939,45.61939,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.4381,111.364,0,61.07062,-61.07062,137.014,32.62232,0.1056601,63.8188,0,0,111.364
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,44.70465,44.70465,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.2943,50.29335,0,7.567614,-7.567614,129.037,30.72305,0.1056601,7.908156,0,0,50.29335
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4749272,44.41076,44.26992,12.70031,12.70031,0,0,0,12.70031,3.739492,0,1.776357E-15,0,0.4749272,13.36875,12.70031,0,0,306.7028,42.72573,0,12.89382,-12.89382,115.4458,27.48703,0.1056601,13.97035,0.3799418,0,43.20066
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.05006,50.83396,43.70839,51.46464,51.46464,20.25,0,7.39125,51.46464,44.78815,0,7.105427E-15,0,23.05006,32.85751,31.21464,0,0,321.0292,29.83191,0,9.807452,-9.807452,105.1078,25.02562,0.1056601,56.6111,18.44005,81,52.88197
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,45.22955,60.43487,45.51976,36.94889,36.94889,81,0,22.761,36.94889,122.4111,0,0,0,45.22955,0,0,44.05111,41.84855,331.9264,20.02446,87.07811,0,87.07811,187.7173,44.69452,0.1058944,40.64378,36.18364,81,65.25401
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,58.61528,71.04287,50.20216,9.702654,9.702654,0,-1,0,9.702654,604.116,0,0,0,58.61528,10.21332,9.702654,0,0,244.8483,98.39475,48.40196,0,48.40196,233.6355,55.62738,0.1057422,10.67292,46.89222,0,157.01
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,69.83382,81.27773,54.45888,28.68473,28.68473,0,0,0,28.68473,243.4529,0,0,0,69.83382,30.19446,28.68473,0,0,196.4463,141.9565,39.63936,0,39.63936,271.2407,64.58099,0.1056178,31.55321,55.86705,0,211.7903
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,65.56991,83.81275,58.12691,35.36084,35.36084,0,0,0,35.36084,185.4309,0,0,0,65.56991,37.22194,35.36084,0,0,156.807,177.6319,28.34797,0,28.34797,298.1339,70.98412,0.105529,38.89692,52.45592,0,243.2018
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,66.49809,87.69559,60.82585,37.79401,37.79401,0,0,0,37.79401,175.9488,0,0,0,66.49809,39.78316,37.79401,0,0,128.459,203.1451,26.71492,0,26.71492,323.4779,77.0184,0.1054455,41.57341,53.19847,0,269.6432
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,65.44969,90.54858,63.47951,20.90396,20.90396,0,0,0,20.90396,313.097,0,0,0,65.44969,22.00418,20.90396,0,0,101.7441,227.1886,43.44552,0,43.44552,364.694,86.83172,0.10531,22.99436,52.35975,0,292.6382
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,64.23442,91.79827,64.95578,6.129906,6.129906,0,-1,0,6.129906,1047.886,0,0,0,64.23442,6.452533,6.129906,0,0,58.29857,266.2895,57.78188,0,57.78188,419.5107,99.88329,0.1051303,6.742897,51.38754,0,330.5239
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,49.08439,84.73152,65.36333,3.208551,3.208551,0,0,0,3.208551,1529.799,45.19028,0,0,49.08439,3.377423,3.208551,0,0,0.5166832,318.2932,0.5166832,0,0.5166832,420.0009,100,0.1051287,3.529407,39.26751,0,367.3776
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,31.13382,77.37475,65.7709,29.59451,29.59451,0,0,0,29.59451,105.2013,0,3.552714E-15,0,31.13382,31.15212,29.59451,0,0,0,318.7582,0,0.01829457,-0.01829457,419.9816,99.99541,0.1051287,32.55396,24.90706,0,349.8921
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,20.59795,72.34995,64.95578,21.05396,21.05396,0,0,0,21.05396,97.83409,0,0,0,20.59795,22.16206,21.05396,0,0,0.02032729,318.7399,0,1.564112,-1.564112,418.3328,99.60286,0.1051287,23.15936,16.47836,0,339.3379
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.436167,63.84024,63.01761,29.64577,29.64577,0,0,0,29.64577,8.217587,0,3.552714E-15,0,2.436167,31.20607,29.64577,0,0,1.75823,317.1758,0,28.7699,-28.7699,388.0067,92.38236,0.1051287,32.61034,1.948933,0,319.612
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,61.18813,61.18813,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,33.72479,288.4059,0,5.061011,-5.061011,382.6719,91.11218,0.1051287,5.288757,0,0,288.4059
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,58.99636,58.99636,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,39.34813,283.3449,0,21.87523,-21.87523,359.6134,85.62207,0.1051287,22.85962,0,0,283.3449
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,56.55101,56.55101,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,63.65395,261.4697,0,29.18652,-29.18652,328.8481,78.29701,0.1051287,30.49991,0,0,261.4697
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,54.05132,54.05132,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,96.08341,232.2832,0,35.50531,-35.50531,291.4222,69.38611,0.1051287,37.10305,0,0,232.2832
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,52.01353,52.01353,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,135.5338,196.7778,0,40.24945,-40.24945,248.9956,59.28455,0.1051287,42.06067,0,0,196.7778
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,50.60972,50.60972,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,180.2554,156.5284,0,17.15894,-17.15894,230.9085,54.9781,0.1051287,17.93109,0,0,156.5284
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3209,139.3695,0,0,0,230.9085,54.9781,0.1051287,0,0,0,139.3695
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,47.89266,47.89266,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,199.3209,139.3695,0,36.19565,-36.19565,192.7549,45.89393,0.1051287,37.82446,0,0,139.3695
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,46.84206,46.84206,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,239.5383,103.1738,0,37.07388,-37.07388,153.6756,36.58936,0.1051287,38.7422,0,0,103.1738
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,45.74619,45.74619,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,280.7314,66.09993,0,12.49818,-12.49818,140.5014,33.45264,0.1051287,13.06059,0,0,66.09993
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.6183,53.60175,0,0,0,140.5014,33.45264,0.1051287,0,0,0,53.60175
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.652306,44.91547,44.42389,35.07378,35.07378,0,0,0,35.07378,4.710942,0,7.105427E-15,0,1.652306,36.91977,35.07378,0,0,294.6183,53.60175,0,35.26747,-35.26747,103.3262,24.60143,0.1051287,38.58116,1.321845,0,55.25406
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.84006,49.64115,43.86236,18.22199,18.22199,0,0,0,18.22199,103.3919,0,0,0,18.84006,19.18104,18.22199,0,0,333.8044,18.33429,0,0.3409809,-0.3409809,102.9668,24.51585,0.1051287,20.04419,15.07205,0,37.17435
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,42.83834,59.73212,45.67373,48.09495,48.09495,81,0,22.761,48.09495,89.07035,0,0,0,42.83834,0,0,32.90505,31.2598,334.1833,17.99331,74.09814,0,74.09814,173.2624,41.25288,0.1054024,52.90444,34.27067,81,60.83164
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,59.62025,71.64832,50.35612,15.87374,15.87374,0,-1,0,15.87374,375.5904,0,0,0,59.62025,16.7092,15.87374,0,0,260.0851,84.68163,42.91105,0,42.91105,213.9714,50.94548,0.1052692,17.46111,47.6962,0,144.3019
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,65.8123,79.55283,54.61285,38.06637,38.06637,0,0,0,38.06637,172.8883,0,0,0,65.8123,40.06987,38.06637,0,0,217.1741,123.3016,25.74244,0,25.74244,238.3929,56.76009,0.1051895,41.87301,52.64984,0,189.1139
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,70.07485,86.14532,58.18125,72.74156,72.74156,81,0,22.761,72.74156,96.33399,0,0,0,70.07485,0,0,8.258438,7.845516,191.4316,146.4698,77.92036,0,77.92036,312.3146,74.36047,0.1054501,80.01572,56.05988,81,216.5446
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,66.96628,88.07716,60.93453,36.71685,36.71685,80.93459,0,22.74445,36.71685,182.3857,0,0,0,66.96628,0,0,44.21773,42.00684,113.5113,216.5981,108.9731,0,108.9731,415.6956,98.97495,0.105613,40.38854,53.57302,81,283.5644
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,58.68358,87.12872,63.5248,6.155406,6.155406,0,0,0,6.155406,953.3666,47.66607,0,0,58.68358,6.479374,6.155406,0,0,4.538136,314.6739,4.538136,0,4.538136,420.0009,100,0.105599,6.770946,46.94687,0,373.3575
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,60.78983,90.10582,65.0554,25.38235,25.38235,0,-1,0,25.38235,239.4965,34.07156,0,0,60.78983,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.105599,27.92058,48.63186,0,379.5481
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,44.38804,82.63692,65.40862,32.38145,32.38145,0,0,0,32.38145,137.0786,10.3023,0,0,44.38804,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.105599,35.6196,35.51043,0,363.1463
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,37.26437,79.98474,65.81618,57.81604,57.81604,0,0,0,57.81604,64.45335,0,0,0,37.26437,60.85899,57.81604,0,0,0,318.7582,0,23.59461,-23.59461,395.1299,94.07837,0.105599,63.59764,29.8115,0,356.0226
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.95088,70.71311,65.0554,22.70441,22.70441,0,0,0,22.70441,70.25453,0,0,0,15.95088,23.89938,22.70441,0,0,26.21624,295.1636,0,7.948503,-7.948503,386.7515,92.0835,0.105599,24.97485,12.7607,0,311.1145
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.401773,63.88321,63.07195,62.88625,62.88625,20.25,0,7.39125,62.88625,3.819235,7.105427E-15,0,0,2.401773,44.88026,42.63625,0,0,35.04791,287.2151,0,42.47849,-42.47849,341.9752,81.42251,0.105599,69.17487,1.921419,81,289.6169
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,61.28775,61.28775,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,82.24622,244.7366,0,22.63993,-22.63993,318.1107,75.74048,0.105599,23.65872,0,0,244.7366
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,59.09599,59.09599,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,107.4017,222.0967,0,64.61971,-64.61971,249.9955,59.52262,0.105599,67.5276,0,0,222.0967
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,56.65064,56.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2014,157.477,0,0,0,249.9955,59.52262,0.105599,0,0,0,157.477
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,54.15095,54.15095,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,179.2014,157.477,0,13.35273,-13.35273,235.9205,56.17143,0.105599,13.9536,0,0,157.477
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,52.11316,52.11316,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,194.0377,144.1243,0,3.132563,-3.132563,232.6185,55.38524,0.105599,3.273528,0,0,144.1243
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,50.7184,50.7184,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,197.5184,140.9917,0,24.58955,-24.58955,206.6988,49.21391,0.105599,25.69608,0,0,140.9917
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,49.24213,49.24213,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,224.8401,116.4022,0,16.20892,-16.20892,189.6131,45.14589,0.105599,16.93832,0,0,116.4022
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,47.99229,47.99229,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,242.85,100.1932,0,16.9765,-16.9765,171.7183,40.88523,0.105599,17.74044,0,0,100.1932
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,46.94169,46.94169,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,261.7128,83.21674,0,10.68019,-10.68019,160.4604,38.20478,0.105599,11.1608,0,0,83.21674
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,45.85487,45.85487,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,273.5797,72.53654,0,11.10694,-11.10694,148.7527,35.41723,0.105599,11.60675,0,0,72.53654
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,44.93107,44.93107,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,285.9207,61.42961,0,44.73217,-44.73217,101.6008,24.19062,0.105599,46.74511,0,0,61.42961
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.694129,45.05516,44.55068,23.69735,23.69735,20.25,0,7.39125,23.69735,7.149022,4.440892E-16,0,0,1.694129,3.628792,3.447353,0,0,335.6231,16.69744,0,1.934663,-1.934663,99.56151,23.70507,0.105599,26.06709,1.355303,81,18.39157
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.60694,49.38054,43.98915,35.58852,35.58852,81,0,22.761,35.58852,49.47365,0,0,0,17.60694,0,0,45.41148,43.14091,337.7727,14.76278,60.74785,0,60.74785,157.192,37.42659,0.1059103,39.14737,14.08555,81,32.36972
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,45.98677,61.02754,45.80053,41.79798,41.79798,81,0,22.761,41.79798,110.0215,0,0,0,45.98677,0,0,39.20202,37.24192,277.0249,69.43584,83.2287,0,83.2287,236.1496,56.22599,0.1061509,45.97778,36.78942,81,115.4226
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,58.92939,71.48511,50.46481,19.20008,19.20008,0,-1,0,19.20008,306.9225,0,0,0,58.92939,20.21062,19.20008,0,0,193.7962,144.3417,38.71877,0,38.71877,272.8815,64.97166,0.1060313,21.12009,47.14351,0,203.2711
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,70.84235,82.03392,54.66719,29.40515,29.40515,0,0,0,29.40515,240.9182,0,0,0,70.84235,30.95279,29.40515,0,0,155.0774,179.1886,39.88956,0,39.88956,310.7241,73.98177,0.1059084,32.34566,56.67388,0,250.0309
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,64.52852,83.4957,58.28088,31.82025,31.82025,0,0,0,31.82025,202.7908,0,0,0,64.52852,33.495,31.82025,0,0,115.1878,215.0892,31.03352,0,31.03352,340.165,80.99152,0.105813,35.00227,51.62281,0,279.6177
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,71.28709,90.43578,60.97982,28.40337,28.40337,0,0,0,28.40337,250.9811,0,0,0,71.28709,29.89828,28.40337,0,0,84.15431,243.0193,41.3888,0,41.3888,379.4299,90.34028,0.105686,31.24371,57.02967,0,314.3064
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,69.63496,92.96226,63.57914,28.26471,28.26471,0,0,0,28.26471,246.3671,0,0,0,69.63496,29.75233,28.26471,0,0,42.76551,280.2693,39.88263,0,39.88263,417.2659,99.34882,0.105564,31.09118,55.70796,0,349.9042
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,58.85303,89.11098,65.0554,49.70346,49.70346,0,-1,0,49.70346,118.4083,3.650712,0,0,58.85303,52.31944,49.70346,0,0,2.882888,316.1636,2.882888,0,2.882888,420.0009,100,0.1055552,54.67381,47.08243,0,375.0167
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,49.67355,85.12497,65.46297,47.23699,47.23699,0,0,0,47.23699,105.1582,0,0,0,49.67355,49.72314,47.23699,0,0,0,318.7582,0,0.04959579,-0.04959579,419.9485,99.98756,0.1055552,51.96069,39.73884,0,368.4318
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,33.29985,78.43666,65.92487,34.68484,34.68484,0,0,0,34.68484,96.00692,0,0,0,33.29985,36.51036,34.68484,0,0,0.05510643,318.7086,0,3.210511,-3.210511,416.5644,99.1818,0.1055552,38.15332,26.63988,0,352.0085
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.32198,69.80384,65.10974,0,0,0,0,0,0,0,9.699637,0,0,13.32198,0,0,0,0,3.622341,315.4981,3.622341,0,3.622341,420.0009,100,0.1055441,0,10.65758,0,328.8201
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.389904,63.92472,63.11724,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.607397,0,1.421085E-14,0,2.389904,72.31579,68.7,0,0,0,318.7582,0,69.92589,-69.92589,346.2925,82.45042,0.1055441,100.8245,1.911923,81,321.1481
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,61.38738,61.38738,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.69543,248.8323,0,26.24651,-26.24651,318.6262,75.86324,0.1055441,27.42761,0,0,248.8323
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,59.19562,59.19562,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.8582,222.5858,0,4.197248,-4.197248,314.2019,74.80984,0.1055441,4.386124,0,0,222.5858
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,56.75027,56.75027,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.5218,218.3886,0,59.66587,-59.66587,251.3086,59.83526,0.1055441,62.35083,0,0,218.3886
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,54.25963,54.25963,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.8172,158.7227,0,18.84104,-18.84104,231.4484,55.10665,0.1055441,19.68889,0,0,158.7227
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,52.22184,52.22184,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.7517,139.8817,0,10.15917,-10.15917,220.7397,52.55696,0.1055441,10.61633,0,0,139.8817
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,50.8452,50.8452,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.0397,129.7225,0,47.95854,-47.95854,170.187,40.52062,0.1055441,50.11668,0,0,129.7225
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,49.36893,49.36893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.327,81.76395,0,0,0,170.187,40.52062,0.1055441,0,0,0,81.76395
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.327,81.76395,0,0,0,170.187,40.52062,0.1055441,0,0,0,81.76395
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.327,81.76395,0,0,0,170.187,40.52062,0.1055441,0,0,0,81.76395
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,45.98166,45.98166,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.327,81.76395,0,25.30931,-25.30931,143.5086,34.16864,0.1055441,26.44823,0,0,81.76395
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,45.05787,45.05787,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.4484,56.45465,0,13.74629,-13.74629,129.0187,30.71868,0.1055441,14.36487,0,0,56.45465
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9823502,44.96984,44.67747,22.0675,22.0675,0,0,0,22.0675,4.451569,0,3.552714E-15,0,0.9823502,23.22895,22.0675,0,0,306.7221,42.70836,0,22.2466,-22.2466,105.5687,25.13537,0.1055441,24.27426,0.7858801,0,43.69071
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.44381,50.44698,44.14312,33.77441,33.77441,81,0,22.761,33.77441,60.53046,0,0,0,20.44381,0,0,47.22559,44.86431,331.4405,20.46176,65.30811,0,65.30811,167.5255,39.88694,0.1058384,37.15186,16.35505,81,40.90556
