Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,45.8564,75.01686,58.22654,2.485925,2.485925,0,0,0,2.485925,1844.641,0,0,0,45.8564,2.616763,2.485925,0,0,219.4614,121.243,43.23963,0,43.23963,252.8222,60.19564,0.104064,2.734517,36.68512,0,167.0993
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,60.81531,84.7885,60.78057,42.08533,42.08533,0,0,0,42.08533,144.5048,0,0,0,60.81531,44.30035,42.08533,0,0,176.2218,160.1586,16.51496,0,16.51496,268.4897,63.92598,0.1040207,46.29386,48.65225,0,220.9739
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,57.90876,86.55611,63.37083,38.76109,38.76109,0,0,0,38.76109,149.3992,0,0,0,57.90876,40.80115,38.76109,0,0,159.7068,175.0221,17.10761,0,17.10761,284.7193,67.79018,0.1039759,42.6372,46.327,0,232.9308
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,62.28459,90.76093,64.95578,11.93618,11.93618,0,-1,0,11.93618,521.8133,0,0,0,62.28459,12.5644,11.93618,0,0,142.5992,190.4189,49.72018,0,49.72018,331.8881,79.02081,0.1038458,13.1298,49.82767,0,252.7035
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,47.79811,84.18829,65.40862,7.849162,7.849162,0,0,0,7.849162,608.9582,0,0,0,47.79811,8.262276,7.849162,0,0,92.87904,235.1671,39.53584,0,39.53584,369.3951,87.95103,0.1037427,8.634078,38.23849,0,282.9652
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,33.81968,78.5928,65.87052,10.37434,10.37434,0,0,0,10.37434,325.9935,0,0,0,33.81968,10.92036,10.37434,0,0,53.3432,270.7494,22.89932,0,22.89932,391.1192,93.12344,0.103683,11.41177,27.05574,0,304.569
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,16.68103,71.14474,65.20937,53.69238,53.69238,0,0,0,53.69238,31.06779,0,0,0,16.68103,56.5183,53.69238,0,0,30.44388,291.3587,0,39.83727,-39.83727,349.1271,83.12533,0.103683,59.06162,13.34483,0,308.0398
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.460394,63.91858,63.42517,0,0,0,0,0,0,0,0,0,0,1.460394,0,0,0,0,74.7075,251.5215,1.460394,0,1.460394,350.5125,83.4552,0.1036792,0,1.168316,0,252.9819
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,61.9489,61.9489,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,73.24711,252.8358,0,50.98222,-50.98222,296.7726,70.65999,0.1036792,53.27642,0,0,252.8358
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,59.96545,59.96545,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,129.894,201.8536,0,72.31579,-72.31579,220.545,52.51061,0.1036792,86.40379,0,0,201.8536
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,57.5201,57.5201,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,210.2449,129.5378,0,59.97908,-59.97908,157.3215,37.45743,0.1036792,62.67813,0,0,129.5378
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,55.02041,55.02041,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,276.8883,69.55874,0,34.25895,-34.25895,121.2094,28.85933,0.1036792,35.80059,0,0,69.55874
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,53.08224,53.08224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.9538,35.29979,0,0,0,121.2094,28.85933,0.1036792,0,0,0,35.29979
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,51.7056,51.7056,38.0875,33.5348,0,-1,0,33.5348,0,0,4.552699,8.361449,0,35.29979,33.5348,0,0,314.9538,35.29979,0,35.29979,-35.29979,84.00017,20,0.1036792,41.89625,0,0,35.29979
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,50.31084,50.31084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036792,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,49.13345,49.13345,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036792,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,48.11908,48.11908,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036792,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.12283,47.12283,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036792,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,46.40734,46.40734,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039268,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.236503,46.85463,46.18092,44.65196,44.65196,81,0,22.761,44.65196,5.008745,0,0,0,2.236503,0,0,36.34804,34.53064,285.4758,61.83,36.76714,0,36.76714,184.0551,43.82255,0.104102,49.11716,1.789202,81,64.06651
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.28038,51.37202,45.7009,74.07693,74.07693,81,0,22.761,74.07693,24.67756,0,0,0,18.28038,0,0,6.923064,6.57691,248.7087,94.92043,24.85729,0,24.85729,207.6368,49.43723,0.1042081,81.48463,14.6243,81,113.2008
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,41.89622,61.08214,47.20434,37.55282,37.55282,81,0,22.761,37.55282,111.5661,0,0,0,41.89622,0,0,43.44718,41.27482,223.8514,117.292,83.17104,0,83.17104,286.5398,68.22362,0.1044182,41.3081,33.51698,81,159.1882
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,40.40139,65.11823,51.35238,13.74041,13.74041,0,-1,0,13.74041,294.0335,0,0,0,40.40139,14.46358,13.74041,0,0,140.6803,192.1459,25.93781,0,25.93781,311.1465,74.08236,0.1043506,15.11445,32.32111,0,232.5473
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,39.85093,68.8073,54.86644,21.61178,21.61178,0,0,0,21.61178,184.3945,0,0,0,39.85093,22.74924,21.61178,0,0,114.7425,215.49,17.10168,0,17.10168,327.3706,77.94523,0.1043061,23.77296,31.88074,0,255.3409
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,48.78558,76.20392,58.18125,19.02182,19.02182,0,0,0,19.02182,256.4717,0,0,0,48.78558,20.02297,19.02182,0,0,97.64085,230.8815,28.76261,0,28.76261,354.6572,84.44202,0.1042313,20.924,39.02847,0,279.6671
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,67.70567,88.19471,60.72623,13.08524,13.08524,0,0,0,13.08524,517.4203,0,0,0,67.70567,13.77393,13.08524,0,0,68.87823,256.7678,53.93174,0,53.93174,405.8214,96.62394,0.1040913,14.39376,54.16454,0,324.4735
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,61.40314,88.2478,63.32555,34.05685,34.05685,0,0,0,34.05685,180.296,10.60732,0,0,61.40314,35.84932,34.05685,0,0,14.94649,305.3064,14.94649,0,14.94649,420.0009,100,0.1040526,37.46254,49.12251,0,366.7095
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,49.86901,84.49746,64.85616,0,0,0,-1,0,0,0,49.86901,0,0,49.86901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040526,0,39.89521,0,368.6272
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,42.55859,81.70786,65.309,18.64554,18.64554,0,0,0,18.64554,228.2508,22.9317,0,0,42.55859,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1040526,20.5101,34.04687,0,361.3168
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,26.34952,75.49895,65.81618,43.93299,43.93299,0,0,0,43.93299,59.9766,0,7.105427E-15,0,26.34952,46.24526,43.93299,0,0,0,318.7582,0,19.89574,-19.89574,399.0289,95.00669,0.1040526,48.32629,21.07961,0,345.1078
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.41767,70.25176,65.15503,42.31119,42.31119,0,0,0,42.31119,34.07532,0,7.105427E-15,0,14.41767,44.53809,42.31119,0,0,22.10638,298.8625,0,30.12042,-30.12042,367.2792,87.44725,0.1040526,46.5423,11.53414,0,313.2802
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.915929,64.0186,63.37083,24.10247,24.10247,0,0,0,24.10247,7.9491,3.552714E-15,0,0,1.915929,25.37102,24.10247,0,0,55.57351,268.7421,0,23.45509,-23.45509,342.5553,81.56063,0.1040526,26.51272,1.532744,0,270.658
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,61.9489,61.9489,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,81.63473,245.287,0,31.61877,-31.61877,309.2262,73.62514,0.1040526,33.04161,0,0,245.287
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,59.91111,59.91111,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,116.7667,213.6682,0,72.31579,-72.31579,232.9987,55.47577,0.1040526,86.67034,0,0,213.6682
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,57.46576,57.46576,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,197.1176,141.3524,0,40.24711,-40.24711,190.5745,45.37479,0.1040526,42.05823,0,0,141.3524
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,55.02041,55.02041,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,241.8366,101.1053,0,10.48147,-10.48147,179.5261,42.74422,0.1040526,10.95313,0,0,101.1053
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,53.08224,53.08224,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,253.4827,90.62383,0,31.97437,-31.97437,145.8221,34.71949,0.1040526,33.41322,0,0,90.62383
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,51.73277,51.73277,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,289.0097,58.64947,0,16.45878,-16.45878,128.4731,30.58876,0.1040526,17.19942,0,0,58.64947
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,50.32896,50.32896,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,307.2973,42.19069,0,3.935852,-3.935852,124.3243,29.60097,0.1040526,4.112966,0,0,42.19069
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,49.18779,49.18779,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,311.6704,38.25484,0,32.4252,-32.4252,90.14514,21.46309,0.1040526,33.88433,0,0,38.25484
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,48.14625,48.14625,21.72328,5.538153,0,-1,0,5.538153,0,0,16.18512,18.35745,0,5.829635,5.538153,0,0,347.6984,5.829635,0,5.829635,-5.829635,84.00017,20,0.1040526,23.8956,0,0,5.829635
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,47.15,47.15,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040526,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,46.43451,46.43451,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1042745,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.34084,46.9135,46.20808,19.55804,19.55804,81,0,22.761,19.55804,11.96868,0,0,0,2.34084,0,0,61.44196,58.36986,307.6588,41.86534,60.7107,0,60.7107,185.7253,44.22023,0.1045413,21.51385,1.872672,81,44.20618
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.03774,51.95946,45.71902,23.76614,23.76614,81,0,22.761,23.76614,84.31213,0,0,0,20.03774,0,0,57.23386,54.37217,246.9481,96.50497,74.4099,0,74.4099,256.3168,61.02768,0.1047717,26.14276,16.03019,81,116.5427
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,34.43734,58.4034,47.20434,33.06752,33.06752,81,0,22.761,33.06752,104.1425,0,0,0,34.43734,0,0,47.93248,45.53586,172.5382,163.4739,79.9732,0,79.9732,332.186,79.09175,0.1049869,36.37427,27.54987,81,197.9112
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,39.30486,64.67565,51.32521,26.7908,26.7908,0,-1,0,26.7908,146.7103,0,0,0,39.30486,28.20084,26.7908,0,0,92.56496,235.4498,11.10402,0,11.10402,342.7202,81.59988,0.104958,29.46988,31.44389,0,274.7546
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,45.6125,71.02789,54.8121,17.60941,17.60941,0,0,0,17.60941,259.0235,0,0,0,45.6125,18.53622,17.60941,0,0,81.46094,245.4434,27.07628,0,27.07628,368.407,87.71578,0.1048878,19.37035,36.49,0,291.0559
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,45.86155,74.85332,58.08162,36.78236,36.78236,0,0,0,36.78236,124.6836,0,0,0,45.86155,38.71827,36.78236,0,0,54.38466,269.812,7.143281,0,7.143281,375.1837,89.32928,0.1048693,40.46059,36.68924,0,315.6736
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,47.82409,78.62091,60.6266,32.65434,32.65434,0,0,0,32.65434,146.4555,0,0,0,47.82409,34.37299,32.65434,0,0,47.24138,276.241,13.4511,0,13.4511,387.9446,92.36757,0.1048345,35.91977,38.25927,0,324.0651
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,57.35999,86.10941,63.22592,36.393,36.393,0,0,0,36.393,157.6127,0,0,0,57.35999,38.30842,36.393,0,0,33.79028,288.347,19.05157,0,19.05157,406.0185,96.67087,0.1047852,40.0323,45.88799,0,345.707
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,36.77981,78.64293,64.80181,7.571383,7.571383,0,-1,0,7.571383,485.7739,14.07121,0,0,36.77981,7.969877,7.571383,0,0,14.73872,305.4934,14.73872,0,14.73872,420.0009,100,0.104747,8.328522,29.42385,0,342.2732
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,23.76813,73.89388,65.26371,13.53189,13.53189,0,0,0,13.53189,175.6453,9.524032,0,0,23.76813,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.104747,14.88508,19.01451,0,342.5264
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,21.86605,73.69894,65.7709,3.175796,3.175796,0,0,0,3.175796,688.5219,18.52311,0,0,21.86605,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.104747,3.493376,17.49284,0,340.6243
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.45321,69.85173,65.10974,27.52079,27.52079,0,0,0,27.52079,48.88381,0,0,0,13.45321,28.96925,27.52079,0,0,0,318.7582,0,15.51604,-15.51604,403.6455,96.10588,0.104747,30.27287,10.76257,0,332.2114
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.037022,63.67531,63.32555,0,0,0,0,0,0,0,0,0,0,1.037022,0,0,0,0,17.24005,303.2422,1.037022,0,1.037022,404.6293,96.34012,0.1047444,0,0.829618,0,304.2792
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,61.89456,61.89456,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,16.20302,304.1755,0,41.18014,-41.18014,361.2216,86.00497,0.1047444,43.03324,0,0,304.1755
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,59.91111,59.91111,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.95873,262.9954,0,31.532,-31.532,327.984,78.09127,0.1047444,32.95094,0,0,262.9954
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,57.46576,57.46576,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.99429,231.4634,0,2.259988,-2.259988,325.6017,77.52407,0.1047444,2.361687,0,0,231.4634
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,55.02041,55.02041,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.50538,229.2034,0,59.75379,-59.75379,262.6157,62.52743,0.1047444,62.44271,0,0,229.2034
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,53.08224,53.08224,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.8985,169.4496,0,15.22894,-15.22894,246.563,58.70536,0.1047444,15.91424,0,0,169.4496
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,51.7056,51.7056,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.8195,154.2207,0,15.47659,-15.47659,230.2493,54.82114,0.1047444,16.17303,0,0,154.2207
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,50.32896,50.32896,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,200.0157,138.7441,0,10.66671,-10.66671,219.0056,52.14407,0.1047444,11.14671,0,0,138.7441
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,49.13345,49.13345,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.8676,128.0774,0,7.917986,-7.917986,210.6593,50.15687,0.1047444,8.274295,0,0,128.0774
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.6654,120.1594,0,0,0,210.6593,50.15687,0.1047444,0,0,0,120.1594
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.12283,47.12283,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.6654,120.1594,0,29.56485,-29.56485,179.4952,42.73686,0.1047444,30.89527,0,0,120.1594
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,46.40734,46.40734,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.5152,90.59452,0,27.00248,-27.00248,151.0321,35.95994,0.1047444,28.2176,0,0,90.59452
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6897045,46.38805,46.18092,0,0,0,0,0,0,0,0,0,0,0.6897045,0,0,0,0,283.518,63.59203,0.6897045,0,0.6897045,151.6864,36.11573,0.1047426,0,0.5517636,0,64.28174
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.78933,52.85877,45.71902,46.55044,46.55044,0,0,0,46.55044,48.95621,0,0,0,22.78933,49.00047,46.55044,0,0,282.8283,64.21277,0,26.21113,-26.21113,124.0574,29.53742,0.1047426,51.20549,18.23147,0,87.00211
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,43.18285,61.5553,47.20434,65.47639,65.47639,20.25,0,7.39125,65.47639,65.95181,0,0,0,43.18285,47.60672,45.22638,0,0,311.9518,38.00164,0,4.423865,-4.423865,119.3942,28.42715,0.1047426,72.02402,34.54628,81,81.18449
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,59.64072,72.77479,51.29804,48.0904,48.0904,0,-1,0,48.0904,124.0179,0,0,9.66882,59.64072,50.62148,48.0904,0,0,316.8672,33.57777,9.019245,0,9.019245,127.9507,30.46438,0.1047193,52.89944,47.71258,0,93.21849
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,54.11681,74.5594,54.8121,0,0,0,0,0,0,0,0,0,0,54.11681,0,0,0,0,307.8479,41.69509,54.11681,0,54.11681,179.2904,42.6881,0.1045797,0,43.29344,0,95.8119
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,66.81348,84.30152,58.02728,19.90991,19.90991,0,0,0,19.90991,335.579,0,0,0,66.81348,20.9578,19.90991,0,0,253.7311,90.40022,45.85567,0,45.85567,222.7929,53.04582,0.1044616,21.9009,53.45078,0,157.2137
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,73.81043,91.28555,60.57226,27.86583,27.86583,0,0,0,27.86583,264.8779,0,0,0,73.81043,29.33245,27.86583,0,0,207.8754,131.6703,44.47797,0,44.47797,264.9884,63.09235,0.1043474,30.65242,59.04834,0,205.4808
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,55.50704,85.14636,63.17158,12.86505,12.86505,0,0,0,12.86505,431.4562,0,0,0,55.50704,13.54215,12.86505,0,0,163.3975,171.7005,41.96489,0,41.96489,304.7998,72.57123,0.1042399,14.15155,44.40563,0,227.2076
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,44.93293,82.11646,64.74747,0,0,0,-1,0,0,0,0,0,0,44.93293,0,0,0,0,121.4326,209.4689,44.93293,0,44.93293,347.4269,82.72053,0.104125,0,35.94634,0,254.4018
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,48.82002,84.42677,65.20937,33.19669,33.19669,0,0,0,33.19669,147.0629,0,0,0,48.82002,34.94388,33.19669,0,0,76.49966,249.9085,13.87614,0,13.87614,360.591,85.85482,0.1040896,36.51635,39.05602,0,298.7285
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,32.09714,77.70992,65.71655,63.35623,63.35623,20.25,0,7.39125,63.35623,50.66138,0,7.105427E-15,0,32.09714,45.37498,43.10623,0,0,62.62351,262.3971,0,13.27783,-13.27783,346.5949,82.52243,0.1040896,69.69185,25.67771,81,294.4942
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.31384,70.53443,65.10974,6.320001,6.320001,0,0,0,6.320001,242.3076,0,0,0,15.31384,6.652633,6.320001,0,0,77.37666,249.1192,8.661208,0,8.661208,354.8116,84.47879,0.1040675,6.952001,12.25107,0,264.4331
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.251574,64.08716,63.32555,55.97957,55.97957,0,0,0,55.97957,4.022134,0,7.105427E-15,0,2.251574,58.92587,55.97957,0,0,68.71545,256.9143,0,56.67429,-56.67429,295.0717,70.25502,0.1040675,61.57753,1.801259,0,259.1659
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,61.89456,61.89456,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,131.6869,200.24,0,33.74817,-33.74817,259.498,61.78511,0.1040675,35.26683,0,0,200.24
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,59.91111,59.91111,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,169.1848,166.4919,0,44.30763,-44.30763,212.7937,50.66505,0.1040675,46.30148,0,0,166.4919
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,57.46576,57.46576,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,218.4155,122.1842,0,1.445029,-1.445029,211.2705,50.30239,0.1040675,1.510055,0,0,122.1842
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,54.96607,54.96607,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,220.0211,120.7392,0,41.25108,-41.25108,167.788,39.94945,0.1040675,43.10737,0,0,120.7392
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,53.03695,53.03695,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,265.8557,79.48813,0,29.34735,-29.34735,136.8532,32.58403,0.1040675,30.66798,0,0,79.48813
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,51.68748,51.68748,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,3.237942,0,48.68103,46.24698,0,0,298.4638,50.14078,0,48.68103,-48.68103,85.53887,20.36636,0.1040675,50.87168,0,0,50.14078
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,50.31084,50.31084,32.52587,1.386757,0,-1,0,1.386757,0,0,31.13911,34.3917,0,1.459744,1.386757,0,0,352.5539,1.459744,0,1.459744,-1.459744,84.00017,20,0.1040675,35.77846,0,0,1.459744
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,49.13345,49.13345,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040675,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,48.11908,48.11908,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040675,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.12283,47.12283,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040675,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,46.43451,46.43451,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1042973,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.204771,46.57034,46.20808,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,372.4401,0,0,0,1.204771,0,0,72.31579,68.7,305.2563,44.02756,69.90477,0,69.90477,196.7268,46.83961,0.1044791,0.3558286,0.9638169,81,45.23233
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.40634,49.8643,45.74619,0,0,72.31579,0,20.56389,0,0,0,0,0,13.40634,0,0,72.31579,68.7,235.3515,106.9419,82.10634,0,82.10634,274.6197,65.38551,0.1046268,0,10.72507,81,120.3482
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.07891,53.195,47.20434,25.47956,25.47956,81,0,22.761,25.47956,74.87927,0,0,0,19.07891,0,0,55.52044,52.74442,153.2452,180.8376,71.82333,0,71.82333,342.7573,81.60871,0.1048597,28.02751,15.26313,81,199.9165
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,20.80312,57.99934,51.25275,26.14126,26.14126,0,-1,0,26.14126,79.57964,0,0,0,20.80312,27.51712,26.14126,0,0,81.42185,245.4786,0,6.713994,-6.713994,335.6801,79.92368,0.1048597,28.75539,16.6425,0,266.2817
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.3122,59.73772,54.71247,0,0,0,0,0,0,0,0,0,0,15.3122,0,0,0,0,88.88184,238.7646,15.3122,0,15.3122,350.2065,83.38235,0.1048206,0,12.24976,0,254.0768
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.34693,64.53802,57.97294,33.61985,33.61985,0,0,0,33.61985,57.54613,0,0,0,19.34693,35.38932,33.61985,0,0,73.56965,252.5455,0,16.04239,-16.04239,333.2964,79.35612,0.1048206,36.98184,15.47754,0,271.8925
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.113358,62.90421,60.51792,2.905387,2.905387,0,0,0,2.905387,244.8334,0,0,0,7.113358,3.058302,2.905387,0,0,91.39453,236.5031,4.055056,0,4.055056,337.1433,80.27206,0.1048103,3.195925,5.690686,0,243.6165
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.813796,65.74619,63.07195,2.65128,2.65128,0,0,0,2.65128,294.7179,0,0,0,7.813796,2.790821,2.65128,0,0,87.33947,240.1527,5.022975,0,5.022975,341.9085,81.40664,0.1047975,2.916408,6.251037,0,247.9665
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.162229,67.83057,64.64784,25.59276,25.59276,0,-1,0,25.59276,35.80008,0,0,0,9.162229,26.93975,25.59276,0,0,82.3165,244.6734,0,17.77752,-17.77752,323.1694,76.94494,0.1047975,28.15204,7.329782,0,253.8356
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.34575,70.59335,65.15503,42.56898,42.56898,0,0,0,42.56898,36.04913,0,7.105427E-15,0,15.34575,44.80946,42.56898,0,0,102.0693,226.8959,0,29.46371,-29.46371,292.1119,69.55032,0.1047975,46.82588,12.2766,0,242.2416
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.879955,68.4202,65.67127,0,0,0,0,0,0,0,0,0,0,7.879955,0,0,0,0,134.8067,197.4321,7.879955,0,7.879955,299.5875,71.33022,0.1047774,0,6.303964,0,205.3121
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.91827,69.55372,65.01012,56.3419,56.3419,0,0,0,56.3419,22.92836,0,0,0,12.91827,59.30726,56.3419,0,0,126.9268,204.5241,0,46.38898,-46.38898,250.6892,59.68779,0.1047774,61.97609,10.33462,0,217.4424
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.065876,63.96943,63.27121,55.17754,55.17754,0,0,0,55.17754,3.744051,0,0,0,2.065876,58.08162,55.17754,0,0,178.4701,158.1351,0,56.01575,-56.01575,191.6434,45.6293,0.1047774,60.6953,1.6527,0,160.201
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,61.84928,61.84928,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,240.7098,102.1194,0,26.50694,-26.50694,163.7027,38.97675,0.1047774,27.69976,0,0,102.1194
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,59.85677,59.85677,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,270.162,75.61243,0,39.35946,-39.35946,122.2142,29.09855,0.1047774,41.13063,0,0,75.61243
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,57.41142,57.41142,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,313.8947,36.25297,0,31.16969,-31.16969,89.35842,21.27577,0.1047774,32.57232,0,0,36.25297
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,54.92078,54.92078,8.509297,4.829124,0,-1,0,4.829124,0,0,3.680173,4.531103,0,5.083289,4.829124,0,0,348.5277,5.083289,0,5.083289,-5.083289,84.00017,20,0.1047774,9.360228,0,0,5.083289
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,53.03695,53.03695,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047774,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,51.66031,51.66031,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047774,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,50.2565,50.2565,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047774,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,49.13345,49.13345,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047774,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,48.11908,48.11908,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047774,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.12283,47.12283,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047774,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,46.43451,46.43451,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1050312,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.355539,46.342,46.23526,40.43316,40.43316,81,0,22.761,40.43316,0.8793252,0,0,0,0.355539,0,0,40.56684,38.53849,290.8817,56.96473,38.89403,0,38.89403,180.9444,43.08191,0.1052111,44.47648,0.2844312,81,57.32027
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.2038,52.07011,45.77336,57.85637,57.85637,81,0,22.761,57.85637,34.92062,0,0,0,20.2038,0,0,23.14363,21.98645,251.9876,91.96936,42.19025,0,42.19025,220.9696,52.6117,0.1053921,63.642,16.16304,81,112.1732
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,40.42131,60.56383,47.22245,17.18903,17.18903,81,0,22.761,17.18903,235.1576,0,0,0,40.42131,0,0,63.81097,60.62042,209.7974,129.9406,101.0417,0,101.0417,316.8262,75.43465,0.1055476,18.90793,32.33705,81,170.3619
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,54.84946,70.67506,51.22558,11.25402,11.25402,0,-1,0,11.25402,487.3765,0,0,0,54.84946,11.84634,11.25402,0,0,108.7556,220.8781,43.00312,0,43.00312,357.6225,85.14805,0.1054379,12.37942,43.87957,0,275.7276
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,53.53606,74.14193,54.66719,51.22919,51.22919,0,0,0,51.22919,104.503,0,0,0,53.53606,53.92547,51.22919,0,0,65.75252,259.581,0,0.3894054,-0.3894054,357.2121,85.05032,0.1054379,56.35212,42.82885,0,313.117
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,64.69982,83.07078,57.87332,53.6269,53.6269,0,0,0,53.6269,120.6481,0,0,0,64.69982,56.44937,53.6269,0,0,66.1852,259.1916,8.250455,0,8.250455,365.0391,86.9139,0.1054169,58.98959,51.75986,0,323.8914
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,63.80091,85.81064,60.41829,36.84791,36.84791,0,0,0,36.84791,173.1466,0,0,0,63.80091,38.78727,36.84791,0,0,57.93474,266.617,25.01364,0,25.01364,388.7691,92.5639,0.1053532,40.5327,51.04073,0,330.4179
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,57.81364,86.07591,63.01761,51.02913,51.02913,0,0,0,51.02913,113.2954,0,0,0,57.81364,53.71487,51.02913,0,0,32.9211,289.1292,4.098767,0,4.098767,392.6576,93.48971,0.1053428,56.13204,46.25091,0,346.9429
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,60.60044,89.37061,64.54822,47.44968,47.44968,0,-1,0,47.44968,127.7152,0,0,0,60.60044,49.94703,47.44968,0,0,28.82234,292.8181,10.65341,0,10.65341,402.7643,95.89606,0.1053157,52.19464,48.48035,0,353.4185
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,48.2653,83.98875,65.0554,61.9571,61.9571,0,0,0,61.9571,77.90116,0,0,0,48.2653,65.21799,61.9571,0,0,18.16893,302.4062,0,16.9527,-16.9527,384.8946,91.64138,0.1053157,68.15281,38.61224,0,350.6715
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,28.70585,76.1641,65.56259,39.80411,39.80411,0,0,0,39.80411,72.11781,0,0,0,28.70585,41.89906,39.80411,0,0,37.00526,285.4535,0,13.19321,-13.19321,370.9877,88.33023,0.1053157,43.78452,22.96468,0,314.1593
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.76996,69.80786,64.95578,19.0231,19.0231,0,0,0,19.0231,72.38545,0,3.552714E-15,0,13.76996,20.02431,19.0231,0,0,51.66438,272.2603,0,6.254358,-6.254358,364.395,86.76055,0.1053157,20.92541,11.01597,0,286.0302
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.110109,63.93894,63.22592,50.44302,50.44302,0,0,0,50.44302,4.183153,0,7.105427E-15,0,2.110109,53.09792,50.44302,0,0,58.61367,266.0059,0,50.98781,-50.98781,310.6492,73.96394,0.1053157,55.48733,1.688087,0,268.116
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,61.79494,61.79494,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,115.2668,215.0181,0,48.14286,-48.14286,259.9021,61.88134,0.1053157,50.30929,0,0,215.0181
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,59.81149,59.81149,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,168.7589,166.8753,0,57.04751,-57.04751,199.7688,47.5639,0.1053157,59.61465,0,0,166.8753
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,57.41142,57.41142,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,232.145,109.8277,0,65.17151,-65.17151,131.072,31.20755,0.1053157,68.10423,0,0,109.8277
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,54.92078,54.92078,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,304.5578,44.65623,0,17.2907,-17.2907,112.846,26.86803,0.1053157,18.06878,0,0,44.65623
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.98261,52.98261,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,323.7697,27.36553,0,8.88527,-8.88527,103.4801,24.63806,0.1053157,9.285108,0,0,27.36553
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,51.63314,51.63314,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,333.6422,18.48026,0,16.17801,-16.17801,86.42696,20.57781,0.1053157,16.90602,0,0,18.48026
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,50.2565,50.2565,32.54498,2.187143,0,-1,0,2.187143,0,0,30.35783,33.61233,0,2.302255,2.187143,0,0,351.6177,2.302255,0,2.302255,-2.302255,84.00017,20,0.1053157,35.79947,0,0,2.302255
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,49.13345,49.13345,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053157,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,48.11908,48.11908,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053157,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,47.12283,47.12283,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053157,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,46.46168,46.46168,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1055509,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.970808,46.84702,46.25337,0,0,72.31579,0,20.56389,0,0,0,0,0,1.970808,0,0,72.31579,68.7,285.4758,61.83,70.67081,0,70.67081,216.2189,51.48059,0.1057236,0,1.576646,81,63.80081
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.25017,51.78894,45.80053,19.37145,19.37145,81,0,22.761,19.37145,99.3739,0,0,0,19.25017,0,0,61.62855,58.54712,214.805,125.4337,77.79729,0,77.79729,290.0239,69.05318,0.1059361,21.3086,15.40014,81,144.6839
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,36.55719,59.17367,47.22245,32.10884,32.10884,81,0,22.761,32.10884,113.854,0,0,0,36.55719,0,0,48.89116,46.44659,137.0077,195.4513,83.00379,0,83.00379,368.7682,87.80178,0.1061346,35.31973,29.24576,81,232.0085
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,47.50175,67.68172,51.19841,35.84871,35.84871,0,-1,0,35.84871,132.5062,0,0,0,47.50175,37.73549,35.84871,0,0,54.00392,270.1547,9.766269,0,9.766269,378.0333,90.00775,0.1061098,39.43358,38.0014,0,317.6565
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,45.89112,70.91414,54.61285,32.26194,32.26194,0,0,0,32.26194,142.2454,0,0,0,45.89112,33.95994,32.26194,0,0,44.23765,278.9443,11.93118,0,11.93118,389.3522,92.70273,0.1060795,35.48814,36.7129,0,324.8354
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,58.28773,79.92561,57.77369,12.13457,12.13457,0,0,0,12.13457,480.3443,13.20803,0,0,58.28773,12.77324,12.13457,0,0,32.30647,289.6824,32.30647,0,32.30647,420.0009,100,0.1059975,13.34803,46.63019,0,347.9701
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,73.78059,90.92922,60.31867,0,0,0,0,0,0,0,73.78059,0,0,73.78059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059975,0,59.02447,0,392.5388
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,67.38162,90.85705,62.91798,57.79729,57.79729,0,0,0,57.79729,116.5827,6.542369,0,0,67.38162,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1059975,63.57702,53.9053,0,386.1399
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,62.99379,90.4892,64.44859,0,0,0,-1,0,0,0,62.99379,0,0,62.99379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059975,0,50.39503,0,381.752
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,53.75722,86.46277,64.95578,51.74302,51.74302,0,0,0,51.74302,103.8927,0,0,0,53.75722,54.46634,51.74302,0,0,0,318.7582,0,0.7091171,-0.7091171,419.2534,99.82203,0.1059975,56.91732,43.00578,0,372.5154
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,37.06067,79.56274,65.5173,23.32655,23.32655,0,0,0,23.32655,158.8776,11.71849,0,0,37.06067,24.55427,23.32655,0,0,0.7879079,318.0491,0.7879079,0,0.7879079,420.0009,100,0.1059955,25.65921,29.64853,0,355.1098
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.00323,70.57188,64.90144,60.40218,60.40218,0,0,0,60.40218,26.49446,0,1.421085E-14,0,16.00323,63.58124,60.40218,0,0,0,318.7582,0,47.57801,-47.57801,369.8492,88.05916,0.1059955,66.44239,12.80258,0,334.7614
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.763298,63.76669,63.17158,9.845546,9.845546,0,0,0,9.845546,17.90961,0,0,0,1.763298,10.36373,9.845546,0,0,52.86446,271.1802,0,8.600434,-8.600434,360.7836,85.90067,0.1059955,10.8301,1.410639,0,272.9435
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,61.7406,61.7406,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,62.42049,262.5798,0,72.31579,-72.31579,284.556,67.7513,0.1059955,91.78201,0,0,262.5798
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,59.81149,59.81149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7714,190.264,0,0,0,284.556,67.7513,0.1059955,0,0,0,190.264
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,57.36613,57.36613,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,142.7714,190.264,0,4.474159,-4.474159,279.8398,66.6284,0.1059955,4.675496,0,0,190.264
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,54.92078,54.92078,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,147.7427,185.7898,0,27.40371,-27.40371,250.9538,59.75079,0.1059955,28.63688,0,0,185.7898
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.98261,52.98261,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,178.1912,158.3861,0,18.4655,-18.4655,231.4895,55.11643,0.1059955,19.29644,0,0,158.3861
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,51.63314,51.63314,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,198.7085,139.9206,0,12.43433,-12.43433,218.3825,51.99574,0.1059955,12.99388,0,0,139.9206
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5244,127.4863,0,0,0,218.3825,51.99574,0.1059955,0,0,0,127.4863
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,49.13345,49.13345,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,212.5244,127.4863,0,18.20948,-18.20948,199.188,47.42563,0.1059955,19.02891,0,0,127.4863
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,48.11908,48.11908,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,232.7571,109.2768,0,37.94873,-37.94873,159.1866,37.90149,0.1059955,39.65643,0,0,109.2768
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,47.15,47.15,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,274.9224,71.32808,0,28.58553,-28.58553,129.0548,30.72727,0.1059955,29.87187,0,0,71.32808
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,46.48885,46.48885,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,306.6841,42.74255,0,18.34451,-18.34451,109.718,26.12327,0.1059955,41.44501,0,81,42.74255
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3771367,46.39381,46.28054,30.54132,30.54132,81,0,22.761,30.54132,1.234841,0,0,0,0.3771367,0,0,50.45868,47.93575,327.0669,24.39804,48.31288,0,48.31288,155.5516,37.03602,0.1062145,33.59545,0.3017094,81,24.77518
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.15265,53.09254,45.8277,47.14419,47.14419,81,0,22.761,47.14419,49.1103,0,0,0,23.15265,0,0,33.85581,32.16302,278.754,67.87963,55.31567,0,55.31567,208.0286,49.53053,0.1064491,51.85861,18.52212,81,91.03229
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,46.11961,62.66856,47.22245,67.68855,67.68855,81,0,22.761,67.68855,68.13502,0,0,0,46.11961,0,0,13.31145,12.64587,223.4383,117.6637,58.76548,0,58.76548,263.7785,62.80427,0.1066827,74.45741,36.89569,81,163.7834
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,63.44695,74.27394,51.17124,32.32946,32.32946,0,-1,0,32.32946,196.2512,0,0,0,63.44695,34.03101,32.32946,0,0,164.6728,170.5527,29.41593,0,29.41593,291.6849,69.44864,0.106608,35.56241,50.75756,0,233.9996
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,70.54986,81.75256,54.55851,31.72832,31.72832,0,0,0,31.72832,222.3561,0,0,0,70.54986,33.39823,31.72832,0,0,135.2569,197.027,37.15163,0,37.15163,326.93,77.84032,0.1065137,34.90115,56.43988,0,267.5769
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,67.0657,83.98071,57.67406,36.87766,36.87766,0,0,0,36.87766,181.86,0,0,0,67.0657,38.81859,36.87766,0,0,98.10527,230.4635,28.24711,0,28.24711,353.7276,84.22068,0.1064422,40.56543,53.65257,0,297.5292
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,65.86537,86.65651,60.26433,34.75891,34.75891,0,0,0,34.75891,189.492,0,0,0,65.86537,36.58833,34.75891,0,0,69.85815,255.8859,29.27703,0,29.27703,381.5022,90.83368,0.1063681,38.23481,52.6923,0,321.7513
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,58.68903,86.2604,62.81836,27.12506,27.12506,0,0,0,27.12506,216.3646,0,0,0,58.68903,28.55269,27.12506,0,0,40.58112,282.2352,30.13634,0,30.13634,410.092,97.64077,0.106292,29.83756,46.95123,0,340.9243
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,49.83536,83.93525,64.39426,25.43284,25.43284,0,-1,0,25.43284,195.9489,12.61917,0,0,49.83536,26.77141,25.43284,0,0,10.44478,309.3579,10.44478,0,10.44478,420.0009,100,0.1062656,27.97613,39.86829,0,359.1933
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,38.02668,79.28195,64.90144,50.72785,50.72785,0,0,0,50.72785,74.96214,0,0,0,38.02668,53.39774,50.72785,0,0,0,318.7582,0,15.37105,-15.37105,403.7983,96.14227,0.1062656,55.80063,30.42134,0,356.7849
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,31.40524,77.14787,65.46297,0,0,0,0,0,0,0,14.32629,0,0,31.40524,0,0,0,0,17.07895,303.3872,17.07895,0,17.07895,420.0009,100,0.1062225,0,25.12419,0,334.7924
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,16.87145,70.8462,64.85616,47.07214,47.07214,0,0,0,47.07214,35.84169,0,7.105427E-15,0,16.87145,49.54962,47.07214,0,0,0,318.7582,0,32.67817,-32.67817,385.555,91.79863,0.1062225,51.77935,13.49716,0,335.6297
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.302694,63.89509,63.11724,35.3941,35.3941,0,0,0,35.3941,6.50587,0,0,0,2.302694,37.25694,35.3941,0,0,36.30907,286.08,0,34.95425,-34.95425,348.71,83.02603,0.1062225,38.93351,1.842155,0,288.3828
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.14713,251.1258,0,0,0,348.71,83.02603,0.1062225,0,0,0,251.1258
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,59.75714,59.75714,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,75.14713,251.1258,0,30.59646,-30.59646,316.4585,75.34711,0.1062225,31.9733,0,0,251.1258
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,57.36613,57.36613,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,109.1432,220.5293,0,69.63577,-69.63577,243.056,57.87035,0.1062225,72.76938,0,0,220.5293
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,54.92078,54.92078,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,186.5163,150.8936,0,43.85249,-43.85249,196.8314,46.86452,0.1062225,45.82585,0,0,150.8936
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.98261,52.98261,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,235.2413,107.0411,0,24.86743,-24.86743,170.6188,40.62345,0.1062225,25.98646,0,0,107.0411
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,51.63314,51.63314,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,262.8717,82.17367,0,1.913959,-1.913959,168.6013,40.14309,0.1062225,2.000087,0,0,82.17367
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,50.2565,50.2565,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,264.9984,80.25971,0,19.08474,-19.08474,148.4842,35.35332,0.1062225,19.94356,0,0,80.25971
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,49.10628,49.10628,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,286.2036,61.17496,0,33.81898,-33.81898,112.8359,26.86564,0.1062225,35.34083,0,0,61.17496
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,48.11908,48.11908,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,323.7803,27.35599,0,12.06358,-12.06358,100.1198,23.83799,0.1062225,12.60645,0,0,27.35599
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.1842,15.2924,0,0,0,100.1198,23.83799,0.1062225,0,0,0,15.2924
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,46.48885,46.48885,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,337.1842,15.2924,61.2491,0,61.2491,158.2258,37.67273,0.1064731,18.17999,0,81,15.2924
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9638518,46.57035,46.28054,13.24108,13.24108,81,0,22.761,13.24108,7.279255,0,0,0,0.9638518,0,0,67.75892,64.37098,275.9352,70.4166,65.33483,0,65.33483,220.2078,52.43033,0.1067126,14.56519,0.7710814,81,71.38045
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.490986,46.57673,45.8277,0,0,72.31579,0,20.56389,0,0,0,0,0,2.490986,0,0,72.31579,68.7,210.6003,129.2179,71.19099,0,71.19099,287.7455,68.5107,0.1068789,0,1.992789,81,131.7089
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.78506,50.8664,47.22245,29.48852,29.48852,81,0,22.761,29.48852,39.96492,0,0,0,11.78506,0,0,51.51147,48.9359,139.4093,193.2898,60.72097,0,60.72097,345.3505,82.22614,0.1071287,32.43738,9.428052,81,205.0749
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.226371,52.44644,51.12596,2.529675,2.529675,0,-1,0,2.529675,167.0717,0,0,0,4.226371,2.662816,2.529675,0,0,78.68837,247.9387,1.563555,0,1.563555,346.8338,82.57932,0.1071247,2.782643,3.381097,0,252.1651
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.87187,58.98809,54.45888,14.42506,14.42506,0,0,0,14.42506,96.1651,0,1.776357E-15,0,13.87187,15.18427,14.42506,0,0,77.12481,249.3459,0,1.3124,-1.3124,345.4504,82.24994,0.1071247,15.86757,11.0975,0,263.2178
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.17362,62.01161,57.61972,0,0,0,0,0,0,0,0,0,0,13.17362,0,0,0,0,78.58303,248.0335,13.17362,0,13.17362,357.948,85.22555,0.1070914,0,10.5389,0,261.2071
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.61481,65.14532,60.1647,38.2513,38.2513,0,0,0,38.2513,38.20736,0,0,0,14.61481,40.26453,38.2513,0,0,65.40942,259.8897,0,25.64971,-25.64971,330.9109,78.78814,0.1070914,42.07643,11.69185,0,274.5046
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.538348,64.98979,62.76402,0,0,0,0,0,0,0,0,0,0,6.538348,0,0,0,0,93.9091,234.24,6.538348,0,6.538348,337.1137,80.265,0.1070749,0,5.230679,0,240.7784
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.05774,69.59219,64.29462,25.32855,25.32855,0,-1,0,25.32855,59.44966,0,0,0,15.05774,26.66163,25.32855,0,0,87.37074,240.1246,0,11.60389,-11.60389,324.8821,77.35272,0.1070749,27.86141,12.04619,0,255.1823
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.83645,70.03846,64.80181,17.69773,17.69773,0,0,0,17.69773,83.83249,0,0,0,14.83645,18.62919,17.69773,0,0,100.264,228.5207,0,3.792742,-3.792742,320.8842,76.40085,0.1070749,19.46751,11.86916,0,243.3571
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.325228,68.26434,65.36333,42.57644,42.57644,0,0,0,42.57644,19.5536,0,7.105427E-15,0,8.325228,44.8173,42.57644,0,0,104.4781,224.7279,0,36.49207,-36.49207,282.4182,67.24229,0.1070749,46.83408,6.660182,0,233.0531
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.858719,65.43655,64.80181,18.73025,18.73025,0,0,0,18.73025,9.923625,0,3.552714E-15,0,1.858719,19.71605,18.73025,0,0,145.0249,188.2358,0,17.85733,-17.85733,263.5949,62.76056,0.1070749,20.60327,1.486976,0,190.0946
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.108696,63.78372,63.07195,34.39577,34.39577,0,0,0,34.39577,6.130683,0,0,0,2.108696,36.20607,34.39577,0,0,164.8663,170.3785,0,34.09738,-34.09738,227.6531,54.20301,0.1070749,37.83535,1.686957,0,172.4872
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,61.64097,61.64097,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,202.7523,136.2811,0,44.70934,-44.70934,180.5253,42.98213,0.1070749,46.72126,0,0,136.2811
