Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,48.19154,48.19154,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.2734,116.9122,0,22.96605,-22.96605,183.0281,43.57802,0.109174,23.99953,0,0,116.9122
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,47.37642,47.37642,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.7912,93.94611,0,24.07203,-24.07203,157.6539,37.53657,0.109174,25.15528,0,0,93.94611
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,46.58847,46.58847,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.5379,69.87407,0,37.20948,-37.20948,118.4317,28.19796,0.109174,38.88391,0,0,69.87407
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.90015,45.90015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.8818,32.66459,0,0,0,118.4317,28.19796,0.109174,0,0,0,32.66459
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,45.31146,45.31146,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.8818,32.66459,0,17.89974,-17.89974,99.56369,23.70559,0.109174,18.70522,0,0,32.66459
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.951609,45.66846,45.08503,30.29218,30.29218,20.25,0,7.39125,30.29218,6.442616,0,0,0,1.951609,10.57072,10.04218,0,0,337.7704,14.76485,0,8.619109,-8.619109,90.47835,21.54242,0.109174,33.3214,1.561287,81,16.71646
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.01153,49.24283,44.65031,15.01686,15.01686,81,0,22.761,15.01686,99.96452,0,0,0,15.01153,0,0,65.98315,62.68399,347.3472,6.145743,77.69551,0,77.69551,164.1868,39.09201,0.1093378,16.51854,12.00922,81,21.15727
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.65474,51.78796,45.67373,24.86631,24.86631,81,0,22.761,24.86631,79.04163,0,0,0,19.65474,0,0,56.13369,53.32701,269.6517,76.07171,72.98174,0,72.98174,233.4233,55.57688,0.109511,27.35294,15.72379,81,95.72644
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,32.49821,58.78777,48.19154,18.80609,18.80609,0,-1,0,18.80609,172.8068,0,0,0,32.49821,19.79589,18.80609,0,0,196.67,141.7553,12.70232,0,12.70232,245.4738,58.44603,0.1094845,20.6867,25.99857,0,174.2535
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,36.59985,62.72768,50.46481,19.18273,19.18273,0,0,0,19.18273,190.7959,0,0,0,36.59985,20.19234,19.18273,0,0,183.9676,153.1874,16.40751,0,16.40751,261.0394,62.1521,0.1094503,21.101,29.27988,0,189.7872
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,30.78295,63.11625,52.77431,62.39919,62.39919,0,0,0,62.39919,49.3323,0,0,0,30.78295,65.68336,62.39919,0,0,167.5601,167.9541,0,34.9004,-34.9004,224.2511,53.39301,0.1094503,68.63911,24.62636,0,198.7371
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,56.74106,76.05878,55.12003,49.66358,49.66358,0,0,0,49.66358,114.2509,0,0,0,56.74106,52.27745,49.66358,0,0,206.3383,133.0537,4.463615,0,4.463615,228.4857,54.40124,0.109441,54.62993,45.39285,0,189.7948
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,62.93471,81.78494,57.5201,10.58984,10.58984,0,0,0,10.58984,594.2932,0,0,0,62.93471,11.1472,10.58984,0,0,201.8747,137.071,51.78751,0,51.78751,277.6156,66.09882,0.1093333,11.64883,50.34777,0,200.0057
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,47.11982,76.48598,59.04165,54.78853,54.78853,0,-1,0,54.78853,86.00308,0,0,0,47.11982,57.67213,54.78853,0,0,150.0872,183.6797,0,10.55231,-10.55231,266.4925,63.45047,0.1093333,60.26738,37.69586,0,230.7995
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,39.54251,74.20227,59.81149,0,0,0,0,0,0,0,0,0,0,39.54251,0,0,0,0,161.812,173.1274,39.54251,0,39.54251,304.0058,72.38219,0.1092512,0,31.63401,0,212.6699
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,33.17944,72.6645,60.72623,32.70918,32.70918,0,0,0,32.70918,101.4377,0,7.105427E-15,0,33.17944,34.43072,32.70918,0,0,122.2695,208.7157,0,1.251279,-1.251279,302.6869,72.06815,0.1092512,35.9801,26.54355,0,241.8951
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.02982,65.75065,60.26433,30.08495,30.08495,0,0,0,30.08495,53.28188,0,3.552714E-15,0,16.02982,31.66836,30.08495,0,0,123.6598,207.4644,0,15.63854,-15.63854,286.2024,68.14329,0.1092512,33.09344,12.82386,0,223.4942
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.351329,59.57878,58.48013,2.780947,2.780947,0,0,0,2.780947,120.5103,0,0,0,3.351329,2.927313,2.780947,0,0,141.036,191.8259,0.4240161,0,0.4240161,286.6046,68.23906,0.1092503,3.059042,2.681063,0,195.1772
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,56.95857,56.95857,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,140.612,192.2075,0,34.88041,-34.88041,249.8374,59.48499,0.1092503,36.45003,0,0,192.2075
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,55.07475,55.07475,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,179.368,157.3271,0,72.31579,-72.31579,173.6099,41.33561,0.1092503,91.57867,0,0,157.3271
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,53.29055,53.29055,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,259.7188,85.01127,0,33.29102,-33.29102,138.5181,32.98043,0.1092503,34.78911,0,0,85.01127
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,51.45201,51.45201,59.85445,49.13424,0,-1,0,49.13424,0,0,10.72021,16.70565,0,51.72025,49.13424,0,0,296.7089,51.72025,0,51.72025,-51.72025,84.00017,20,0.1092503,65.8399,0,0,51.72025
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,50.18404,50.18404,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092503,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,49.16062,49.16062,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092503,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,48.01945,48.01945,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092503,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092503,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,46.46168,46.46168,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092503,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,45.77336,45.77336,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092503,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,45.18466,45.18466,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1094361,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.06119,45.57405,44.95824,29.68682,29.68682,81,0,22.761,29.68682,6.943116,0,0,0,2.06119,0,0,51.31318,48.74752,287.5058,60.00301,50.80871,0,50.80871,195.4503,46.53569,0.1096145,32.6555,1.648952,81,62.0642
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.12619,48.52042,44.52351,29.80079,29.80079,81,0,22.761,29.80079,44.04646,0,0,0,13.12619,0,0,51.19921,48.63926,236.6971,105.7309,61.76545,0,61.76545,254.0461,60.48705,0.1098095,32.78086,10.50095,81,118.857
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.27545,53.80358,45.51976,58.99095,58.99095,81,0,22.761,58.99095,44.54149,0,0,0,26.27545,0,0,22.00905,20.9086,174.9316,161.3197,47.18405,0,47.18405,298.8088,71.14482,0.1099612,64.89004,21.02036,81,187.5952
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,44.07109,62.81244,48.03757,51.82117,51.82117,0,-1,0,51.82117,85.04456,0,0,0,44.07109,54.5486,51.82117,0,0,127.7476,203.7854,0,10.47751,-10.47751,287.7646,68.51524,0.1099612,57.00329,35.25687,0,247.8565
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,48.75195,67.10377,50.2565,27.56933,27.56933,0,0,0,27.56933,176.834,0,0,0,48.75195,29.02035,27.56933,0,0,139.3893,193.3079,19.73161,0,19.73161,306.4836,72.97215,0.1099202,30.32626,39.00156,0,242.0598
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,66.2347,77.23522,52.57505,60.94191,60.94191,0,0,0,60.94191,108.685,0,0,0,66.2347,64.14938,60.94191,0,0,119.6577,211.0663,2.085318,0,2.085318,308.4619,73.44317,0.1099159,67.0361,52.98776,0,277.301
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,47.72022,72.00819,54.92078,26.75863,26.75863,0,0,0,26.75863,178.3358,0,0,0,47.72022,28.16698,26.75863,0,0,117.5723,212.9431,19.55324,0,19.55324,327.0117,77.85979,0.1098753,29.43449,38.17618,0,260.6633
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,42.38013,72.54739,57.31179,14.77281,14.77281,0,0,0,14.77281,286.8792,0,0,0,42.38013,15.55033,14.77281,0,0,98.0191,230.541,26.8298,0,26.8298,352.4648,83.92001,0.1098196,16.2501,33.9041,0,272.9212
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,64.56545,84.21529,58.8424,55.46752,55.46752,0,-1,0,55.46752,116.4023,0,0,0,64.56545,58.38686,55.46752,0,0,71.1893,254.6879,6.178587,0,6.178587,358.3263,85.31561,0.1098068,61.01427,51.65236,0,319.2533
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,52.165,79.339,59.60318,26.23726,26.23726,0,0,0,26.23726,198.8203,0,0,0,52.165,27.61817,26.23726,0,0,65.01071,260.2486,24.54683,0,24.54683,381.6134,90.86016,0.1097559,28.86098,41.732,0,312.4136
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,39.6311,74.97952,60.47263,17.21404,17.21404,0,0,0,17.21404,230.2255,0,0,0,39.6311,18.12004,17.21404,0,0,40.46388,282.3407,21.51106,0,21.51106,402.0206,95.719,0.1097114,18.93544,31.70488,0,321.9718
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.39739,66.3335,60.01073,0,0,0,0,0,0,0,0,0,0,18.39739,0,0,0,0,18.95282,301.7007,18.39739,0,18.39739,419.4739,99.87454,0.1096733,0,14.71791,0,320.0981
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.569556,59.0204,58.18125,56.89614,56.89614,0,0,0,56.89614,4.516221,0,0,0,2.569556,59.89068,56.89614,0,0,0.5554352,318.2583,0,57.32112,-57.32112,359.0522,85.48843,0.1096733,62.58576,2.055645,0,320.8279
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,56.65064,56.65064,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,64.24557,260.9372,0,54.74345,-54.74345,301.3475,71.74925,0.1096733,57.20691,0,0,260.9372
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,54.8121,54.8121,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,125.0716,206.1938,0,44.30465,-44.30465,254.6463,60.62994,0.1096733,46.29836,0,0,206.1938
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,53.03695,53.03695,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,174.299,161.8891,0,37.71216,-37.71216,214.8942,51.16518,0.1096733,39.4092,0,0,161.8891
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,51.25275,51.25275,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,216.2014,124.177,0,2.777465,-2.777465,211.9665,50.46811,0.1096733,2.902451,0,0,124.177
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.97574,49.97574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2875,121.3995,0,0,0,211.9665,50.46811,0.1096733,0,0,0,121.3995
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2875,121.3995,0,0,0,211.9665,50.46811,0.1096733,0,0,0,121.3995
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,47.86549,47.86549,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,219.2875,121.3995,0,53.76804,-53.76804,155.29,36.97373,0.1096733,56.1876,0,0,121.3995
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.09566,47.09566,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,279.0298,67.63145,0,35.85703,-35.85703,117.4933,27.97455,0.1096733,37.4706,0,0,67.63145
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,46.30771,46.30771,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.8709,31.77442,0,23.40271,-23.40271,92.82472,22.10108,0.1096733,24.45583,0,0,31.77442
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.8739,8.37171,0,0,0,92.82472,22.10108,0.1096733,0,0,0,8.37171
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,45.05787,45.05787,38.59285,38.59285,30.63973,0,10.01985,38.59285,0,0,0,0,0,8.37171,7.953124,0,0,344.8739,8.37171,0,8.37171,-8.37171,84.00017,20,0.1096733,42.45214,0,81,8.37171
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8262136,45.07751,44.83144,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8262136,0,0,72.31579,68.7,354.1758,0,69.52621,0,69.52621,149.9585,35.70434,0.1098053,0,0.6609709,81,0.8262136
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.067897,46.5488,44.42389,0,0,72.31579,0,20.56389,0,0,0,0,0,7.067897,0,0,72.31579,68.7,284.6496,62.57359,75.7679,0,75.7679,221.8383,52.81853,0.1099241,0,5.654318,81,69.64149
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.9808,53.23908,45.39297,46.0557,46.0557,81,0,22.761,46.0557,54.2404,0,0,0,24.9808,0,0,34.9443,33.19708,208.8817,130.7647,58.17788,0,58.17788,277.0306,65.95955,0.1101139,50.66127,19.98464,81,155.7455
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,39.29235,60.86088,47.86549,25.1342,25.1342,0,-1,0,25.1342,156.3302,0,0,0,39.29235,26.45705,25.1342,0,0,150.7038,183.1248,12.8353,0,12.8353,289.2073,68.85874,0.1100873,27.64762,31.43388,0,222.4171
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,42.08044,64.33421,50.07536,11.93384,11.93384,0,0,0,11.93384,352.6143,0,0,0,42.08044,12.56194,11.93384,0,0,137.8685,194.6766,29.5185,0,29.5185,317.211,75.52628,0.1100263,13.12723,33.66435,0,236.757
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,46.68986,68.68572,52.36675,23.7609,23.7609,0,0,0,23.7609,196.4987,0,0,0,46.68986,25.01148,23.7609,0,0,108.35,221.2432,21.67838,0,21.67838,337.7769,80.42291,0.1099816,26.137,37.35189,0,267.9331
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,66.48219,79.99146,54.71247,15.60835,15.60835,0,0,0,15.60835,425.9398,0,0,0,66.48219,16.42984,15.60835,0,0,86.67163,240.7538,50.05234,0,50.05234,385.2607,91.72856,0.1098784,17.16919,53.18575,0,307.2359
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,51.55392,76.08678,57.0582,0,0,0,0,0,0,0,14.93463,0,0,51.55392,0,0,0,0,36.61929,285.8009,36.61929,0,36.61929,420.0009,100,0.109803,0,41.24314,0,337.3548
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,45.86765,75.43604,58.58881,40.86197,40.86197,0,-1,0,40.86197,112.2502,2.855043,0,0,45.86765,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.109803,44.94817,36.69411,0,364.6259
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,41.55354,74.50656,59.34959,5.111986,5.111986,0,0,0,5.111986,812.8648,36.1725,0,0,41.55354,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.109803,5.623184,33.24283,0,360.3118
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,27.6994,69.9925,60.21904,8.783937,8.783937,0,0,0,8.783937,315.3415,18.45315,0,0,27.6994,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.109803,9.66233,22.15952,0,346.4576
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.25871,65.60355,59.7028,1.791081,1.791081,0,0,0,1.791081,963.5917,15.37336,0,0,17.25871,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.109803,1.970189,13.80696,0,336.0169
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.578043,59.09677,57.92766,34.11762,34.11762,0,0,0,34.11762,10.48738,0,0,0,3.578043,35.91328,34.11762,0,0,0,318.7582,0,32.33524,-32.33524,385.9165,91.8847,0.109803,37.52938,2.862435,0,322.3363
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,56.39705,56.39705,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.92804,286.423,0,20.06506,-20.06506,364.7661,86.84889,0.109803,20.96799,0,0,286.423
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,54.55851,54.55851,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.22256,266.3579,0,3.598875,-3.598875,360.9725,85.94567,0.109803,3.760824,0,0,266.3579
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,52.77431,52.77431,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.22131,262.7591,0,13.92492,-13.92492,346.2944,82.45087,0.109803,14.55155,0,0,262.7591
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,51.01728,51.01728,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.69344,248.8341,0,46.52442,-46.52442,297.2533,70.77446,0.109803,48.61802,0,0,248.8341
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,49.7946,49.7946,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.3873,202.3097,0,21.78838,-21.78838,274.2863,65.30614,0.109803,22.76886,0,0,202.3097
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,48.8074,48.8074,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.5966,180.5213,0,33.22706,-33.22706,239.2619,56.96702,0.109803,34.72227,0,0,180.5213
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,47.71152,47.71152,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.5155,147.2943,0,25.91483,-25.91483,211.9453,50.46307,0.109803,27.081,0,0,147.2943
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.96886,46.96886,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.3098,121.3794,0,17.92889,-17.92889,193.0466,45.96339,0.109803,18.73569,0,0,121.3794
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,46.18092,46.18092,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.2308,103.4505,0,19.08421,-19.08421,172.9301,41.17375,0.109803,19.943,0,0,103.4505
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,45.51976,45.51976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4355,84.36633,0,0,0,172.9301,41.17375,0.109803,0,0,0,84.36633
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.95824,44.95824,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.4355,84.36633,0,40.49644,-40.49644,130.2431,31.0102,0.109803,42.31878,0,0,84.36633
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.839116,44.98157,44.73182,32.82621,32.82621,0,0,0,32.82621,2.556238,0,0,0,0.839116,34.5539,32.82621,0,0,305.4315,43.86989,0,33.71478,-33.71478,94.70459,22.54867,0.109803,36.10883,0.6712928,0,44.709
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.05413,49.87028,44.32426,1.16134,1.16134,0,0,0,1.16134,1554.595,0,0,0,18.05413,1.222463,1.16134,0,0,342.8924,10.1551,16.83167,0,16.83167,110.6725,26.35054,0.1097684,1.277474,14.4433,0,28.20923
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.00163,55.46832,45.26617,0,0,0,0,0,0,0,0,0,0,32.00163,0,0,0,0,326.0607,25.3036,32.00163,0,32.00163,141.0319,33.57896,0.1097026,0,25.6013,0,57.30523
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,50.02816,64.73905,47.73869,71.24622,68.7,0,-1,0,68.7,72.82119,0,2.546219,17.46568,50.02816,72.31579,68.7,0,0,294.0591,54.10507,0,22.28763,-22.28763,117.5387,27.98535,0.1097026,78.37084,40.02253,0,104.1332
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,67.00272,74.36202,49.94857,0,0,0,0,0,0,0,0,0,0,67.00272,0,0,0,0,318.8231,31.81744,67.00272,0,67.00272,181.1031,43.11969,0.1095653,0,53.60217,0,98.82015
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,73.3769,80.15836,52.22184,39.42966,39.42966,0,0,0,39.42966,186.0957,0,0,0,73.3769,41.50491,39.42966,0,0,251.8204,92.11988,31.87199,0,31.87199,211.3395,50.31882,0.1095,43.37263,58.70152,0,165.4968
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,69.30643,81.091,54.51322,17.76609,17.76609,0,0,0,17.76609,390.1052,0,0,0,69.30643,18.70115,17.76609,0,0,219.9484,120.8047,50.60529,0,50.60529,259.3479,61.74937,0.1093966,19.5427,55.44515,0,190.1111
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,58.12222,78.73867,56.84989,0,0,0,0,0,0,0,0,0,0,58.12222,0,0,0,0,169.3431,166.3494,58.12222,0,58.12222,314.4875,74.87782,0.1092781,0,46.49777,0,224.4716
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,38.81632,72.3106,58.3805,0,0,0,-1,0,0,0,0,0,0,38.81632,0,0,0,0,111.2209,218.6594,38.81632,0,38.81632,351.3118,83.64551,0.109199,0,31.05305,0,257.4757
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,48.05728,77.01265,59.15033,4.422871,4.422871,0,0,0,4.422871,1086.563,0,0,0,48.05728,4.655654,4.422871,0,0,72.40456,253.5941,43.40163,0,43.40163,392.4862,93.44892,0.1091108,4.865159,38.44583,0,301.6514
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,26.26651,69.22736,60.01073,0,0,0,0,0,0,0,0,0,0,26.26651,0,0,0,0,29.00294,292.6556,26.26651,0,26.26651,417.4048,99.3819,0.1090575,0,21.01321,0,318.9221
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.62425,65.52597,59.50355,27.96941,27.96941,0,0,0,27.96941,63.01262,0,0,0,17.62425,29.44148,27.96941,0,0,2.736424,316.2954,0,11.81723,-11.81723,404.9484,96.41609,0.1090575,30.76635,14.0994,0,333.9197
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.693943,58.59658,57.71935,0,0,0,0,0,0,0,0,0,0,2.693943,0,0,0,0,15.86667,304.4782,2.693943,0,2.693943,407.5041,97.02459,0.109052,0,2.155154,0,307.1721
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,56.14346,56.14346,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,13.17273,306.9028,0,43.32935,-43.32935,361.8309,86.15005,0.109052,45.27917,0,0,306.9028
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,54.30492,54.30492,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,61.31646,263.5734,0,1.19136,-1.19136,360.5751,85.85105,0.109052,1.244971,0,0,263.5734
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.64019,262.382,0,0,0,360.5751,85.85105,0.109052,0,0,0,262.382
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,50.81802,50.81802,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,62.64019,262.382,0,7.129888,-7.129888,353.0596,84.06164,0.109052,7.450732,0,0,262.382
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,49.62252,49.62252,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,70.56229,255.2522,0,15.63085,-15.63085,336.5832,80.1387,0.109052,16.33424,0,0,255.2522
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,48.65343,48.65343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.9299,239.6213,0,0,0,336.5832,80.1387,0.109052,0,0,0,239.6213
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,47.55756,47.55756,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,87.9299,239.6213,0,26.00473,-26.00473,309.1718,73.61219,0.109052,27.17494,0,0,239.6213
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,46.8149,46.8149,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,116.824,213.6166,0,3.787027,-3.787027,305.1799,72.66174,0.109052,3.957443,0,0,213.6166
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.05412,46.05412,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,121.0319,209.8296,0,4.257581,-4.257581,300.692,71.5932,0.109052,4.449172,0,0,209.8296
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,45.42014,45.42014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.7625,205.572,0,0,0,300.692,71.5932,0.109052,0,0,0,205.572
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.83144,44.83144,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,125.7625,205.572,0,21.17798,-21.17798,278.3685,66.27808,0.109052,22.13099,0,0,205.572
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9605744,44.89076,44.60502,0,0,0,0,0,0,0,0,0,0,0.9605744,0,0,0,0,149.2936,184.394,0.9605744,0,0.9605744,279.2798,66.49506,0.1090501,0,0.7684596,0,185.3546
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.163576,46.34837,44.19746,8.565481,8.565481,0,0,0,8.565481,83.63308,0,0,0,7.163576,9.016296,8.565481,0,0,148.333,185.2585,0,1.85272,-1.85272,277.3268,66.03007,0.1090501,9.422029,5.730861,0,192.4221
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.114254,46.98273,45.13937,14.64715,14.64715,0,0,0,14.64715,41.74364,0,1.776357E-15,0,6.114254,15.41805,14.64715,0,0,150.3916,183.4058,0,9.303799,-9.303799,267.5198,63.69506,0.1090501,16.11187,4.891403,0,189.5201
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.42434,50.80667,47.58473,10.64399,10.64399,0,-1,0,10.64399,97.93635,0,0,0,10.42434,11.2042,10.64399,0,0,160.7291,174.102,0,0.7798648,-0.7798648,266.6977,63.49933,0.1090501,11.70839,8.33947,0,184.5263
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.986327,52.90612,49.77649,38.49614,38.49614,0,0,0,38.49614,25.94111,0,0,0,9.986327,40.52225,38.49614,0,0,161.5957,173.3221,0,30.53593,-30.53593,234.51,55.83561,0.1090501,42.34576,7.989062,0,183.3085
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.06445,55.21667,52.01353,77.21235,77.21235,20.25,0,7.39125,77.21235,13.03477,0,0,0,10.06445,59.96037,56.96235,0,0,195.5245,142.7862,0,49.89591,-49.89591,181.9151,43.31304,0.1090501,84.93358,8.051562,81,152.8506
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,26.56454,63.23719,54.30492,6.735808,6.735808,79.0516,0,22.26805,6.735808,394.378,0,0,0,26.56454,0,0,72.31579,68.7,250.9644,92.89029,95.26454,0,95.26454,272.291,64.83106,0.1091641,7.409389,21.25164,81,119.4548
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.32924,64.56876,56.65064,38.49773,38.49773,81,0,22.761,38.49773,60.59898,0,0,0,23.32924,0,0,42.50227,40.37716,155.6998,178.6284,63.70639,0,63.70639,332.7282,79.22084,0.1093519,42.3475,18.66339,81,201.9576
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.98358,63.16247,58.12691,28.31019,28.31019,0,-1,0,28.31019,52.92645,0,0,0,14.98358,29.8002,28.31019,0,0,91.99344,235.9641,0,14.81662,-14.81662,317.1101,75.50226,0.1093519,31.14121,11.98686,0,250.9477
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.45148,62.3903,58.89674,34.14499,34.14499,0,0,0,34.14499,30.60913,0,0,0,10.45148,35.94209,34.14499,0,0,108.4564,221.1475,0,25.49061,-25.49061,290.2407,69.10477,0.1093519,37.55949,8.361186,0,231.599
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7267653,59.99608,59.75714,34.47243,34.47243,0,0,0,34.47243,2.108251,0,0,0,0.7267653,36.28677,34.47243,0,0,136.7793,195.6569,0,35.56,-35.56,252.7571,60.18015,0.1093519,37.91967,0.5814123,0,196.3837
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.523449,60.41168,59.24996,10.03592,10.03592,0,0,0,10.03592,35.10839,0,0,0,3.523449,10.56412,10.03592,0,0,176.2904,160.0969,0,7.040675,-7.040675,245.3356,58.41312,0.1093519,11.03951,2.818759,0,163.6203
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.709772,58.02033,57.46576,18.39836,18.39836,0,0,0,18.39836,9.293071,0,0,0,1.709772,19.36669,18.39836,0,0,184.1133,153.0562,0,17.65692,-17.65692,226.7236,53.98169,0.1093519,20.23819,1.367818,0,154.766
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7321,135.3993,0,0,0,226.7236,53.98169,0.1093519,0,0,0,135.3993
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,54.10566,54.10566,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,203.7321,135.3993,0,53.65401,-53.65401,170.1673,40.51594,0.1093519,56.06844,0,0,135.3993
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,52.36675,52.36675,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,263.3477,81.74529,0,24.95377,-24.95377,143.8637,34.25319,0.1093519,26.07668,0,0,81.74529
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,50.63689,50.63689,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,291.0741,56.79153,0,20.98844,-20.98844,121.7399,28.98564,0.1093519,21.93292,0,0,56.79153
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,49.44138,49.44138,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,314.3946,35.80309,0,3.316011,-3.316011,118.2446,28.15341,0.1093519,3.465232,0,0,35.80309
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,48.49947,48.49947,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0.4015335,0,29.91795,28.42205,0,0,318.079,32.48708,0,29.91795,-29.91795,86.70827,20.64478,0.1093519,31.26426,0,0,32.48708
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,47.40359,47.40359,13.91154,2.440672,0,-1,0,2.440672,0,0,11.47087,12.86202,0,2.569128,2.440672,0,0,351.3212,2.569128,0,2.569128,-2.569128,84.00017,20,0.1093519,15.30269,0,0,2.569128
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,46.66093,46.66093,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093519,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.92732,45.92732,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093519,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,45.29334,45.29334,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093519,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,44.73182,44.73182,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1094827,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.039183,45.13103,44.52351,32.93109,32.93109,81,0,22.761,32.93109,6.192273,0,0,0,2.039183,0,0,48.06891,45.66547,316.3616,34.03281,47.70465,0,47.70465,165.1305,39.31671,0.1096463,36.2242,1.631346,81,36.07199
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.466172,45.42183,44.08878,53.38886,53.38886,81,0,22.761,53.38886,8.365363,0,0,0,4.466172,0,0,27.61114,26.23059,268.6569,76.967,30.69676,0,30.69676,194.252,46.25039,0.1097497,58.72774,3.572937,81,81.43317
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.076594,46.86126,45.03069,0,0,72.31579,0,20.56389,0,0,0,0,0,6.076594,0,0,72.31579,68.7,237.9602,104.5941,74.7766,0,74.7766,265.1913,63.14066,0.1098686,0,4.861275,81,110.6707
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.13023,51.21726,47.45793,55.96144,55.96144,0,-1,0,55.96144,21.67605,0,7.105427E-15,0,12.13023,58.90678,55.96144,0,0,163.1836,171.893,0,46.77655,-46.77655,215.8845,51.40097,0.1098686,61.55758,9.704185,0,184.0232
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,24.59661,57.57645,49.62252,31.06991,31.06991,0,0,0,31.06991,79.16537,0,3.552714E-15,0,24.59661,32.70517,31.06991,0,0,215.1575,125.1165,0,8.108558,-8.108558,207.3373,49.36593,0.1098686,34.1769,19.67729,0,149.7131
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,28.51189,61.31944,51.85957,14.79301,14.79301,0,0,0,14.79301,192.7389,0,0,0,28.51189,15.57159,14.79301,0,0,224.167,117.0079,12.9403,0,12.9403,219.6136,52.28884,0.1098423,16.27231,22.80951,0,145.5198
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.58513,59.92976,54.15095,35.32855,35.32855,0,0,0,35.32855,49.77599,0,7.105427E-15,0,17.58513,37.18795,35.32855,0,0,211.2267,128.6542,0,19.60282,-19.60282,198.9504,47.36905,0.1098423,38.86141,14.06811,0,146.2393
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.912012,59.69435,56.44233,44.67781,44.67781,0,0,0,44.67781,22.18554,0,7.105427E-15,0,9.912012,47.02927,44.67781,0,0,233.0076,109.0514,0,37.11726,-37.11726,159.8254,38.05359,0.1098423,49.14559,7.929609,0,118.9634
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,22.68558,65.68853,57.92766,21.89638,21.89638,0,-1,0,21.89638,103.6043,3.552714E-15,0,0,22.68558,23.04882,21.89638,0,0,274.249,71.9341,0,0.3632364,-0.3632364,159.4425,37.96242,0.1098423,24.08602,18.14847,0,94.61968
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.34225,66.73354,58.68843,69.71661,69.71661,20.25,0,7.39125,69.71661,33.48162,0,0,0,23.34225,52.07012,49.46662,0,0,274.6526,71.57087,0,28.72787,-28.72787,129.1606,30.75247,0.1098423,76.68828,18.6738,81,94.91312
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,25.63459,68.50607,59.55789,40.11904,40.11904,81,0,22.761,40.11904,63.89634,0,0,0,25.63459,0,0,40.88096,38.83691,306.5725,42.84299,64.47151,0,64.47151,190.3237,45.31507,0.1100268,44.13094,20.50768,81,68.47759
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.60801,62.93662,59.04165,18.22384,18.22384,81,0,22.761,18.22384,63.69685,0,0,0,11.60801,0,0,62.77616,59.63735,242.101,100.8674,71.24536,0,71.24536,257.913,61.40773,0.1101971,20.04622,9.286409,81,112.4754
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.159932,58.28423,57.25745,0,0,72.31579,0,20.56389,0,0,0,0,0,3.159932,0,0,72.31579,68.7,170.8556,164.9882,71.85993,0,71.85993,326.0853,77.6392,0.1103208,0,2.527946,81,168.1481
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,55.7359,55.7359,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,98.99567,229.6621,0,43.79763,-43.79763,279.9185,66.64714,0.1103208,45.76852,0,0,229.6621
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,53.9517,53.9517,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,147.6597,185.8645,0,48.00742,-48.00742,229.3143,54.59853,0.1103208,50.16775,0,0,185.8645
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0013,137.8571,0,0,0,229.3143,54.59853,0.1103208,0,0,0,137.8571
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,50.48292,50.48292,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,201.0013,137.8571,0,23.55017,-23.55017,204.4902,48.68805,0.1103208,24.60993,0,0,137.8571
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,49.31459,49.31459,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,227.1681,114.3069,0,42.64538,-42.64538,159.538,37.98517,0.1103208,44.56443,0,0,114.3069
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.37267,48.37267,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,274.5519,71.66152,0,19.81911,-19.81911,138.6469,33.01109,0.1103208,20.71096,0,0,71.66152
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,47.27679,47.27679,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,296.5731,51.84241,0,22.57022,-22.57022,114.8558,27.34656,0.1103208,23.58588,0,0,51.84241
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.5613,46.5613,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,321.6512,29.27219,0,22.65853,-22.65853,90.97158,21.65986,0.1103208,23.67816,0,0,29.27219
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,45.80053,45.80053,30.74867,6.282979,0,-1,0,6.282979,0,0,24.46569,27.54056,0,6.613662,6.282979,0,0,346.8273,6.613662,0,6.613662,-6.613662,84.00017,20,0.1103208,33.82354,0,0,6.613662
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,45.18466,45.18466,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103208,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,44.62313,44.62313,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1104953,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.732914,44.93953,44.42389,16.06629,16.06629,81,0,22.761,16.06629,10.78602,0,0,0,1.732914,0,0,64.93371,61.68702,303.0407,46.02158,63.41993,0,63.41993,192.6766,45.87529,0.1106803,17.67292,1.386332,81,47.7545
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.10494,48.90537,43.98915,15.5746,15.5746,81,0,22.761,15.5746,103.4051,0,0,0,16.10494,0,0,65.42539,62.15413,239.6208,103.0995,78.25906,0,78.25906,266.9197,63.55218,0.1108347,17.13206,12.88395,81,119.2045
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,39.88834,57.85436,44.93107,23.48806,23.48806,81,0,22.761,23.48806,169.8239,0,0,0,39.88834,0,0,57.51194,54.63634,161.3617,173.5327,94.52469,0,94.52469,356.5937,84.90308,0.1109555,25.83686,31.91068,81,213.421
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,45.83926,62.68513,47.33113,19.80712,19.80712,0,-1,0,19.80712,231.4282,0,0,0,45.83926,20.8496,19.80712,0,0,66.83703,258.6049,24.98966,0,24.98966,380.3009,90.54766,0.1109048,21.78783,36.67141,0,304.4442
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,61.72693,71.48707,49.46855,34.04954,34.04954,0,0,0,34.04954,181.2857,0,0,0,61.72693,35.84162,34.04954,0,0,41.84737,281.0956,25.88531,0,25.88531,404.8579,96.39455,0.1108523,37.45449,49.38154,0,342.8225
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,58.93404,72.95634,51.7056,21.20282,21.20282,0,0,0,21.20282,277.9537,20.65322,0,0,58.93404,22.31876,21.20282,0,0,15.96206,304.3924,15.96206,0,15.96206,420.0009,100,0.1108199,23.32311,47.14723,0,363.3264
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,48.51056,71.22231,53.9517,0,0,0,0,0,0,0,48.51056,0,0,48.51056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108199,0,38.80844,0,367.2688
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,46.26229,72.92012,56.24308,15.49641,15.49641,0,0,0,15.49641,298.5354,29.95027,0,0,46.26229,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1108199,17.04606,37.00983,0,365.0205
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,52.39092,77.28731,57.77369,23.17787,23.17787,0,-1,0,23.17787,226.0385,27.99316,0,0,52.39092,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1108199,25.49566,41.91274,0,371.1491
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,35.76949,71.21391,58.48013,0,0,0,0,0,0,0,35.76949,0,0,35.76949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108199,0,28.61559,0,354.5277
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,33.34357,71.22031,59.34959,17.99094,17.99094,0,0,0,17.99094,185.3353,14.40573,0,0,33.34357,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1108199,19.79004,26.67485,0,352.1018
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.56289,64.51624,58.89674,5.273895,5.273895,0,0,0,5.273895,314.0543,11.01142,0,0,16.56289,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1108199,5.801285,13.25031,0,335.3211
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.685293,58.31024,57.11254,16.53326,16.53326,0,0,0,16.53326,22.29018,0,3.552714E-15,0,3.685293,17.40343,16.53326,0,0,0,318.7582,0,13.71814,-13.71814,405.5406,96.55711,0.1108199,18.18658,2.948234,0,322.4435
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,55.52759,55.52759,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.24237,305.0401,0,27.20362,-27.20362,376.8655,89.72971,0.1108199,28.42778,0,0,305.0401
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,53.74339,53.74339,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.46861,277.8365,0,36.95958,-36.95958,337.9067,80.45382,0.1108199,38.62276,0,0,277.8365
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.01353,52.01353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.53481,240.8769,0,0,0,337.9067,80.45382,0.1108199,0,0,0,240.8769
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,50.31084,50.31084,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.53481,240.8769,0,29.34999,-29.34999,306.9691,73.08774,0.1108199,30.67074,0,0,240.8769
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,49.16062,49.16062,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.1459,211.5269,0,2.526256,-2.526256,304.3062,72.45371,0.1108199,2.639937,0,0,211.5269
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,48.21871,48.21871,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.9529,209.0006,0,3.482809,-3.482809,300.635,71.57961,0.1108199,3.639535,0,0,209.0006
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,47.15,47.15,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.8227,205.5178,0,32.10776,-32.10776,266.7904,63.52141,0.1108199,33.5526,0,0,205.5178
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,46.40734,46.40734,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.4979,173.4101,0,14.67791,-14.67791,251.3186,59.83764,0.1108199,15.33841,0,0,173.4101
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,45.67373,45.67373,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.8067,158.7322,0,29.52992,-29.52992,220.1913,52.4264,0.1108199,30.85877,0,0,158.7322
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.05787,45.05787,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.6178,129.2023,0,4.483679,-4.483679,215.4651,51.30111,0.1108199,4.685444,0,0,129.2023
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,44.52351,44.52351,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.5996,124.7186,0,22.89347,-22.89347,191.3333,45.55545,0.1108199,23.92368,0,0,124.7186
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.97881,44.8857,44.29709,41.01662,41.01662,0,0,0,41.01662,4.824411,0,0,0,1.97881,43.17539,41.01662,0,0,241.0368,101.8251,0,41.19658,-41.19658,147.9082,35.21618,0.1108199,45.11828,1.583048,0,103.8039
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.6558,47.41335,43.88953,38.6291,38.6291,0,0,0,38.6291,30.17363,0,0,0,11.6558,40.66221,38.6291,0,0,286.8108,60.62853,0,29.00641,-29.00641,117.3328,27.93633,0.1108199,42.49201,9.32464,0,72.28432
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.51265,53.12523,44.80427,36.87156,36.87156,81,0,22.761,36.87156,71.90541,0,0,0,26.51265,0,0,44.12844,41.92202,319.0401,31.62212,68.43466,0,68.43466,182.2556,43.39411,0.1109933,40.55872,21.21012,81,58.13477
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,52.9176,65.2207,47.17717,0,0,0,-1,0,0,0,0,0,0,52.9176,0,0,0,0,250.6055,93.21332,52.9176,0,52.9176,232.4577,55.34695,0.1108861,0,42.33408,0,146.1309
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,60.35304,70.72312,49.31459,0,0,0,0,0,0,0,0,0,0,60.35304,0,0,0,0,197.6879,140.8392,60.35304,0,60.35304,289.7136,68.97929,0.1107641,0,48.28243,0,201.1922
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,61.25532,73.75177,51.53352,45.47715,45.47715,0,0,0,45.47715,134.6947,0,0,0,61.25532,47.87068,45.47715,0,0,137.3348,195.1569,13.38464,0,13.38464,302.4114,72.00256,0.1107371,50.02486,49.00426,0,256.4122
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,61.76998,76.70326,53.79773,21.58924,21.58924,0,0,0,21.58924,286.1147,0,0,0,61.76998,22.72552,21.58924,0,0,123.9502,207.2031,39.04446,0,39.04446,339.4522,80.82179,0.1106584,23.74816,49.41599,0,268.9731
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,37.56945,69.2765,56.08912,49.14375,49.14375,0,0,0,49.14375,76.44809,0,0,0,37.56945,51.73026,49.14375,0,0,84.90571,242.3431,0,14.16081,-14.16081,324.5254,77.2678,0.1106584,54.05812,30.05556,0,279.9125
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,41.17617,72.34624,57.56538,16.13428,16.13428,0,-1,0,16.13428,255.2093,0,0,0,41.17617,16.98345,16.13428,0,0,100.6399,228.1823,24.19272,0,24.19272,347.4767,82.73237,0.1106096,17.7477,32.94093,0,269.3585
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,32.04518,69.55159,58.28088,0,0,0,0,0,0,0,0,0,0,32.04518,0,0,0,0,76.44722,249.9557,32.04518,0,32.04518,377.8774,89.97062,0.1105452,0,25.63615,0,282.0009
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,22.81914,67.03192,59.15033,49.28508,49.28508,0,0,0,49.28508,46.3003,0,0,0,22.81914,51.87903,49.28508,0,0,44.40204,278.7964,0,29.05989,-29.05989,347.2455,82.67735,0.1105452,54.21359,18.25531,0,301.6155
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.749118,61.2584,58.68843,36.44857,36.44857,0,0,0,36.44857,21.26042,0,7.105427E-15,0,7.749118,38.36692,36.44857,0,0,76.6908,249.7365,0,30.6178,-30.6178,314.9716,74.99308,0.1105452,40.09343,6.199295,0,257.4856
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.610763,57.74948,56.90423,22.65991,22.65991,0,0,0,22.65991,11.5215,0,3.552714E-15,0,2.610763,23.85254,22.65991,0,0,110.7106,219.1187,0,21.24178,-21.24178,292.5807,69.66195,0.1105452,24.9259,2.08861,0,221.7295
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,55.32834,55.32834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3125,197.8769,0,0,0,292.5807,69.66195,0.1105452,0,0,0,197.8769
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,53.54414,53.54414,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,134.3125,197.8769,0,16.77062,-16.77062,274.903,65.45296,0.1105452,17.5253,0,0,197.8769
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,51.83239,51.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9466,181.1063,0,0,0,274.903,65.45296,0.1105452,0,0,0,181.1063
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,50.15688,50.15688,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,152.9466,181.1063,0,35.2634,-35.2634,237.7321,56.60276,0.1105452,36.85025,0,0,181.1063
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1281,145.8429,0,0,0,237.7321,56.60276,0.1105452,0,0,0,145.8429
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.09191,48.09191,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,192.1281,145.8429,0,16.09968,-16.09968,220.7615,52.56216,0.1105452,16.82416,0,0,145.8429
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.05037,47.05037,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,210.0167,129.7432,0,17.08871,-17.08871,202.7485,48.27335,0.1105452,17.8577,0,0,129.7432
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,46.30771,46.30771,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,229.0041,112.6545,0,27.1758,-27.1758,174.1026,41.45293,0.1105452,28.39871,0,0,112.6545
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,45.5741,45.5741,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,259.1995,85.47871,0,43.75032,-43.75032,127.9858,30.47274,0.1105452,45.71908,0,0,85.47871
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.95824,44.95824,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,307.8109,41.7284,0,6.551065,-6.551065,121.0803,28.82859,0.1105452,6.845863,0,0,41.7284
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,44.42389,44.42389,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,315.0899,35.17733,0,13.8192,-13.8192,106.5136,25.36033,0.1105452,14.44106,0,0,35.17733
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9483382,44.47882,44.19746,0,0,0,0,0,0,0,0,0,0,0.9483382,0,0,0,0,330.4445,21.35813,0.9483382,0,0.9483382,107.4133,25.57454,0.1105432,0,0.7586705,0,22.30647
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.25142,50.33812,43.7899,37.94039,37.94039,81,0,22.761,37.94039,56.01267,0,0,0,21.25142,0,0,43.05961,40.90663,329.4962,22.21164,62.15806,0,62.15806,166.3816,39.61459,0.1107287,41.73442,17.00114,81,43.46306
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,43.08798,58.75012,44.70465,20.40614,20.40614,81,0,22.761,20.40614,211.1521,0,0,0,43.08798,0,0,60.59386,57.56417,267.3382,78.15388,100.6521,0,100.6521,261.8686,62.34954,0.1108363,22.44675,34.47039,81,121.2419
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,43.5773,61.52987,47.05037,22.30898,22.30898,0,-1,0,22.30898,195.3353,0,0,0,43.5773,23.48314,22.30898,0,0,166.686,168.7408,20.09417,0,20.09417,280.9316,66.88834,0.1107959,24.53988,34.86184,0,212.3181
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,46.40854,64.95504,49.16062,0,0,0,0,0,0,0,0,0,0,46.40854,0,0,0,0,146.5918,186.8256,46.40854,0,46.40854,324.9586,77.37094,0.1107028,0,37.12683,0,233.2341
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,63.15703,74.39793,51.37955,26.35289,26.35289,0,0,0,26.35289,239.6588,0,0,0,63.15703,27.73988,26.35289,0,0,100.1833,228.5933,35.41714,0,35.41714,358.5583,85.37084,0.1106318,28.98818,50.52562,0,291.7503
