Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,46.71703,69.04563,52.67468,3.173013,3.173013,75.4888,0,21.36667,3.173013,1472.324,0,0,0,46.71703,0,0,72.31579,68.7,137.8749,194.6708,115.417,0,115.417,398.6954,94.92728,0.1112221,3.490314,37.37362,81,241.3878
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,41.94275,68.6027,53.9517,0,0,0,-1,0,0,0,19.48484,0,0,41.94275,0,0,0,0,22.45791,298.5461,22.45791,0,22.45791,420.0009,100,0.1111807,0,33.5542,0,340.4889
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.26504,63.40015,54.55851,10.09205,10.09205,0,0,0,10.09205,260.2546,15.64183,0,0,26.26504,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1111807,11.10126,21.01203,0,345.0233
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.94108,64.04628,55.274,10.99923,10.99923,0,0,0,10.99923,235.8445,14.36294,0,0,25.94108,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1111807,12.09915,20.75286,0,344.6993
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.36144,58.07448,54.71247,40.54343,40.54343,0,0,0,40.54343,25.55639,0,7.105427E-15,0,10.36144,42.67729,40.54343,0,0,0,318.7582,0,32.31585,-32.31585,385.937,91.88956,0.1111807,44.59777,8.28915,0,329.1197
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.779867,54.17726,52.98261,0,0,0,0,0,0,0,0,0,0,3.779867,0,0,0,0,35.9065,286.4424,3.779867,0,3.779867,389.5228,92.74335,0.1111737,0,3.023894,0,290.2222
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,51.37955,51.37955,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.12664,289.8443,0,1.332079,-1.332079,388.1187,92.40903,0.1111737,1.392023,0,0,289.8443
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,49.87611,49.87611,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.60672,288.5122,0,19.00668,-19.00668,368.0839,87.63885,0.1111737,19.86198,0,0,288.5122
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,48.42701,48.42701,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.72526,269.5055,0,3.646607,-3.646607,364.2401,86.72365,0.1111737,3.810704,0,0,269.5055
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.05037,47.05037,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.77705,265.8589,0,13.09795,-13.09795,350.4336,83.4364,0.1111737,13.68736,0,0,265.8589
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.08129,46.08129,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.33032,252.7609,0,47.20616,-47.20616,300.6739,71.58889,0.1111737,49.33043,0,0,252.7609
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,45.26617,45.26617,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,125.7816,205.5548,0,47.70933,-47.70933,250.3839,59.61509,0.1111737,49.85625,0,0,205.5548
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.792,157.8454,0,0,0,250.3839,59.61509,0.1111737,0,0,0,157.8454
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.88953,43.88953,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,178.792,157.8454,0,7.970177,-7.970177,241.9826,57.61478,0.1111737,8.328835,0,0,157.8454
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,43.22838,43.22838,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,187.6477,149.8753,0,2.803911,-2.803911,239.027,56.91108,0.1111737,2.930087,0,0,149.8753
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,42.69402,42.69402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.7632,147.0714,0,0,0,239.027,56.91108,0.1111737,0,0,0,147.0714
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,42.35892,42.35892,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,190.7632,147.0714,0,28.34268,-28.34268,209.1512,49.7978,0.1111737,29.6181,0,0,147.0714
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.597121,42.54623,42.07816,31.58149,31.58149,0,0,0,31.58149,5.057142,0,0,0,1.597121,33.24367,31.58149,0,0,222.2551,118.7287,0,31.64655,-31.64655,175.7928,41.85534,0.1111737,34.73964,1.277697,0,120.3258
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.64233,47.04599,41.72494,30.85488,30.85488,0,0,0,30.85488,57.17841,0,0,0,17.64233,32.47882,30.85488,0,0,257.4179,87.08212,0,14.83649,-14.83649,160.1538,38.13177,0.1111737,33.94036,14.11386,0,104.7245
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.65091,49.71654,42.45855,57.76929,57.76929,0,0,0,57.76929,40.94027,0,0,0,23.65091,60.80978,57.76929,0,0,273.9029,72.24564,0,37.15888,-37.15888,120.9849,28.80586,0.1111737,63.54623,18.92072,0,95.89655
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.52363,59.82862,44.55068,4.101306,4.101306,0,-1,0,4.101306,1134.361,0,0,0,46.52363,4.317164,4.101306,0,0,315.1905,35.08676,42.20646,0,42.20646,161.0254,38.33931,0.1110961,4.511436,37.2189,0,81.61038
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,74.9697,73.75454,46.5613,0,0,0,0,0,0,0,0,0,0,74.9697,0,0,0,0,272.9841,73.07257,74.9697,0,74.9697,232.1479,55.2732,0.1109583,0,59.97577,0,148.0423
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,82.66563,79.98471,48.55381,44.59689,44.59689,0,0,0,44.59689,185.3618,0,0,0,82.66563,46.9441,44.59689,0,0,198.0144,140.5453,35.72152,0,35.72152,266.0363,63.34186,0.1108928,49.05658,66.1325,0,223.2109
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,74.55406,78.54574,50.51009,4.961545,4.961545,0,0,0,4.961545,1502.638,0,0,0,74.55406,5.222679,4.961545,0,0,162.2928,172.6947,69.33138,0,69.33138,331.8099,79.00219,0.1107659,5.4577,59.64325,0,247.2487
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,62.59318,75.52692,52.52071,36.33567,36.33567,0,0,0,36.33567,172.2637,0,0,0,62.59318,38.24807,36.33567,0,0,92.96144,235.0929,24.34511,0,24.34511,354.9057,84.50118,0.1107214,39.96923,50.07454,0,297.6861
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,55.47039,73.94688,53.79773,38.97575,38.97575,0,-1,0,38.97575,142.3203,0,0,0,55.47039,41.0271,38.97575,0,0,68.61633,257.0035,14.44328,0,14.44328,368.6078,87.76358,0.110695,42.87333,44.37631,0,312.4739
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,54.63003,74.24758,54.35926,43.72237,43.72237,0,0,0,43.72237,124.9475,0,0,0,54.63003,46.02355,43.72237,0,0,54.17306,270.0025,8.606481,0,8.606481,376.7726,89.70758,0.1106793,48.09461,43.70403,0,324.6325
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.42929,66.21019,55.07475,29.88772,29.88772,0,0,0,29.88772,108.5037,0,0,0,32.42929,31.46076,29.88772,0,0,45.56658,277.7483,0.9685333,0,0.9685333,377.6914,89.92635,0.1106776,32.8765,25.94344,0,310.1776
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.099,61.22263,54.55851,4.803062,4.803062,0,0,0,4.803062,418.4622,0,0,0,20.099,5.055855,4.803062,0,0,44.59804,278.62,15.04315,0,15.04315,391.9626,93.32424,0.1106501,5.283369,16.0792,0,298.719
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.466132,54.24079,52.82865,58.13622,58.13622,0,0,0,58.13622,7.682184,0,7.105427E-15,0,4.466132,61.19603,58.13622,0,0,29.5549,292.1588,0,56.72989,-56.72989,332.164,79.08652,0.1106501,63.94985,3.572905,0,296.6249
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,51.22558,51.22558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.58811,235.4289,0,0,0,332.164,79.08652,0.1106501,0,0,0,235.4289
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,49.72215,49.72215,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,92.58811,235.4289,0,31.92224,-31.92224,298.515,71.07487,0.1106501,33.35873,0,0,235.4289
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,48.27305,48.27305,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,128.0573,203.5067,0,23.73579,-23.73579,273.4953,65.11781,0.1106501,24.8039,0,0,203.5067
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.8964,46.8964,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,154.4304,179.7709,0,30.0869,-30.0869,241.781,57.56678,0.1106501,31.44081,0,0,179.7709
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.92732,45.92732,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,187.8602,149.684,0,15.83105,-15.83105,225.0936,53.5936,0.1106501,16.54344,0,0,149.684
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.13937,45.13937,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,205.4503,133.853,0,21.9629,-21.9629,201.9426,48.08149,0.1106501,22.95123,0,0,133.853
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8535,111.8901,0,0,0,201.9426,48.08149,0.1106501,0,0,0,111.8901
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,43.76273,43.76273,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,229.8535,111.8901,0,3.91706,-3.91706,197.8137,47.09841,0.1106501,4.093327,0,0,111.8901
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.10158,43.10158,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,234.2058,107.973,0,18.96048,-18.96048,177.8276,42.33982,0.1106501,19.8137,0,0,107.973
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,42.58534,42.58534,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,255.273,89.01251,0,35.77115,-35.77115,140.1215,33.36219,0.1106501,37.38086,0,0,89.01251
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,42.2593,42.2593,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,295.0187,53.24136,0,21.60657,-21.60657,117.3462,27.93951,0.1106501,22.57887,0,0,53.24136
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.456849,42.40511,41.97853,1.365488,1.365488,0,0,0,1.365488,106.6907,0,0,0,1.456849,1.437356,1.365488,0,0,319.026,31.63479,0.01949275,0,0.01949275,117.3647,27.94391,0.1106501,1.502037,1.165479,0,33.09164
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.572228,44.13585,41.59814,15.71351,15.71351,0,0,0,15.71351,54.55323,0,0,0,8.572228,16.54054,15.71351,0,0,319.0065,31.65234,0,7.968312,-7.968312,108.9653,25.94407,0.1106501,17.28486,6.857783,0,40.22457
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.78009,49.97636,42.35892,0,0,0,0,0,0,0,0,0,0,24.78009,0,0,0,0,327.8602,23.68402,24.78009,0,24.78009,132.4738,31.54131,0.1106049,0,19.82407,0,48.46412
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.04457,51.61146,44.45105,28.68132,28.68132,0,-1,0,28.68132,80.34697,3.552714E-15,0,0,23.04457,30.19086,28.68132,0,0,303.0801,45.98611,0,7.146293,-7.146293,124.9409,29.74778,0.1106049,31.54945,18.43566,0,69.03068
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.75542,56.32315,46.46168,36.74584,36.74584,0,0,0,36.74584,83.6977,0,0,0,30.75542,38.67983,36.74584,0,0,311.0204,38.83982,0,7.924408,-7.924408,116.5879,27.75896,0.1106049,40.42042,24.60434,0,69.59524
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.16242,58.9235,48.42701,55.54469,55.54469,20.25,0,7.39125,55.54469,57.90368,0,7.105427E-15,0,32.16242,37.1523,35.29469,0,0,319.8253,30.91541,0,4.989885,-4.989885,111.3281,26.50663,0.1106049,61.09916,25.72993,81,63.07782
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.66693,60.85636,50.3833,0,0,72.31579,0,20.56389,0,0,0,0,0,31.66693,0,0,72.31579,68.7,325.3697,25.92552,100.3669,0,100.3669,206.5445,49.17716,0.1106631,0,25.33354,81,57.59245
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,33.95768,63.83272,52.36675,0,0,72.31579,0,20.56389,0,0,0,0,0,33.95768,0,0,72.31579,68.7,225.0027,116.2558,102.6577,0,102.6577,303.9341,72.36513,0.1107169,0,27.16615,81,150.2134
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.16841,64.56141,53.64376,47.32221,47.32221,0,-1,0,47.32221,67.97739,0,0,0,32.16841,49.81285,47.32221,0,0,122.3451,208.6477,0,17.64445,-17.64445,285.3352,67.93683,0.1107169,52.05443,25.73472,0,240.8161
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.0003,59.10692,54.20529,32.12834,32.12834,0,0,0,32.12834,46.68869,0,0,0,15.0003,33.8193,32.12834,0,0,141.95,191.0032,0,18.819,-18.819,265.4983,63.21375,0.1107169,35.34117,12.00024,0,206.0035
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.09675,59.54089,54.92078,17.03351,17.03351,0,0,0,17.03351,82.75894,0,0,0,14.09675,17.93001,17.03351,0,0,162.86,172.1842,0,3.833257,-3.833257,261.4577,62.2517,0.1107169,18.73686,11.2774,0,186.281
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.84961,58.87778,54.35926,29.13012,29.13012,0,0,0,29.13012,47.54396,0,3.552714E-15,0,13.84961,30.66328,29.13012,0,0,167.1192,168.351,0,16.81367,-16.81367,243.7345,58.03191,0.1107169,32.04313,11.07969,0,182.2006
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.494803,54.0945,52.67468,0,0,0,0,0,0,0,0,0,0,4.494803,0,0,0,0,185.801,151.5373,4.494803,0,4.494803,247.9987,59.04718,0.1107087,0,3.595843,0,156.0321
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.01728,51.01728,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,181.3062,155.5826,0,43.88932,-43.88932,201.7352,48.0321,0.1107087,45.86434,0,0,155.5826
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,49.56818,49.56818,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,230.0721,111.6933,0,25.55212,-25.55212,174.8009,41.61919,0.1107087,26.70196,0,0,111.6933
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.11908,48.11908,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,258.4634,86.14118,0,21.66527,-21.66527,151.9637,36.18177,0.1107087,22.64021,0,0,86.14118
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,46.76961,46.76961,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,282.5359,64.47591,0,4.387095,-4.387095,147.3393,35.08073,0.1107087,4.584514,0,0,64.47591
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,45.8277,45.8277,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,287.4105,60.08882,0,7.037294,-7.037294,139.9214,33.31455,0.1107087,7.353972,0,0,60.08882
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.01258,45.01258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.2297,53.05152,0,0,0,139.9214,33.31455,0.1107087,0,0,0,53.05152
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,295.2297,53.05152,0,14.84398,-14.84398,124.2745,29.5891,0.1107087,15.51196,0,0,53.05152
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,311.723,38.20754,0,20.29158,-20.29158,102.8852,24.49644,0.1107087,21.2047,0,0,38.20754
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.2692,17.91596,0,0,0,102.8852,24.49644,0.1107087,0,0,0,17.91596
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,334.2692,17.91596,0,8.338342,-8.338342,94.09586,22.40373,0.1107087,8.713567,0,0,17.91596
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,343.534,9.577617,0,2.352541,-2.352541,91.61607,21.8133,0.1107087,2.458405,0,0,9.577617
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.006918,42.17331,41.87891,25.52064,25.52064,20.25,0,7.39125,25.52064,3.945505,0,0,0,1.006918,5.54804,5.270638,0,0,346.1479,7.225076,0,4.541121,-4.541121,86.82931,20.6736,0.1107087,28.0727,0.8055345,81,8.231994
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.45015,47.7111,41.51663,11.275,11.275,81,0,22.761,11.275,181.376,0,0,0,20.45015,0,0,69.725,66.23875,351.1936,2.683954,86.6889,0,86.6889,169.0696,40.25459,0.1108314,12.4025,16.36012,81,23.13411
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.97828,51.5717,42.2593,0,0,72.31579,0,20.56389,0,0,0,0,0,29.97828,0,0,72.31579,68.7,264.5047,80.70396,98.67828,0,98.67828,262.6841,62.5437,0.110892,0,23.98263,81,110.6822
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.25139,51.90124,44.35143,19.9679,19.9679,0,-1,0,19.9679,121.4519,0,0,0,24.25139,21.01884,19.9679,0,0,165.8264,169.5144,3.232553,0,3.232553,265.7507,63.27385,0.1108861,21.96468,19.40111,0,193.7658
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,61.47831,67.66565,46.33488,8.896453,8.896453,0,0,0,8.896453,691.0429,0,0,0,61.47831,9.364688,8.896453,0,0,162.5939,172.4237,52.11362,0,52.11362,315.19,75.0451,0.1107916,9.786098,49.18265,0,233.902
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,79.85831,78.25488,48.29116,63.34975,63.34975,81,0,22.761,63.34975,126.0594,0,0,0,79.85831,0,0,17.65025,16.76774,110.4803,219.326,96.62605,0,96.62605,406.8576,96.87065,0.1108957,69.68472,63.88665,81,299.1843
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,75.95944,78.89754,50.2565,5.187055,5.187055,0,0,0,5.187055,1464.404,56.64516,0,0,75.95944,5.460058,5.187055,0,0,13.85423,306.2894,13.85423,0,13.85423,420.0009,100,0.1108706,5.70576,60.76756,0,382.2489
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,53.8672,71.42847,52.22184,0,0,0,0,0,0,0,53.8672,0,0,53.8672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108706,0,43.09376,0,372.6254
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.71143,62.06477,53.4898,20.11846,20.11846,0,-1,0,20.11846,127.8001,4.534096,0,0,25.71143,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1108706,22.13031,20.56914,0,344.4697
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.64131,65.17779,54.05132,20.5953,20.5953,0,0,0,20.5953,158.4891,10.96204,0,0,32.64131,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1108706,22.65483,26.11305,0,351.3995
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,28.86963,64.56514,54.76682,24.02835,24.02835,0,0,0,24.02835,120.1482,3.576632,0,0,28.86963,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1108706,26.43118,23.0957,0,347.6279
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.0263,60.48151,54.20529,23.85543,23.85543,0,0,0,23.85543,79.75671,0,3.552714E-15,0,19.0263,25.11098,23.85543,0,0,0,318.7582,0,6.084672,-6.084672,413.587,98.47291,0.1108706,26.24097,15.22104,0,337.7845
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.404711,53.91037,52.52071,30.7452,30.7452,0,0,0,30.7452,14.3265,0,3.552714E-15,0,4.404711,32.36337,30.7452,0,0,6.760747,312.6736,0,27.95866,-27.95866,384.116,91.45601,0.1108706,33.81972,3.523768,0,317.0783
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,50.89048,50.89048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.82592,284.7149,0,0,0,384.116,91.45601,0.1108706,0,0,0,284.7149
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,49.44138,49.44138,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.82592,284.7149,0,17.49221,-17.49221,365.6776,87.06593,0.1108706,18.27937,0,0,284.7149
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.99229,47.99229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.26171,267.2227,0,0,0,365.6776,87.06593,0.1108706,0,0,0,267.2227
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.26171,267.2227,0,0,0,365.6776,87.06593,0.1108706,0,0,0,267.2227
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,45.7009,45.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.26171,267.2227,0,0,0,365.6776,87.06593,0.1108706,0,0,0,267.2227
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.9039,44.9039,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.26171,267.2227,0,22.81754,-22.81754,341.6258,81.33932,0.1108706,23.84433,0,0,267.2227
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.14312,44.14312,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.61454,244.4051,0,15.72439,-15.72439,325.0508,77.39291,0.1108706,16.43198,0,0,244.4051
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.0861,228.6808,0,0,0,325.0508,77.39291,0.1108706,0,0,0,228.6808
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.89328,42.89328,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.0861,228.6808,0,8.457327,-8.457327,316.136,75.27033,0.1108706,8.837906,0,0,228.6808
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,42.38609,42.38609,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.4831,220.2234,0,7.403925,-7.403925,308.3316,73.41214,0.1108706,7.737102,0,0,220.2234
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.05099,42.05099,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.7097,212.8195,0,29.22182,-29.22182,277.5291,66.07823,0.1108706,30.5368,0,0,212.8195
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.509833,42.22086,41.77928,43.27753,43.27753,0,0,0,43.27753,3.488721,0,7.105427E-15,0,1.509833,45.5553,43.27753,0,0,150.1784,183.5977,0,44.04547,-44.04547,231.1011,55.02396,0.1108706,47.60529,1.207866,0,185.1075
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.1026,44.71597,41.41701,42.41482,42.41482,0,0,0,42.41482,26.17624,0,7.105427E-15,0,11.1026,44.64718,42.41482,0,0,199.1178,139.5522,0,33.54457,-33.54457,195.742,46.60515,0.1108706,46.6563,8.882082,0,150.6548
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.36833,52.27975,42.17778,53.7058,53.7058,0,0,0,53.7058,60.26971,0,0,0,32.36833,56.53242,53.7058,0,0,236.3895,106.0076,0,24.16409,-24.16409,170.2708,40.5406,0.1108706,59.07637,25.89466,0,138.376
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.42826,50.19646,44.21558,19.29195,19.29195,0,-1,0,19.29195,100.7066,3.552714E-15,0,0,19.42826,20.30732,19.29195,0,0,263.2385,81.84355,0,0.8790506,-0.8790506,169.3442,40.31998,0.1108706,21.22114,15.54261,0,101.2718
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.75357,51.08613,46.20808,3.201335,3.201335,0,0,0,3.201335,492.0937,0,0,0,15.75357,3.369827,3.201335,0,0,264.2152,80.9645,12.38374,0,12.38374,181.0925,43.11718,0.1108481,3.521469,12.60285,0,96.71807
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.02457,53.84865,48.16437,32.0768,32.0768,0,0,0,32.0768,56.19193,0,0,0,18.02457,33.76505,32.0768,0,0,251.8315,92.10987,0,15.74048,-15.74048,164.5006,39.16673,0.1108481,35.28448,14.41966,0,110.1344
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.52638,56.36529,50.10254,20.97324,20.97324,0,0,0,20.97324,93.10141,0,0,0,19.52638,22.07709,20.97324,0,0,269.3209,76.36939,0,2.550712,-2.550712,161.8119,38.52656,0.1108481,23.07056,15.6211,0,95.89577
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.36507,67.4356,52.06787,42.62378,42.62378,0,0,0,42.62378,104.0853,0,0,0,44.36507,44.86714,42.62378,0,0,272.1551,73.81868,0,0.50207,-0.50207,161.2827,38.40055,0.1108481,46.88616,35.49205,0,118.1837
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.387,61.08262,53.33583,0,0,0,-1,0,0,0,0,0,0,23.387,0,0,0,0,272.7129,73.3166,23.387,0,23.387,183.4695,43.68313,0.1108058,0,18.7096,0,96.70361
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.55108,61.03359,53.89736,31.73953,31.73953,0,0,0,31.73953,67.8998,0,3.552714E-15,0,21.55108,33.41003,31.73953,0,0,249.3259,94.36491,0,11.85896,-11.85896,170.9691,40.70684,0.1108058,34.91349,17.24086,0,115.916
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.55958,59.71861,54.61285,35.31525,35.31525,0,0,0,35.31525,44.0591,0,0,0,15.55958,37.17395,35.31525,0,0,262.5025,82.50595,0,21.61436,-21.61436,148.1855,35.2822,0.1108058,38.84678,12.44767,0,98.06554
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.440129,57.09405,54.05132,1.683077,1.683077,0,0,0,1.683077,560.8851,0,0,0,9.440129,1.77166,1.683077,0,0,286.5185,60.89159,7.668469,0,7.668469,155.4605,37.01433,0.110792,1.851385,7.552104,0,70.33172
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.724084,53.22225,52.36675,9.706932,9.706932,0,0,0,9.706932,28.06329,0,1.776357E-15,0,2.724084,10.21782,9.706932,0,0,278.85,67.79321,0,7.493739,-7.493739,147.5614,35.13359,0.110792,10.67762,2.179267,0,70.5173
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,50.73652,50.73652,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,287.1764,60.29947,0,30.98928,-30.98928,114.8958,27.35609,0.110792,32.3838,0,0,60.29947
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,49.31459,49.31459,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,321.6089,29.31019,0,12.8539,-12.8539,101.3466,24.1301,0.110792,13.43232,0,0,29.31019
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.89266,47.89266,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,335.891,16.4563,0,1.453885,-1.453885,99.81409,23.76521,0.110792,1.51931,0,0,16.4563
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,46.5613,46.5613,24.47122,14.25229,0,-1,0,14.25229,0,0,10.21893,12.66606,0,15.00241,14.25229,0,0,337.5065,15.00241,0,15.00241,-15.00241,84.00017,20,0.110792,26.91834,0,0,15.00241
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,45.59222,45.59222,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110792,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,44.80427,44.80427,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110792,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.07067,44.07067,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110792,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.42763,43.42763,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110792,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.82082,42.82082,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110792,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.31364,42.31364,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110792,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.97853,41.97853,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1109263,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2738463,41.77764,41.69777,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.366475,0,0,0,0.2738463,0,0,72.31579,68.7,309.6757,40.05006,68.97385,0,68.97385,191.651,45.6311,0.1110598,4.731518,0.219077,81,40.32391
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.806759,42.45959,41.34455,20.63406,20.63406,81,0,22.761,20.63406,18.44891,0,0,0,3.806759,0,0,60.36594,57.34764,240.7019,102.1265,61.1544,0,61.1544,249.6671,59.44444,0.1112272,22.69747,3.045407,81,105.9333
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.47599,46.11843,42.07816,13.00576,13.00576,81,0,22.761,13.00576,103.6155,0,0,0,13.47599,0,0,67.99424,64.59453,179.5475,157.1655,78.07052,0,78.07052,323.7313,77.07874,0.1113636,14.30634,10.78079,81,170.6415
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.014936,46.83116,44.11595,102.4971,68.7,0,-1,0,68.7,13.12218,0,33.79708,44.04679,9.014936,72.31579,68.7,0,0,101.477,227.429,0,63.30085,-63.30085,257.0064,61.19187,0.1113636,112.7468,7.211949,0,236.4439
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.84101,51.01116,46.10846,32.00401,32.00401,0,0,0,32.00401,49.49694,0,0,0,15.84101,33.68843,32.00401,0,0,171.8112,164.1281,0,17.84742,-17.84742,238.1935,56.71264,0.1113636,35.20441,12.6728,0,179.9691
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.38954,52.85902,48.03757,64.60136,64.60136,20.25,0,7.39125,64.60136,23.82232,0,0,0,15.38954,46.68565,44.35136,0,0,191.6417,146.2807,0,31.2961,-31.2961,205.2045,48.85813,0.1113636,71.0615,12.31163,81,161.6702
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.50922,56.22716,49.97574,0,0,72.31579,0,20.56389,0,0,0,0,0,19.50922,0,0,72.31579,68.7,226.4152,114.9846,88.20922,0,88.20922,288.8872,68.78252,0.1114417,0,15.60738,81,134.4938
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.09121,62.30008,51.91391,24.812,24.812,81,0,22.761,24.812,125.3071,0,0,0,31.09121,0,0,56.188,53.3786,138.2059,194.3729,84.46981,0,84.46981,369.0222,87.86227,0.111566,27.2932,24.87297,81,225.4641
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.19898,57.44632,53.18187,9.529017,9.529017,0,-1,0,9.529017,138.5135,0,0,0,13.19898,10.03054,9.529017,0,0,53.73614,270.3957,3.168434,0,3.168434,372.0281,88.57794,0.1115602,10.48192,10.55918,0,283.5947
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.10813,60.7177,53.74339,53.74949,53.74949,0,0,0,53.74949,39.27131,0,1.421085E-14,0,21.10813,56.57841,53.74949,0,0,50.5677,273.2473,0,35.47029,-35.47029,334.6391,79.67583,0.1115602,59.12444,16.8865,0,294.3554
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.722936,55.91475,54.40454,27.33261,27.33261,0,0,0,27.33261,17.2795,0,3.552714E-15,0,4.722936,28.77116,27.33261,0,0,89.97913,237.777,0,24.04823,-24.04823,309.2901,73.64035,0.1115602,30.06586,3.778349,0,242.4999
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.189651,56.52692,53.89736,27.96328,27.96328,0,0,0,27.96328,29.28716,0,0,0,8.189651,29.43503,27.96328,0,0,116.6994,213.7288,0,21.24538,-21.24538,286.8955,68.30831,0.1115602,30.75961,6.551721,0,221.9184
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.343628,53.54359,52.17655,24.70282,24.70282,0,0,0,24.70282,17.58353,0,3.552714E-15,0,4.343628,26.00297,24.70282,0,0,140.3054,192.4834,0,21.65934,-21.65934,264.0645,62.87238,0.1115602,27.1731,3.474903,0,196.827
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,50.5916,50.5916,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,164.3713,170.8241,0,0.3240929,-0.3240929,263.7229,62.79105,0.1115602,0.3386771,0,0,170.8241
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,49.16062,49.16062,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,164.7314,170.5,0,51.00556,-51.00556,209.9583,49.98998,0.1115602,53.30081,0,0,170.5
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,47.73869,47.73869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4042,119.4944,0,0,0,209.9583,49.98998,0.1115602,0,0,0,119.4944
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,46.43451,46.43451,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,221.4042,119.4944,0,2.662719,-2.662719,207.1516,49.3217,0.1115602,2.782542,0,0,119.4944
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,45.49259,45.49259,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,224.3628,116.8317,0,11.2914,-11.2914,195.2494,46.48786,0.1115602,11.79951,0,0,116.8317
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,44.70465,44.70465,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,236.9088,105.5403,0,6.22868,-6.22868,188.6838,44.92463,0.1115602,6.50897,0,0,105.5403
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.94387,43.94387,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,243.8296,99.31161,0,13.29335,-13.29335,174.6714,41.58834,0.1115602,13.89155,0,0,99.31161
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,43.328,43.328,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,258.6,86.01826,0,8.656711,-8.656711,165.5464,39.41573,0.1115602,9.046262,0,0,86.01826
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,42.7212,42.7212,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,268.2185,77.36155,0,24.2888,-24.2888,139.9438,33.31988,0.1115602,25.38179,0,0,77.36155
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.20496,42.20496,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,295.2061,53.07275,0,46.92171,-46.92171,90.48393,21.54375,0.1115602,49.03319,0,0,53.07275
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.90608,41.90608,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,347.3413,6.15104,58.48191,0,58.48191,145.9648,34.75344,0.1117311,21.3841,0,81,6.15104
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5339525,41.75385,41.59814,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.23491,0,0,0,0.5339525,0,0,72.31579,68.7,288.8594,58.78476,69.23396,0,69.23396,211.6458,50.39177,0.1118643,5.227881,0.427162,81,59.31872
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.898149,42.08276,41.23587,11.62981,11.62981,81,0,22.761,11.62981,24.92001,0,0,0,2.898149,0,0,69.37019,65.90168,219.6254,121.0953,68.79983,0,68.79983,276.9151,65.93204,0.1120159,12.79279,2.31852,81,123.9935
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.98919,44.34682,41.97853,24.21824,24.21824,81,0,22.761,24.21824,32.98832,0,0,0,7.98919,0,0,56.78176,53.94268,150.8256,183.0152,61.93187,0,61.93187,335.6688,79.92099,0.1121796,26.64006,6.391352,81,191.0044
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.28437,53.21251,44.01633,22.40551,22.40551,0,-1,0,22.40551,130.7017,0,0,0,29.28437,23.58475,22.40551,0,0,88.89375,238.7538,5.699624,0,5.699624,341.076,81.2084,0.1121693,24.64606,23.4275,0,268.0382
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.06404,57.64968,45.98166,29.20224,29.20224,0,0,0,29.20224,123.4975,0,0,0,36.06404,30.7392,29.20224,0,0,83.19413,243.8835,5.324845,0,5.324845,346.1276,82.41116,0.1121596,32.12246,28.85123,0,279.9475
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.8723,55.55278,47.93795,41.00165,41.00165,0,0,0,41.00165,58.22278,0,7.105427E-15,0,23.8723,43.15963,41.00165,0,0,77.86929,248.6759,0,19.28733,-19.28733,325.7969,77.57054,0.1121596,45.10182,19.09784,0,272.5482
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.48638,59.16084,49.84894,7.266059,7.266059,0,0,0,7.266059,392.0471,0,0,0,28.48638,7.648483,7.266059,0,0,99.29965,229.3885,20.83789,0,20.83789,345.5655,82.27733,0.1121219,7.992665,22.7891,0,257.8749
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.21055,58.01801,51.78711,37.62828,37.62828,0,0,0,37.62828,51.0535,0,0,0,19.21055,39.60872,37.62828,0,0,78.46175,248.1426,0,20.39816,-20.39816,324.0639,77.15793,0.1121219,41.39111,15.36844,0,267.3532
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.02887,60.99134,53.03695,29.38676,29.38676,0,-1,0,29.38676,81.76768,3.552714E-15,0,0,24.02887,30.93343,29.38676,0,0,101.1264,227.7445,0,6.904561,-6.904561,316.7859,75.42506,0.1121219,32.32544,19.22309,0,251.7734
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.09954,62.97525,53.54414,16.56158,16.56158,0,0,0,16.56158,169.6671,0,0,0,28.09954,17.43324,16.56158,0,0,108.7981,220.8399,10.6663,0,10.6663,326.9048,77.83433,0.1121026,18.21774,22.47963,0,248.9395
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.39985,59.29843,54.25963,31.98297,31.98297,0,0,0,31.98297,48.15014,0,3.552714E-15,0,15.39985,33.66629,31.98297,0,0,98.13181,230.4396,0,18.26644,-18.26644,307.6503,73.24993,0.1121026,35.18127,12.31988,0,245.8394
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.829636,55.23539,53.6981,0,0,0,0,0,0,0,0,0,0,4.829636,0,0,0,0,118.4279,212.1732,4.829636,0,4.829636,312.2321,74.34083,0.1120939,0,3.863708,0,217.0028
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.042534,53.28361,52.01353,6.608019,6.608019,0,0,0,6.608019,61.17619,0,0,0,4.042534,6.955809,6.608019,0,0,113.5982,216.5198,0,2.913275,-2.913275,309.1613,73.60967,0.1120939,7.268821,3.234027,0,220.5624
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,50.43764,50.43764,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,116.8352,213.6066,0,12.39753,-12.39753,296.0931,70.49821,0.1120939,12.95542,0,0,213.6066
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.03382,49.03382,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,130.6102,201.209,0,44.4455,-44.4455,249.2434,59.34356,0.1120939,46.44555,0,0,201.209
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9941,156.7635,0,0,0,249.2434,59.34356,0.1120939,0,0,0,156.7635
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,46.30771,46.30771,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,179.9941,156.7635,0,11.46284,-11.46284,237.1605,56.46668,0.1120939,11.97866,0,0,156.7635
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,45.39297,45.39297,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,192.7306,145.3007,0,41.74662,-41.74662,193.1557,45.98937,0.1120939,43.62522,0,0,145.3007
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,44.60502,44.60502,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,239.1157,103.5541,0,28.93009,-28.93009,162.6608,38.72867,0.1120939,30.23194,0,0,103.5541
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.86236,43.86236,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,271.2603,74.62398,0,23.17418,-23.17418,138.233,32.91256,0.1120939,24.21702,0,0,74.62398
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,43.22838,43.22838,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,297.0094,51.44979,0,0.6591408,-0.6591408,137.5382,32.74713,0.1120939,0.6888021,0,0,51.44979
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,42.63968,42.63968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.7417,50.79066,0,0,0,137.5382,32.74713,0.1120939,0,0,0,50.79066
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.1325,42.1325,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,297.7417,50.79066,0,10.69323,-10.69323,126.2666,30.06341,0.1120939,11.17442,0,0,50.79066
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.7974,41.7974,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,309.6231,40.09743,0,30.61367,-30.61367,93.99693,22.38018,0.1120939,31.99129,0,0,40.09743
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.073621,41.81171,41.49852,18.98875,18.98875,81,0,22.761,18.98875,5.653984,0,0,0,1.073621,0,0,62.01125,58.91069,343.6383,9.483758,59.98431,0,59.98431,150.903,35.92922,0.1122607,20.88763,0.8588969,81,10.55738
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.99863,46.57551,41.16341,64.8885,64.8885,81,0,22.761,64.8885,27.73779,0,0,0,17.99863,0,0,16.11149,15.30592,283.654,63.46963,33.30455,0,33.30455,182.4985,43.45194,0.1123508,71.37736,14.39891,81,81.46827
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.58821,55.8365,41.90608,8.782775,8.782775,81,0,22.761,8.782775,496.2921,0,0,0,43.58821,0,0,72.21722,68.60636,250.3494,93.44373,112.1946,0,112.1946,288.9356,68.79406,0.1124227,9.661052,34.87057,81,137.032
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,61.99847,65.02776,43.9167,0,0,0,-1,0,0,0,0,0,0,61.99847,0,0,0,0,138.1549,194.4189,61.99847,0,61.99847,347.7525,82.79806,0.1123108,0,49.59877,0,256.4173
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,74.01239,72.49778,45.90015,17.9826,17.9826,0,0,0,17.9826,411.5779,0,0,0,74.01239,18.92905,17.9826,0,0,76.15639,250.2175,55.08334,0,55.08334,400.0092,95.24009,0.1122115,19.78086,59.20991,0,324.2299
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,72.538,74.24577,47.83832,26.84997,26.84997,0,0,0,26.84997,270.1605,23.20183,0,0,72.538,28.26312,26.84997,0,0,21.07305,299.7925,21.07305,0,21.07305,420.0009,100,0.1121736,29.53496,58.0304,0,372.3305
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,67.30259,74.25194,49.74932,33.64725,33.64725,0,0,0,33.64725,200.0241,31.88443,0,0,67.30259,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1121736,37.01197,53.84207,0,386.0608
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.46933,65.89522,51.68748,36.83177,36.83177,0,0,0,36.83177,112.5912,2.699038,0,0,41.46933,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1121736,40.51495,33.17546,0,360.2275
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,66.08792,77.60241,52.92827,33.27359,33.27359,0,-1,0,33.27359,198.6198,31.0631,0,0,66.08792,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1121736,36.60094,52.87034,0,384.8462
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,55.57396,73.57574,53.44451,29.4175,29.4175,0,0,0,29.4175,188.9146,24.60817,0,0,55.57396,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1121736,32.35925,44.45916,0,374.3322
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,37.78109,67.16769,54.10566,72.81866,72.81866,20.25,0,7.39125,72.81866,51.8838,0,0,0,37.78109,55.33543,52.56866,0,0,0,318.7582,0,17.55434,-17.55434,401.4969,95.59431,0.1121736,80.10052,30.22487,81,356.5393
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.0833,61.90005,53.54414,0,0,0,0,0,0,0,5.578478,0,0,25.0833,0,0,0,0,19.50482,301.2039,19.50482,0,19.50482,420.0009,100,0.1121385,0,20.06664,0,326.2872
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.445044,53.28327,51.88673,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.486772,0,1.421085E-14,0,4.445044,72.31579,68.7,0,0,0,318.7582,0,67.87074,-67.87074,348.4588,82.96622,0.1121385,108.977,3.556035,81,323.2033
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,50.35612,50.35612,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.41194,250.8875,0,45.01677,-45.01677,301.007,71.66818,0.1121385,47.04252,0,0,250.8875
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.96137,48.96137,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.4306,205.8707,0,48.35033,-48.35033,250.0412,59.53351,0.1121385,50.5261,0,0,205.8707
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.53039,47.53039,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,179.1532,157.5204,0,37.20964,-37.20964,210.8188,50.19486,0.1121385,38.88407,0,0,157.5204
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,46.25337,46.25337,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.4972,120.3107,0,17.771,-17.771,192.0865,45.7348,0.1121385,18.57069,0,0,120.3107
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,45.31146,45.31146,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,240.2428,102.5397,0,8.994031,-8.994031,182.606,43.47754,0.1121385,9.398762,0,0,102.5397
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,44.52351,44.52351,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,250.2361,93.54572,0,28.88247,-28.88247,152.1612,36.22879,0.1121385,30.18218,0,0,93.54572
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,43.7899,43.7899,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,282.3278,64.66325,0,15.14342,-15.14342,136.1987,32.42818,0.1121385,15.82488,0,0,64.66325
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.1538,49.51983,0,0,0,136.1987,32.42818,0.1121385,0,0,0,49.51983
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,42.54006,42.54006,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,299.1538,49.51983,0,15.83598,-15.83598,119.5061,28.45377,0.1121385,16.5486,0,0,49.51983
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.05099,42.05099,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.7493,33.68385,0,18.76061,-18.76061,99.73064,23.74534,0.1121385,19.60484,0,0,33.68385
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.5944,14.92324,0,0,0,99.73064,23.74534,0.1121385,0,0,0,14.92324
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8493637,41.66455,41.41701,51.24949,51.24949,36.26551,0,11.44317,51.24949,1.657312,0,7.105427E-15,0,0.8493637,15.7726,14.98397,0,0,337.5944,14.92324,0,14.92324,-14.92324,84.00017,20,0.1121385,56.37443,0.679491,81,15.7726
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.72982,45.46142,41.06379,42.69115,42.69115,81,0,22.761,42.69115,34.50322,-7.105427E-15,0,0,14.72982,0,0,38.30885,36.39341,354.1758,0,51.12323,0,51.12323,132.4999,31.54754,0.1122822,46.96027,11.78386,81,14.72982
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.90459,53.43054,41.82457,92.96901,92.96901,81,0,22.761,92.96901,39.69558,0,0,0,36.90459,12.59896,11.96901,0,0,303.0526,46.0109,24.30563,0,24.30563,155.5583,37.03761,0.1123425,102.2659,29.52367,81,82.9155
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,60.0165,64.12336,43.81707,37.12004,37.12004,0,-1,0,37.12004,161.6822,0,0,0,60.0165,39.07373,37.12004,0,0,278.7469,67.88597,20.94277,0,20.94277,175.4263,41.76809,0.1123048,40.83205,48.0132,0,127.9025
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,73.95539,72.34846,45.80053,17.61152,17.61152,0,0,0,17.61152,419.9263,0,0,0,73.95539,18.53844,17.61152,0,0,257.8042,86.73447,55.41695,0,55.41695,227.9995,54.28548,0.1122053,19.37267,59.16431,0,160.6899
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,73.77136,74.68275,47.73869,38.88879,38.88879,0,0,0,38.88879,189.6983,0,0,0,73.77136,40.93556,38.88879,0,0,202.3872,136.6097,32.8358,0,32.8358,259.1502,61.70231,0.1121464,42.77766,59.01709,0,210.3811
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,75.7786,78.03509,49.64969,3.239824,3.239824,0,0,0,3.239824,2338.973,0,0,0,75.7786,3.410341,3.239824,0,0,169.5514,166.1619,72.36826,0,72.36826,327.8048,78.04861,0.1120168,3.563806,60.62288,0,241.9405
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,79.61583,82.4062,51.56069,48.13217,48.13217,0,0,0,48.13217,165.4108,0,0,0,79.61583,50.66544,48.13217,0,0,97.18317,231.2934,28.95039,0,28.95039,355.2695,84.58781,0.111965,52.94539,63.69266,0,310.9092
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,65.32037,77.06221,52.77431,33.32687,33.32687,0,-1,0,33.32687,195.9991,0,0,0,65.32037,35.08091,33.32687,0,0,68.23278,257.3487,30.23945,0,30.23945,383.9572,91.4182,0.111911,36.65955,52.25629,0,322.6691
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,46.90126,69.81827,53.29055,29.6752,29.6752,0,0,0,29.6752,158.0487,0,0,0,46.90126,31.23705,29.6752,0,0,37.99332,284.5642,15.6642,0,15.6642,398.8176,94.95638,0.1118831,32.64272,37.521,0,331.4655
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,40.22004,67.99386,54.00604,16.24725,16.24725,0,0,0,16.24725,247.5499,0.7885489,0,0,40.22004,17.10237,16.24725,0,0,22.32912,298.662,22.32912,0,22.32912,420.0009,100,0.1118432,17.87197,32.17603,0,338.882
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.02283,61.07001,53.44451,63.66648,63.66648,20.25,0,7.39125,63.66648,36.16162,0,7.105427E-15,0,23.02283,45.70156,43.41648,0,0,0,318.7582,0,22.67873,-22.67873,396.0954,94.30823,0.1118432,70.03313,18.41826,81,341.7811
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.465032,53.21647,51.81428,88.40267,88.40267,20.25,0,7.39125,88.40267,5.050788,0,0,0,4.465032,71.73965,68.15267,0,0,25.19859,296.0795,0,67.27462,-67.27462,325.1817,77.42406,0.1118432,97.24294,3.572026,81,300.5445
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.94817,228.8049,0,0,0,325.1817,77.42406,0.1118432,0,0,0,228.8049
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,48.85269,48.85269,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,99.94817,228.8049,0,8.87114,-8.87114,315.8307,75.19763,0.1118432,9.270341,0,0,228.8049
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,47.45793,47.45793,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,109.805,219.9337,0,13.60602,-13.60602,301.4887,71.78288,0.1118432,14.21829,0,0,219.9337
