Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.08878,44.08878,56.77171,47.20235,0,-1,0,47.20235,0,0,9.569359,15.24653,0,49.68668,47.20235,0,0,298.9684,49.68668,0,49.68668,-49.68668,84.00017,20,0.1152628,62.44888,0,0,49.68668
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,43.328,43.328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152628,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,42.63968,42.63968,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152628,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.95136,41.95136,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152628,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,41.49852,41.49852,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152628,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.06379,41.06379,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152628,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152628,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.178945,40.76242,40.42075,31.70906,31.70906,81,0,22.761,31.70906,3.718007,0,0,0,1.178945,0,0,49.29094,46.82639,354.1758,0,48.00534,0,48.00534,129.542,30.84328,0.1153899,34.87997,0.9431559,81,1.178945
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.74358,45.10948,40.12188,36.16314,36.16314,81,0,22.761,36.16314,46.30012,0,0,0,16.74358,0,0,44.83686,42.59502,306.1705,43.2048,59.3386,0,59.3386,185.8356,44.24648,0.1155402,39.77945,13.39486,81,59.94838
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.66702,49.64894,40.85548,9.640553,9.640553,81,0,22.761,9.640553,297.3587,0,0,0,28.66702,0,0,71.35945,67.79147,246.8319,96.60954,96.4585,0,96.4585,277.3441,66.03419,0.1156273,10.60461,22.93362,81,125.2766
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,51.92392,59.61124,42.58534,56.72165,56.72165,0,-1,0,56.72165,91.54163,0,0,0,51.92392,59.707,56.72165,0,0,150.3734,183.4222,0,7.783081,-7.783081,269.14,64.08083,0.1156273,62.39381,41.53913,0,235.3461
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,71.68858,69.81219,44.55068,17.10107,17.10107,0,0,0,17.10107,419.2054,0,0,0,71.68858,18.00112,17.10107,0,0,159.0212,175.6391,53.68746,0,53.68746,320.0724,76.20757,0.1155363,18.81117,57.35087,0,247.3277
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,71.61755,72.16238,46.48885,0.430848,0.430848,0,0,0,0.430848,16622.46,0,0,0,71.61755,0.4535242,0.430848,0,0,105.3338,223.9578,71.16403,0,71.16403,387.5846,92.28185,0.1154158,0.4739328,57.29404,0,295.5754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,67.12666,72.42929,48.31833,55.20314,55.20314,0,0,0,55.20314,121.5993,0,0,0,67.12666,58.10857,55.20314,0,0,34.16975,288.0055,9.018089,0,9.018089,396.1399,94.31883,0.1154006,60.72346,53.70133,0,355.1321
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,44.84335,65.50531,50.18404,44.51097,44.51097,0,0,0,44.51097,100.7467,0,0,0,44.84335,46.85365,44.51097,0,0,25.15166,296.1217,0,2.010303,-2.010303,394.0208,93.8143,0.1154006,48.96206,35.87468,0,340.9651
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,42.91448,65.993,51.27992,34.84002,34.84002,0,-1,0,34.84002,123.1758,0,0,0,42.91448,36.6737,34.84002,0,0,27.38533,294.1114,6.240781,0,6.240781,399.9413,95.22395,0.11539,38.32402,34.33158,0,337.0259
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,46.05946,67.63814,51.66031,38.87034,38.87034,0,0,0,38.87034,118.4951,0,0,0,46.05946,40.91615,38.87034,0,0,21.14455,299.7281,5.143318,0,5.143318,404.8207,96.3857,0.1153813,42.75737,36.84757,0,345.7876
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,41.78528,66.61091,52.22184,23.14341,23.14341,0,0,0,23.14341,180.5493,1.422559,0,0,41.78528,24.36149,23.14341,0,0,16.00123,304.3571,16.00123,0,16.00123,420.0009,100,0.1153543,25.45775,33.42822,0,346.1424
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.12863,59.38649,51.81428,54.54517,54.54517,0,0,0,54.54517,42.4027,0,7.105427E-15,0,23.12863,57.41597,54.54517,0,0,0,318.7582,0,34.28735,-34.28735,383.8588,91.39477,0.1153543,59.99969,18.5029,0,341.8868
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.247321,51.60332,50.28367,27.80659,27.80659,0,0,0,27.80659,15.27451,0,0,0,4.247321,29.27009,27.80659,0,0,38.09705,284.4709,0,25.02277,-25.02277,357.4825,85.11471,0.1153543,30.58725,3.397856,0,288.7182
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.90703,48.90703,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.90013,259.4481,0,40.47126,-40.47126,314.822,74.95747,0.1153543,42.29247,0,0,259.4481
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,47.65718,47.65718,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.8682,218.9768,0,26.4844,-26.4844,286.905,68.31059,0.1153543,27.6762,0,0,218.9768
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,46.25337,46.25337,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,140.2953,192.4924,0,20.46564,-20.46564,265.3323,63.17424,0.1153543,21.38659,0,0,192.4924
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.01258,45.01258,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,163.0349,172.0268,0,47.32334,-47.32334,215.4492,51.29732,0.1153543,49.45289,0,0,172.0268
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.08878,44.08878,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.6164,124.7035,0,1.015146,-1.015146,214.3791,51.04254,0.1153543,1.060827,0,0,124.7035
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,43.35518,43.35518,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.7443,123.6883,0,14.01404,-14.01404,199.607,47.52538,0.1153543,14.64467,0,0,123.6883
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,42.63968,42.63968,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,232.3155,109.6743,0,40.7169,-40.7169,156.6876,37.3065,0.1153543,42.54916,0,0,109.6743
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.92419,41.92419,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.5565,68.95738,0,30.1735,-30.1735,124.882,29.73374,0.1153543,31.53131,0,0,68.95738
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,41.49852,41.49852,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,311.0826,38.78389,0,10.44003,-10.44003,113.8772,27.11357,0.1153543,10.90983,0,0,38.78389
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.06379,41.06379,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.6826,28.34385,0,12.27042,-12.27042,100.9431,24.03401,0.1153543,12.82259,0,0,28.34385
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,40.65623,40.65623,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,336.3164,16.07343,0,8.464705,-8.464705,92.02047,21.90959,0.1153543,8.845616,0,0,16.07343
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,40.40264,40.40264,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.7217,7.608726,0,7.200119,-7.200119,84.43088,20.10255,0.1153543,29.79912,0,81,7.608726
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.743068,41.18232,40.09471,65.93813,65.93813,81,0,22.761,65.93813,5.676638,0,0,0,3.743068,0,0,15.06188,14.30878,353.7218,0.4086076,18.05185,0,18.05185,101.5564,24.18004,0.1154004,72.53194,2.994455,81,4.151676
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.19033,44.14119,40.82831,52.80217,52.80217,81,0,22.761,52.80217,21.19294,0,0,0,11.19033,0,0,28.19783,26.78794,335.67,16.65527,37.97827,0,37.97827,137.5857,32.75844,0.115496,58.08239,8.952264,81,27.8456
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.984056,45.52198,42.54006,33.9691,33.9691,0,-1,0,33.9691,29.39159,0,7.105427E-15,0,9.984056,35.75694,33.9691,0,0,297.6917,50.83572,0,25.77289,-25.77289,110.4187,26.29012,0.115496,37.366,7.987245,0,60.81977
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.94011,48.74735,44.49634,18.45578,18.45578,0,0,0,18.45578,75.53252,0,3.552714E-15,0,13.94011,19.42713,18.45578,0,0,326.3282,25.06283,0,5.487019,-5.487019,104.6349,24.91302,0.115496,20.30136,11.15209,0,39.00294
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.40265,51.82221,46.40734,18.05743,18.05743,0,0,0,18.05743,96.37392,0,0,0,17.40265,19.00782,18.05743,0,0,332.4249,19.57581,0,1.605168,-1.605168,102.9429,24.51016,0.115496,19.86317,13.92212,0,36.97846
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.11898,52.66354,48.24588,44.21514,44.21514,20.25,0,7.39125,44.21514,31.93245,0,0,0,14.11898,25.22646,23.96514,0,0,334.2084,17.97064,0,11.10749,-11.10749,91.23457,21.72247,0.115496,48.63665,11.29518,81,32.08962
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.30652,56.99246,50.1297,15.46254,15.46254,81,0,22.761,15.46254,137.7945,0,0,0,21.30652,0,0,65.53746,62.26059,346.5501,6.863155,83.56711,0,83.56711,170.5133,40.59832,0.1156045,17.00879,17.04522,81,28.16968
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.07008,56.71342,51.22558,7.086549,7.086549,0,-1,0,7.086549,240.8801,0,0,0,17.07008,7.459525,7.086549,0,0,262.983,82.07355,9.610557,0,9.610557,179.6307,42.76912,0.1155883,7.795203,13.65606,0,99.14364
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.88613,57.38228,51.60597,2.73882,2.73882,0,0,0,2.73882,653.0596,0,0,0,17.88613,2.882969,2.73882,0,0,253.3724,90.72305,15.00316,0,15.00316,193.8639,46.15798,0.1155629,3.012702,14.3089,0,108.6092
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.902833,54.68274,52.17655,55.89733,55.89733,0,0,0,55.89733,14.13812,0,7.105427E-15,0,7.902833,58.83929,55.89733,0,0,238.3692,104.2259,0,50.93646,-50.93646,140.1722,33.37426,0.1155629,61.48706,6.322267,0,112.1287
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.896986,54.84765,51.7056,44.05044,44.05044,0,0,0,44.05044,22.46739,0,1.421085E-14,0,9.896986,46.36889,44.05044,0,0,294.9653,53.28944,0,36.4719,-36.4719,101.7274,24.22076,0.1155629,48.45549,7.917589,0,63.18643
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.219053,51.51225,50.20216,72.78109,72.78109,52.79633,0,15.62547,72.78109,5.796909,7.105427E-15,0,0,4.219053,21.03659,19.98476,0,0,335.4897,16.81754,0,16.81754,-16.81754,84.00017,20,0.1155629,80.0592,3.375243,81,21.03659
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,48.83457,48.83457,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,47.58473,47.58473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,46.20808,46.20808,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.07067,44.07067,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.30083,43.30083,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,42.61251,42.61251,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.90608,41.90608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,41.47135,41.47135,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.03662,41.03662,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155629,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.40264,40.40264,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1157078,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.385983,41.95935,40.09471,11.89183,11.89183,81,0,22.761,11.89183,53.70059,0,0,0,6.385983,0,0,69.10817,65.65276,292.2979,55.69012,72.03874,0,72.03874,211.0447,50.24863,0.1158352,13.08101,5.108787,81,62.0761
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.05782,44.99469,40.8102,2.14068,2.14068,74.45647,0,21.10549,2.14068,656.6988,0,0,0,14.05782,0,0,72.31579,68.7,220.2592,120.525,82.75782,0,82.75782,289.5556,68.94168,0.1159175,2.354748,11.24625,81,134.5828
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.37393,52.97693,42.51289,39.13499,39.13499,0,-1,0,39.13499,85.27901,0,0,0,33.37393,41.19473,39.13499,0,0,137.5013,195.007,0,7.820796,-7.820796,281.3118,66.97886,0.1159175,43.04849,26.69914,0,228.381
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,54.64893,62.76624,44.45105,37.18899,37.18899,0,0,0,37.18899,146.9492,0,0,0,54.64893,39.1463,37.18899,0,0,146.1911,187.1862,15.50263,0,15.50263,296.0189,70.48054,0.1158914,40.90789,43.71915,0,241.8352
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.74861,56.2626,46.40734,0,0,0,0,0,0,0,0,0,0,30.74861,0,0,0,0,130.6885,201.1386,30.74861,0,30.74861,325.1895,77.42593,0.1158395,0,24.59889,0,231.8872
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,43.76775,62.93123,48.24588,67.3921,67.3921,20.25,0,7.39125,67.3921,64.94492,0,1.421085E-14,0,43.76775,49.62326,47.1421,0,0,99.93987,228.8123,0,5.855514,-5.855514,319.0173,75.95635,0.1158395,74.13131,35.0142,81,272.5801
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.54349,58.75528,50.10254,0,0,72.31579,0,20.56389,0,0,0,0,0,26.54349,0,0,72.31579,68.7,106.446,222.9568,95.24349,0,95.24349,409.3732,97.46962,0.1158919,0,21.23479,81,249.5003
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.43167,57.44955,51.17124,0,0,0,-1,0,0,0,8.229168,0,0,19.43167,0,0,0,0,11.2025,308.676,11.2025,0,11.2025,420.0009,100,0.115873,0,15.54533,0,328.1076
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,35.91904,63.67554,51.56069,51.60344,51.60344,0,0,0,51.60344,69.6059,0,0,0,35.91904,54.31941,51.60344,0,0,0,318.7582,0,18.40037,-18.40037,400.6051,95.38199,0.115873,56.76378,28.73523,0,354.6772
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.5602,59.85132,52.11316,45.29703,45.29703,0,0,0,45.29703,52.01268,0,7.105427E-15,0,23.5602,47.68108,45.29703,0,0,20.44486,300.3578,0,24.12089,-24.12089,375.1795,89.32827,0.115873,49.82673,18.84816,0,323.9181
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.470919,53.40775,51.68748,0,0,0,0,0,0,0,0,0,0,5.470919,0,0,0,0,47.24585,276.237,5.470919,0,5.470919,380.3697,90.56403,0.1158638,0,4.376735,0,281.7079
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.601607,50.65139,50.15688,25.13037,25.13037,0,0,0,25.13037,6.373193,0,3.552714E-15,0,1.601607,26.45302,25.13037,0,0,41.77493,281.1608,0,24.85141,-24.85141,354.174,84.32697,0.1158638,27.64341,1.281286,0,282.7624
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,69.3876,256.3094,0,47.76478,-47.76478,303.8255,72.33926,0.1158638,49.9142,0,0,256.3094
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,122.4596,208.5446,0,1.209879,-1.209879,302.5501,72.03561,0.1158638,1.264324,0,0,208.5446
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,123.8039,207.3347,0,22.17742,-22.17742,279.1731,66.46965,0.1158638,23.1754,0,0,207.3347
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,148.4455,185.1573,0,6.787423,-6.787423,272.0185,64.76619,0.1158638,7.092856,0,0,185.1573
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,155.987,178.3699,0,32.20803,-32.20803,238.0683,56.68281,0.1158638,33.65739,0,0,178.3699
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,191.7738,146.1618,0,14.58827,-14.58827,222.6909,53.02154,0.1158638,15.24474,0,0,146.1618
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,207.9829,131.5736,0,0.6344528,-0.6344528,222.0221,52.8623,0.1158638,0.6630032,0,0,131.5736
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,208.6879,130.9391,0,36.06526,-36.06526,184.006,43.81087,0.1158638,37.68819,0,0,130.9391
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,248.7604,94.87387,0,12.73854,-12.73854,170.5784,40.61383,0.1158638,13.31177,0,0,94.87387
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,262.9143,82.13534,0,16.63725,-16.63725,153.0412,36.43831,0.1158638,17.38592,0,0,82.13534
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,281.4001,65.49809,0,28.85537,-28.85537,122.625,29.19637,0.1158638,30.15386,0,0,65.49809
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,313.4617,36.64272,0,26.32559,-26.32559,94.87538,22.58933,0.1158638,27.51024,0,0,36.64272
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.40809,44.67168,40.09471,6.646585,6.646585,0,0,0,6.646585,231.8196,0,0,0,15.40809,6.996406,6.646585,0,0,342.7123,10.31713,8.411683,0,8.411683,102.8554,24.48933,0.1158497,7.311244,12.32647,0,25.72522
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.90961,50.33414,40.8102,35.87885,35.87885,81,0,22.761,35.87885,86.14996,0,0,0,30.90961,0,0,45.12115,42.8651,334.3006,17.88765,73.77471,0,73.77471,172.8442,41.15331,0.1159734,39.46673,24.72769,81,48.79726
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,56.63072,61.26842,42.48572,20.0097,20.0097,0,-1,0,20.0097,283.0163,0,0,0,56.63072,21.06285,20.0097,0,0,260.5259,84.28488,35.56787,0,35.56787,206.5869,49.18726,0.1159136,22.01067,45.30458,0,140.9156
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,54.21107,62.56709,44.42389,2.011888,2.011888,0,0,0,2.011888,2694.537,0,0,0,54.21107,2.117777,2.011888,0,0,224.9581,116.296,52.0933,0,52.0933,256.0069,60.95391,0.1158261,2.213077,43.36886,0,170.507
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,76.0988,74.05334,46.38922,54.55552,54.55552,0,0,0,54.55552,139.4887,0,0,0,76.0988,57.42686,54.55552,0,0,172.8648,163.1799,18.67193,0,18.67193,273.7207,65.17146,0.1157948,60.01107,60.87904,0,239.2787
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,80.92213,78.68033,48.21871,13.93261,13.93261,0,0,0,13.93261,580.811,0,0,0,80.92213,14.6659,13.93261,0,0,154.1928,179.9847,66.25623,0,66.25623,336.5768,80.13718,0.1156837,15.32587,64.7377,0,260.9068
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,68.87136,75.35689,50.07536,21.77094,21.77094,0,0,0,21.77094,316.3454,0,0,0,68.87136,22.91677,21.77094,0,0,87.93661,239.6153,45.95459,0,45.95459,380.1732,90.51725,0.1156068,23.94803,55.09709,0,308.4866
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,68.93389,76.7068,51.14407,33.35923,33.35923,0,-1,0,33.35923,206.6412,0,0,0,68.93389,35.11497,33.35923,0,0,41.98201,280.9744,33.81892,0,33.81892,412.2567,98.15615,0.1155503,36.69515,55.14711,0,349.9083
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,52.59417,70.07478,51.50635,7.358097,7.358097,0,0,0,7.358097,714.7795,36.6857,0,0,52.59417,7.745365,7.358097,0,0,8.163101,311.4114,8.163101,0,8.163101,420.0009,100,0.1155367,8.093906,42.07534,0,364.0056
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.03967,67.30907,52.06787,75.96091,75.96091,20.25,0,7.39125,75.96091,57.97675,0,0,0,44.03967,58.64307,55.71091,0,0,0,318.7582,0,14.6034,-14.6034,404.6075,96.33493,0.1155367,83.55701,35.23174,81,362.7979
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.05187,60.182,51.60597,26.41158,26.41158,0,0,0,26.41158,98.63807,0,0,0,26.05187,27.80166,26.41158,0,0,16.226,304.1548,0,1.74979,-1.74979,402.7631,95.89577,0.1155367,29.05273,20.8415,0,330.2067
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.148172,51.36217,50.07536,56.68465,56.68465,0,0,0,56.68465,7.317981,0,7.105427E-15,0,4.148172,59.66806,56.68465,0,0,18.17021,302.405,0,55.51989,-55.51989,344.24,81.96173,0.1155367,62.35312,3.318538,0,306.5532
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,79.85897,246.8851,0,26.82531,-26.82531,315.9636,75.22928,0.1155367,28.03245,0,0,246.8851
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,109.6649,220.0598,0,26.00211,-26.00211,288.555,68.70343,0.1155367,27.1722,0,0,220.0598
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,138.5561,194.0577,0,22.18882,-22.18882,265.1659,63.13461,0.1155367,23.18732,0,0,194.0577
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,163.2104,171.8689,0,13.40297,-13.40297,251.0379,59.77082,0.1155367,14.0061,0,0,171.8689
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,178.1025,158.4659,0,10.78612,-10.78612,239.6684,57.06379,0.1155367,11.27149,0,0,158.4659
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,190.0871,147.6798,0,25.45256,-25.45256,212.839,50.67586,0.1155367,26.59792,0,0,147.6798
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,218.3677,122.2273,0,13.08733,-13.08733,199.0438,47.39128,0.1155367,13.67626,0,0,122.2273
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.9092,109.1399,0,0,0,199.0438,47.39128,0.1155367,0,0,0,109.1399
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,232.9092,109.1399,0,18.795,-18.795,179.2321,42.67422,0.1155367,19.64077,0,0,109.1399
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,253.7925,90.34494,0,32.30395,-32.30395,145.1807,34.56677,0.1155367,33.75763,0,0,90.34494
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,289.6858,58.04099,0,21.29806,-21.29806,122.7306,29.22152,0.1155367,22.25648,0,0,58.04099
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,313.3503,36.74292,0,4.493703,-4.493703,117.9938,28.09371,0.1155367,4.69592,0,0,36.74292
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.30287,45.53446,40.06754,0,0,0,0,0,0,0,0,0,0,18.30287,0,0,0,0,318.3433,32.24922,18.30287,0,18.30287,135.3575,32.2279,0.1155061,0,14.64229,0,50.55209
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.1763,53.76091,40.78303,42.65447,42.65447,0,0,0,42.65447,96.53455,0,7.105427E-15,0,41.1763,44.89944,42.65447,0,0,300.0405,48.7218,0,3.72314,-3.72314,131.4329,31.29349,0.1155061,46.91991,32.94104,0,89.8981
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,57.2112,61.45883,42.45855,60.29796,60.29796,0,-1,0,60.29796,94.88083,0,0,12.7089,57.2112,63.47153,60.29796,0,0,304.1773,44.99866,0,6.260334,-6.260334,124.834,29.72231,0.1155061,66.32775,45.76896,0,102.2099
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,66.36395,67.37466,44.39671,40.42746,40.42746,0,0,0,40.42746,164.1557,0,0,0,66.36395,42.55522,40.42746,0,0,311.1332,38.73833,23.80873,0,23.80873,147.4209,35.10014,0.1154664,44.4702,53.09116,0,105.1023
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,64.35004,68.88613,46.36205,20.90261,20.90261,0,0,0,20.90261,307.8565,0,0,0,64.35004,22.00275,20.90261,0,0,287.3245,60.16619,42.34729,0,42.34729,187.5951,44.6654,0.1153958,22.99287,51.48003,0,124.5162
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,71.28547,74.11842,48.19154,64.37227,64.37227,81,0,22.761,64.37227,110.7394,0,0,0,71.28547,0,0,16.62773,15.79635,244.9772,98.27876,87.08182,0,87.08182,270.2081,64.33514,0.1154971,70.80949,57.02838,81,169.5642
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,67.63016,74.77541,50.05725,8.383232,8.383232,80.69902,0,22.68485,8.383232,806.7314,0,0,0,67.63016,0,0,72.31579,68.7,157.8954,176.6524,136.3302,0,136.3302,399.5423,95.12892,0.1155151,9.221555,54.10413,81,244.2825
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,74.26154,79.18948,51.12596,13.91725,13.91725,0,-1,0,13.91725,533.5937,38.0466,0,0,74.26154,14.64973,13.91725,0,0,21.56521,299.3495,21.56521,0,21.56521,420.0009,100,0.1154792,15.30897,59.40924,0,373.6111
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,45.87618,67.36197,51.47918,31.4561,31.4561,0,0,0,31.4561,145.8419,12.7645,0,0,45.87618,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1154792,34.6017,36.70095,0,364.6344
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,31.82999,62.70362,52.0407,24.57748,24.57748,0,0,0,24.57748,129.5088,5.958962,0,0,31.82999,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1154792,27.03523,25.46399,0,350.5882
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.10729,58.81555,51.60597,71.67152,71.67152,20.25,0,7.39125,71.67152,30.84529,0,1.421085E-14,0,22.10729,54.12791,51.42152,0,0,0,318.7582,0,32.02063,-32.02063,386.2481,91.96366,0.1154792,78.83867,17.68583,81,340.8655
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.042123,51.329,50.07536,0,0,0,0,0,0,0,0,0,0,4.042123,0,0,0,0,35.57848,286.7376,4.042123,0,4.042123,390.0828,92.87668,0.1154725,0,3.233698,0,290.7797
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,31.53635,290.3755,0,28.21577,-28.21577,360.3408,85.79526,0.1154725,29.48548,0,0,290.3755
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.88721,262.1597,0,0,0,360.3408,85.79526,0.1154725,0,0,0,262.1597
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,62.88721,262.1597,0,31.62015,-31.62015,327.0102,77.85942,0.1154725,33.04306,0,0,262.1597
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.02071,230.5396,0,0,0,327.0102,77.85942,0.1154725,0,0,0,230.5396
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,98.02071,230.5396,0,18.22375,-18.22375,307.8007,73.28574,0.1154725,19.04382,0,0,230.5396
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,118.2693,212.3158,0,20.36446,-20.36446,286.3347,68.17479,0.1154725,21.28086,0,0,212.3158
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,140.8965,191.9514,0,25.89872,-25.89872,259.035,61.67488,0.1154725,27.06416,0,0,191.9514
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,169.6729,166.0526,0,9.770117,-9.770117,248.7364,59.22284,0.1154725,10.20977,0,0,166.0526
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5285,156.2825,0,0,0,248.7364,59.22284,0.1154725,0,0,0,156.2825
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5285,156.2825,0,0,0,248.7364,59.22284,0.1154725,0,0,0,156.2825
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,180.5285,156.2825,0,9.550313,-9.550313,238.6695,56.82596,0.1154725,9.980078,0,0,156.2825
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,191.14,146.7322,0,4.737201,-4.737201,233.6761,55.63705,0.1154725,4.950375,0,0,146.7322
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.806757,41.73347,40.04037,32.26182,32.26182,0,0,0,32.26182,17.99885,0,7.105427E-15,0,5.806757,33.95981,32.26182,0,0,196.4036,141.995,0,28.15305,-28.15305,204.0001,48.57137,0.1154725,35.488,4.645405,0,147.8018
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.675115,43.6382,40.78303,10.46316,10.46316,0,0,0,10.46316,92.46838,0,1.776357E-15,0,9.675115,11.01385,10.46316,0,0,227.6847,113.842,0,1.338738,-1.338738,202.589,48.23537,0.1154725,11.50948,7.740091,0,123.5171
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.83213,48.79512,42.44043,0,0,0,-1,0,0,0,0,0,0,20.83213,0,0,0,0,229.1722,112.5032,20.83213,0,20.83213,222.3521,52.94086,0.1154379,0,16.6657,0,133.3354
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.70684,55.11717,44.39671,0,0,0,0,0,0,0,0,0,0,33.70684,0,0,0,0,208.3401,131.2522,33.70684,0,33.70684,254.3292,60.55445,0.115382,0,26.96547,0,164.959
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.53005,60.35175,46.33488,12.22552,12.22552,0,0,0,12.22552,347.8793,0,0,0,42.53005,12.86897,12.22552,0,0,174.6333,161.5883,29.66108,0,29.66108,282.4682,67.25419,0.1153328,13.44807,34.02404,0,204.1183
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.47412,60.89186,48.16437,0,0,0,0,0,0,0,0,0,0,38.47412,0,0,0,0,144.9722,188.2833,38.47412,0,38.47412,318.9679,75.94459,0.1152691,0,30.77929,0,226.7574
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.00186,62.03447,50.03008,0,0,0,0,0,0,0,0,0,0,36.00186,0,0,0,0,106.4981,222.91,36.00186,0,36.00186,353.1223,84.07657,0.1152095,0,28.80149,0,258.9118
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.38959,57.02324,51.09879,15.8206,15.8206,0,-1,0,15.8206,116.2383,0,0,0,18.38959,16.65326,15.8206,0,0,70.49619,255.3117,1.736326,0,1.736326,354.7695,84.46876,0.1152067,17.40266,14.71167,0,273.7012
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.15248,59.38659,51.47918,33.73047,33.73047,0,0,0,33.73047,71.60433,0,0,0,24.15248,35.50576,33.73047,0,0,68.75986,256.8744,0,11.35328,-11.35328,342.8021,81.61938,0.1152067,37.10352,19.32198,0,281.0268
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.121383,54.58738,52.01353,63.61089,63.61089,20.25,0,7.39125,63.61089,12.76729,0,0,0,8.121383,45.64304,43.36089,0,0,81.37462,245.5211,0,37.52165,-37.52165,303.2508,72.20243,0.1152067,69.97197,6.497107,81,253.6425
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.72718,55.62233,51.56069,25.31031,25.31031,81,0,22.761,25.31031,50.28458,0,0,0,12.72718,0,0,55.68969,52.9052,123.0653,207.9994,65.63239,0,65.63239,365.5152,87.02724,0.1153431,27.84134,10.18175,81,220.7266
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.129971,50.99871,50.03008,26.51565,26.51565,0,0,0,26.51565,11.80424,0,3.552714E-15,0,3.129971,27.91121,26.51565,0,0,57.43296,267.0686,0,24.78124,-24.78124,339.3934,80.8078,0.1153431,29.16721,2.503977,0,270.1985
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,84.96767,242.2873,0,7.959939,-7.959939,331.0029,78.81006,0.1153431,8.318136,0,0,242.2873
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,93.81204,234.3274,0,6.355628,-6.355628,324.3035,77.21497,0.1153431,6.641632,0,0,234.3274
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,100.8738,227.9718,0,36.11792,-36.11792,286.2319,68.15031,0.1153431,37.74322,0,0,227.9718
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,141.0049,191.8539,0,17.45749,-17.45749,267.83,63.76894,0.1153431,18.24308,0,0,191.8539
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,160.4021,174.3963,0,11.45096,-11.45096,255.7597,60.89504,0.1153431,11.96626,0,0,174.3963
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,173.1254,162.9454,0,38.36345,-38.36345,215.3211,51.26682,0.1153431,40.0898,0,0,162.9454
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7514,124.5819,0,0,0,215.3211,51.26682,0.1153431,0,0,0,124.5819
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7514,124.5819,0,0,0,215.3211,51.26682,0.1153431,0,0,0,124.5819
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,215.7514,124.5819,0,31.80968,-31.80968,181.7907,43.28342,0.1153431,33.24112,0,0,124.5819
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.0955,92.77225,0,0,0,181.7907,43.28342,0.1153431,0,0,0,92.77225
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,251.0955,92.77225,0,1.049067,-1.049067,180.6849,43.02013,0.1153431,1.096274,0,0,92.77225
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,252.2612,91.72319,0,45.32769,-45.32769,132.9053,31.64406,0.1153431,47.36744,0,0,91.72319
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.25521,43.35589,40.04037,37.91512,37.91512,0,0,0,37.91512,29.6853,0,7.105427E-15,0,11.25521,39.91065,37.91512,0,0,302.6252,46.3955,0,28.65544,-28.65544,102.6998,24.45229,0.1153431,41.70663,9.004171,0,57.65071
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.77319,51.58593,40.78303,11.42126,11.42126,0,0,0,11.42126,304.4602,0,0,0,34.77319,12.02238,11.42126,0,0,334.4646,17.74006,22.75081,0,22.75081,124.2831,29.59117,0.1153055,12.56338,27.81855,0,52.51325
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.14932,55.53783,42.41326,52.47615,52.47615,0,-1,0,52.47615,78.41528,0,0,13.60039,41.14932,55.23806,52.47615,0,0,311.7138,38.21579,0,14.08874,-14.08874,109.4323,26.05526,0.1153055,57.72377,32.91945,0,79.36511
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,55.98641,63.18843,44.36954,42.41109,42.41109,81,0,22.761,42.41109,132.0089,0,0,0,55.98641,0,0,38.58891,36.65947,327.368,24.12706,92.64588,0,92.64588,197.3239,46.98179,0.1153971,46.6522,44.78913,81,80.11347
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,53.85985,64.62223,46.33488,12.17745,12.17745,81,0,22.761,12.17745,442.2916,0,0,0,53.85985,0,0,68.82255,65.38142,234.7221,107.5083,119.2413,0,119.2413,310.4461,73.9156,0.1154445,13.3952,43.08788,81,161.3682
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,59.38077,68.96021,48.16437,35.25957,35.25957,81,0,22.761,35.25957,168.4103,0,0,0,59.38077,0,0,45.74043,43.4534,115.4808,214.8255,102.8342,0,102.8342,408.0032,97.14342,0.1155188,38.78553,47.50462,81,274.2063
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,47.67897,66.42721,50.03008,74.37369,74.37369,20.25,0,7.39125,74.37369,64.10732,0,0,0,47.67897,56.9723,54.12369,0,0,12.64665,307.3763,0,9.293327,-9.293327,398.2072,94.81104,0.1155188,81.81106,38.14318,81,355.0552
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,55.6339,70.8519,51.09879,47.60876,47.60876,0,-1,0,47.60876,116.8564,0,0,0,55.6339,50.11448,47.60876,0,0,22.97257,298.0829,5.519415,0,5.519415,403.4433,96.05774,0.1155097,52.36963,44.50712,0,353.7168
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,55.40454,71.16936,51.45201,32.10323,32.10323,0,0,0,32.10323,172.5825,4.158516,0,0,55.40454,33.79287,32.10323,0,0,17.45315,303.0504,17.45315,0,17.45315,420.0009,100,0.1154809,35.31355,44.32363,0,358.4549
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,37.61085,64.76991,51.98636,35.35835,35.35835,0,0,0,35.35835,106.3705,0.3915325,0,0,37.61085,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1154809,38.89418,30.08868,0,356.3691
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.48279,56.86516,51.56069,2.877764,2.877764,0,0,0,2.877764,572.7639,13.45357,0,0,16.48279,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1154809,3.16554,13.18623,0,335.241
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.977324,51.26308,50.03008,59.35794,59.35794,0,0,0,59.35794,6.700575,0,7.105427E-15,0,3.977324,62.48204,59.35794,0,0,0,318.7582,0,58.50472,-58.50472,358.3315,85.31684,0.1154809,65.29373,3.181859,0,322.7355
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.00524,260.2535,0,13.58643,-13.58643,344.0101,81.90701,0.1154809,14.19782,0,0,260.2535
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.10128,246.6671,0,13.72049,-13.72049,329.5474,78.46352,0.1154809,14.33791,0,0,246.6671
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.34627,232.9466,0,23.82961,-23.82961,304.4288,72.48291,0.1154809,24.90194,0,0,232.9466
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.8236,209.117,0,27.91213,-27.91213,275.0069,65.47769,0.1154809,29.16817,0,0,209.117
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.8371,181.2048,0,13.75399,-13.75399,260.5089,62.0258,0.1154809,14.37292,0,0,181.2048
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.1193,167.4509,0,50.23664,-50.23664,207.5548,49.41771,0.1154809,52.4973,0,0,167.4509
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.9378,117.2142,0,44.09843,-44.09843,161.071,38.35015,0.1154809,46.08286,0,0,117.2142
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.936,73.11578,0,16.23416,-16.23416,143.9587,34.2758,0.1154809,16.9647,0,0,73.11578
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.974,56.88162,0,20.43222,-20.43222,122.4212,29.14785,0.1154809,21.35167,0,0,56.88162
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,44.47166,34.62693,0,-1,0,34.62693,0,0,9.844729,14.2919,0,36.44941,34.62693,0,0,313.6765,36.44941,0,36.44941,-36.44941,84.00017,20,0.1154809,48.91883,0,0,36.44941
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1155913,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1156987,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.36318,45.52497,40.04037,0,0,72.31579,0,20.56389,0,0,0,0,0,18.36318,0,0,72.31579,68.7,243.6343,99.48738,87.06318,0,87.06318,271.4644,64.63427,0.1157636,0,14.69054,81,117.8506
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.32087,54.50482,40.78303,28.4241,28.4241,81,0,22.761,28.4241,152.409,0,0,0,43.32087,0,0,52.5759,49.94711,156.5711,177.8442,93.26798,0,93.26798,359.9462,85.70131,0.1158528,31.26651,34.6567,81,221.1651
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,51.39263,59.18905,42.38609,7.19158,7.19158,0,-1,0,7.19158,714.6222,0,0,0,51.39263,7.570085,7.19158,0,0,63.30311,261.7854,43.82254,0,43.82254,401.52,95.5998,0.1157808,7.910738,41.1141,0,313.178
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,72.25394,69.83438,44.36954,65.56667,65.56667,20.25,0,7.39125,65.56667,110.1992,5.071606,0,0,72.25394,47.70176,45.31667,0,0,19.48057,301.2257,19.48057,0,19.48057,420.0009,100,0.1157487,72.12334,57.80315,81,373.4796
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,68.04036,70.41638,46.33488,0,0,0,0,0,0,0,68.04036,0,0,68.04036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157487,0,54.43229,0,386.7986
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,75.96746,76.23537,48.16437,5.890276,5.890276,0,0,0,5.890276,1289.71,69.76717,0,0,75.96746,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1157487,6.479304,60.77397,0,394.7257
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,67.68232,74.76546,50.03008,4.28737,4.28737,0,0,0,4.28737,1578.644,63.1693,0,0,67.68232,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1157487,4.716107,54.14585,0,386.4406
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,57.03604,71.43649,51.09879,50.67619,50.67619,0,-1,0,50.67619,112.55,3.692684,0,0,57.03604,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1157487,55.74381,45.62883,0,375.7943
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,51.52398,69.57701,51.45201,56.97773,56.97773,0,0,0,56.97773,90.42827,0,7.105427E-15,0,51.52398,59.97656,56.97773,0,0,0,318.7582,0,8.452584,-8.452584,411.091,97.87862,0.1157487,62.67551,41.21918,0,370.2822
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.09731,63.83753,51.98636,15.47133,15.47133,0,0,0,15.47133,226.8539,9.419945,0,0,35.09731,16.28561,15.47133,0,0,9.39176,310.3056,9.39176,0,9.39176,420.0009,100,0.1157333,17.01846,28.07785,0,345.403
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.11309,56.7137,51.53352,0,0,0,0,0,0,0,16.11309,0,0,16.11309,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157333,0,12.89047,0,334.8713
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.311266,51.02784,50.00291,11.55053,11.55053,0,0,0,11.55053,28.66766,0,1.776357E-15,0,3.311266,12.15845,11.55053,0,0,0,318.7582,0,8.847183,-8.847183,410.6751,97.77959,0.1157333,12.70558,2.649013,0,322.0695
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.830204,309.911,0,6.160401,-6.160401,404.1815,96.23349,0.1157333,6.437619,0,0,309.911
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67509,303.7506,0,0,0,404.1815,96.23349,0.1157333,0,0,0,303.7506
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.67509,303.7506,0,6.200449,-6.200449,397.6456,94.67734,0.1157333,6.479469,0,0,303.7506
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.56448,297.5502,0,10.23084,-10.23084,386.8614,92.10966,0.1157333,10.69123,0,0,297.5502
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.93208,287.3193,0,21.28499,-21.28499,364.425,86.76768,0.1157333,22.24282,0,0,287.3193
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.58208,266.0344,0,41.01576,-41.01576,321.1906,76.4738,0.1157333,42.86147,0,0,266.0344
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1551,225.0186,0,23.94551,-23.94551,295.9498,70.4641,0.1157333,25.02306,0,0,225.0186
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7613,201.0731,0,6.015042,-6.015042,289.6094,68.95448,0.1157333,6.285719,0,0,201.0731
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4446,195.058,0,27.49868,-27.49868,260.6233,62.05303,0.1157333,28.73612,0,0,195.058
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9987,167.5594,0,11.31637,-11.31637,248.6947,59.21292,0.1157333,11.8256,0,0,167.5594
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.5725,156.243,0,21.80252,-21.80252,225.7129,53.74105,0.1157333,22.78363,0,0,156.243
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7975,134.4405,0,8.144214,-8.144214,217.1281,51.69707,0.1157333,8.510703,0,0,134.4405
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.53193,44.01612,40.0132,41.81172,41.81172,0,0,0,41.81172,32.36398,0,7.105427E-15,0,13.53193,44.01234,41.81172,0,0,213.8466,126.2963,0,30.4804,-30.4804,184.999,44.04728,0.1157333,45.99289,10.82555,0,139.8282
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.35515,44.72434,40.75586,17.07118,17.07118,0,0,0,17.07118,78.23215,0,0,0,13.35515,17.96966,17.07118,0,0,247.7137,95.81587,0,4.614511,-4.614511,180.1348,42.88916,0.1157333,18.7783,10.68412,0,109.171
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.48987,46.43886,42.38609,40.06491,40.06491,0,-1,0,40.06491,33.67003,0,0,0,13.48987,42.17359,40.06491,0,0,252.841,91.20135,0,28.68372,-28.68372,149.8995,35.6903,0.1157333,44.0714,10.79189,0,104.6912
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,47.69415,60.05643,44.36954,33.29953,33.29953,0,0,0,33.29953,143.2277,0,0,0,47.69415,35.05214,33.29953,0,0,284.7118,62.51764,12.642,0,12.642,161.8928,38.54583,0.1157126,36.62949,38.15532,0,110.2118
