Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.16725,62.81899,46.33488,31.11189,31.11189,0,0,0,31.11189,158.0336,0,0,0,49.16725,32.74936,31.11189,0,0,272.0698,73.89544,16.41789,0,16.41789,177.4682,42.25424,0.1156856,34.22308,39.3338,0,123.0627
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,53.26123,66.48939,48.16437,20.80181,20.80181,0,0,0,20.80181,256.0414,0,0,0,53.26123,21.89664,20.80181,0,0,255.6519,88.67154,31.3646,0,31.3646,207.2233,49.33877,0.1156342,22.88199,42.60899,0,141.9328
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,68.68164,75.2487,50.05725,16.57012,16.57012,0,0,0,16.57012,414.491,0,0,0,68.68164,17.44223,16.57012,0,0,224.2873,116.8997,51.23941,0,51.23941,255.8332,60.91255,0.1155502,18.22713,54.94531,0,185.5813
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.71295,59.5251,51.09879,9.799058,9.799058,0,-1,0,9.799058,262.4023,0,0,0,25.71295,10.3148,9.799058,0,0,173.0479,163.0152,15.39815,0,15.39815,270.4412,64.39063,0.115525,10.77896,20.57036,0,188.7281
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.78351,54.87616,51.45201,102.1797,102.1797,33.47966,0,10.73835,102.1797,10.55348,0,1.421085E-14,0,10.78351,72.31579,68.7,0,0,157.6497,176.8735,0,61.53228,-61.53228,205.5805,48.94763,0.115525,112.3976,8.626804,81,187.657
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.65523,56.69734,51.98636,87.61714,87.61714,81,0,22.761,87.61714,16.72644,0,0,0,14.65523,6.965408,6.617138,0,0,226.0189,115.3412,7.689819,0,7.689819,212.8757,50.68458,0.1155415,96.37885,11.72418,81,129.9964
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.81683,56.61507,51.53352,16.31285,16.31285,81,0,22.761,16.31285,96.95932,0,0,0,15.81683,0,0,64.68714,61.45279,218.3291,122.262,77.26962,0,77.26962,286.1801,68.13798,0.1156568,17.94414,12.65347,81,138.0789
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.774661,51.17238,50.00291,28.15929,28.15929,81,0,22.761,28.15929,13.40467,0,0,0,3.774661,0,0,52.84071,50.19867,141.0595,191.8047,53.97333,0,53.97333,337.3837,80.32928,0.1157928,30.97522,3.019729,81,195.5794
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.08614,240.3807,0,0,0,337.3837,80.32928,0.1157928,0,0,0,240.3807
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,87.08614,240.3807,0,42.4753,-42.4753,292.6108,69.66909,0.1157928,44.38668,0,0,240.3807
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,134.2809,197.9054,0,72.31579,-72.31579,216.3832,51.51971,0.1157928,82.68775,0,0,197.9054
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,214.6318,125.5896,0,18.63058,-18.63058,196.7449,46.84393,0.1157928,19.46896,0,0,125.5896
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,235.3324,106.959,0,26.38015,-26.38015,168.9378,40.2232,0.1157928,27.56725,0,0,106.959
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,264.6437,80.57888,0,49.99377,-49.99377,116.2397,27.67607,0.1157928,52.24348,0,0,80.57888
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,320.1924,30.58511,0,13.53915,-13.53915,101.9682,24.27809,0.1157928,14.14841,0,0,30.58511
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.2358,17.04596,0,0,0,101.9682,24.27809,0.1157928,0,0,0,17.04596
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,39.17992,16.19366,0,-1,0,16.19366,0,0,22.98626,26.90425,0,17.04596,16.19366,0,0,335.2358,17.04596,0,17.04596,-17.04596,84.00017,20,0.1157928,43.09791,0,0,17.04596
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157928,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157928,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157928,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.29348,43.03934,40.0132,70.37093,70.37093,81,0,22.761,70.37093,14.62746,0,0,0,10.29348,0,0,10.62907,10.09762,354.1758,0,20.3911,0,20.3911,103.3449,24.60587,0.1158405,77.40802,8.234785,81,10.29348
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.19702,46.5547,40.78303,19.24736,19.24736,81,0,22.761,19.24736,99.73845,0,0,0,19.19702,0,0,61.75264,58.665,333.7847,18.35199,77.86203,0,77.86203,177.2113,42.19307,0.1159543,21.1721,15.35762,81,37.54901
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.38511,51.87068,42.41326,44.65429,44.65429,0,-1,0,44.65429,68.04523,0,7.105427E-15,0,30.38511,47.00451,44.65429,0,0,255.9227,88.42782,0,16.6194,-16.6194,159.6929,38.02204,0.1159543,49.11972,24.30809,0,118.8129
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,49.78905,60.89476,44.42389,19.49692,19.49692,0,0,0,19.49692,255.3688,0,0,0,49.78905,20.52307,19.49692,0,0,274.3887,71.80842,29.26598,0,29.26598,187.457,44.63254,0.1159064,21.44661,39.83124,0,121.5975
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,45.3125,61.43541,46.38922,59.73156,59.73156,0,0,0,59.73156,75.86024,7.105427E-15,0,0,45.3125,62.87532,59.73156,0,0,245.1227,98.1478,0,17.56282,-17.56282,168.9442,40.22473,0.1159064,65.70471,36.25,0,143.4603
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.18146,63.43157,48.21871,28.07421,28.07421,0,0,0,28.07421,160.9358,0,0,0,45.18146,29.55181,28.07421,0,0,264.637,80.58497,15.62965,0,15.62965,183.7718,43.7551,0.1158809,30.88164,36.14517,0,125.7664
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,53.18798,68.69381,50.10254,30.6886,30.6886,0,0,0,30.6886,173.3151,0,0,0,53.18798,32.30379,30.6886,0,0,249.0073,94.65166,20.8842,0,20.8842,203.5843,48.47235,0.1158467,33.75746,42.55039,0,147.8396
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,58.7343,72.20596,51.14407,64.47544,64.47544,0,-1,0,64.47544,91.09562,0,0,2.222983,58.7343,67.86888,64.47544,0,0,228.1231,113.4474,0,9.134583,-9.134583,193.9556,46.17981,0.1158467,70.92298,46.98744,0,172.1817
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.17612,66.34637,51.50635,27.35479,27.35479,0,0,0,27.35479,157.8375,0,0,0,43.17612,28.79451,27.35479,0,0,238.2726,104.3129,14.38161,0,14.38161,207.5992,49.42827,0.1158232,30.09027,34.5409,0,147.489
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.55957,59.05607,52.01353,0,0,0,0,0,0,0,0,0,0,21.55957,0,0,0,0,223.891,117.2563,21.55957,0,21.55957,228.0524,54.29808,0.115788,0,17.24766,0,138.8159
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.2045,55.45104,51.56069,30.57266,30.57266,0,0,0,30.57266,39.91966,0,3.552714E-15,0,12.2045,32.18175,30.57266,0,0,202.3315,136.6599,0,19.97725,-19.97725,206.9945,49.28431,0.115788,33.62993,9.763603,0,148.8644
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.079619,50.95568,50.00291,22.31883,22.31883,0,0,0,22.31883,13.7983,0,0,0,3.079619,23.49351,22.31883,0,0,224.5284,116.6827,0,20.41389,-20.41389,185.4764,44.16095,0.115788,24.55071,2.463696,0,119.7623
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,247.2105,96.26878,0,41.77537,-41.77537,141.4413,33.67643,0.115788,43.65526,0,0,96.26878
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,293.6276,54.49342,0,40.05269,-40.05269,99.22204,23.62425,0.115788,41.85506,0,0,54.49342
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,36.00927,13.7187,0,-1,0,13.7187,0,0,22.29058,25.8915,0,14.44073,13.7187,0,0,338.1306,14.44073,0,14.44073,-14.44073,84.00017,20,0.115788,39.6102,0,0,14.44073
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115788,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115788,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.14687,43.14687,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115788,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,42.44043,42.44043,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115788,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.82457,41.82457,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115788,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.38984,41.38984,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115788,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.98228,40.98228,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115788,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,40.54755,40.54755,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1159039,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,40.32113,40.32113,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1159979,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.61048,44.06785,40.04037,27.58422,27.58422,81,0,22.761,27.58422,49.34154,0,0,0,13.61048,0,0,53.41578,50.745,216.7758,123.66,64.35547,0,64.35547,275.4022,65.57182,0.116133,30.34264,10.88838,81,137.2705
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.90769,50.63384,40.78303,24.81789,24.81789,81,0,22.761,24.81789,128.5673,0,0,0,31.90769,0,0,56.18211,53.373,152.4203,181.5799,85.28069,0,85.28069,356.3066,84.83473,0.1162337,27.29968,25.52615,81,213.4876
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.16005,60.62725,42.41326,0,0,0,-1,0,0,0,0,0,0,55.16005,0,0,0,0,67.13964,258.3326,55.16005,0,55.16005,408.636,97.29409,0.1161438,0,44.12804,0,313.4926
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,75.59145,71.36362,44.42389,44.21872,44.21872,0,0,0,44.21872,170.949,17.06584,0,0,75.59145,46.54602,44.21872,0,0,11.97959,307.9766,11.97959,0,11.97959,420.0009,100,0.1161242,48.64059,60.47316,0,383.568
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,84.6337,78.13346,46.40734,2.88473,2.88473,0,0,0,2.88473,2933.852,81.59714,0,0,84.6337,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1161242,3.173203,67.70695,0,403.3919
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,85.03143,80.7739,48.24588,35.33255,35.33255,0,0,0,35.33255,240.6603,47.83927,0,0,85.03143,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1161242,38.86581,68.02515,0,403.7897
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,86.71502,84.16666,50.10254,15.69809,15.69809,0,0,0,15.69809,552.392,70.19071,0,0,86.71502,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1161242,17.2679,69.37202,0,405.4732
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,79.2562,81.71145,51.17124,47.70924,47.70924,0,-1,0,47.70924,166.1234,29.03594,0,0,79.2562,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1161242,52.48017,63.40496,0,398.0144
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,68.25525,76.8772,51.53352,52.98373,52.98373,0,0,0,52.98373,128.823,12.4829,0,0,68.25525,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1161242,58.2821,54.6042,0,387.0135
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,47.17361,68.5076,52.0407,3.785007,3.785007,0,0,0,3.785007,1246.328,43.18939,0,0,47.17361,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1161242,4.163507,37.73889,0,365.9318
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.01211,57.39635,51.5788,59.04846,59.04846,0,0,0,59.04846,30.50395,0,7.105427E-15,0,18.01211,62.15627,59.04846,0,0,0,318.7582,0,44.14416,-44.14416,373.4688,88.92097,0.1161242,64.9533,14.40969,0,336.7703
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.995037,50.95669,50.03008,67.69714,67.69714,20.25,0,7.39125,67.69714,4.42417,0,0,0,2.995037,49.94436,47.44715,0,0,49.04906,274.6141,0,46.94933,-46.94933,323.9799,77.13791,0.1161242,74.46686,2.396029,81,277.6091
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,48.65343,48.65343,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,101.215,227.6647,0,50.1584,-50.1584,271.1083,64.54946,0.1161242,52.41553,0,0,227.6647
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,47.34925,47.34925,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,156.9465,177.5063,0,18.90597,-18.90597,251.1796,59.80455,0.1161242,19.75674,0,0,177.5063
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.9532,158.6004,0,0,0,251.1796,59.80455,0.1161242,0,0,0,158.6004
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,44.67747,44.67747,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,177.9532,158.6004,0,8.96407,-8.96407,241.7307,57.55481,0.1161242,9.367454,0,0,158.6004
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,43.7899,43.7899,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,187.9133,149.6363,0,7.801401,-7.801401,233.5073,55.59686,0.1161242,8.152464,0,0,149.6363
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.10158,43.10158,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,196.5815,141.8349,0,24.7295,-24.7295,207.4401,49.3904,0.1161242,25.84233,0,0,141.8349
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,42.41326,42.41326,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,224.0587,117.1054,0,21.26405,-21.26405,185.0258,44.05368,0.1161242,22.22093,0,0,117.1054
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.82457,41.82457,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,247.6854,95.84135,0,12.93684,-12.93684,171.3892,40.80687,0.1161242,13.519,0,0,95.84135
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0597,82.9045,0,0,0,171.3892,40.80687,0.1161242,0,0,0,82.9045
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.98228,40.98228,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,262.0597,82.9045,0,48.91865,-48.91865,119.8244,28.52956,0.1161242,51.11998,0,0,82.9045
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,40.54755,40.54755,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,316.4137,33.98586,0,14.03035,-14.03035,105.0351,25.00831,0.1161242,14.66172,0,0,33.98586
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.3483,40.3483,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,332.003,19.95551,0,2.994803,-2.994803,101.8783,24.25669,0.1161242,25.40457,0,81,19.95551
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.11478,43.01349,40.04037,26.93072,26.93072,81,0,22.761,26.93072,37.55851,0,0,0,10.11478,0,0,54.06928,51.36581,335.3306,16.9607,61.48059,0,61.48059,160.2039,38.14371,0.1162635,29.62379,8.091822,81,27.07548
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.0073,45.30428,40.82831,4.681004,4.681004,76.9968,0,21.74819,4.681004,320.6001,0,0,0,15.0073,0,0,72.31579,68.7,273.85,72.29324,83.70731,0,83.70731,239.6156,57.05123,0.1163506,5.149105,12.00584,81,87.30054
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.69287,52.35461,42.45855,0,0,0,-1,0,0,0,0,0,0,31.69287,0,0,0,0,190.1427,147.6298,31.69287,0,31.69287,269.6822,64.20991,0.116299,0,25.3543,0,179.3227
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.88261,52.2611,44.49634,46.1475,46.1475,0,0,0,46.1475,53.91975,0,0,0,24.88261,48.57631,46.1475,0,0,158.4498,176.1534,0,23.6937,-23.6937,244.7068,58.26341,0.116299,50.76225,19.90609,0,201.036
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.12571,59.28995,46.48885,22.78106,22.78106,0,0,0,22.78106,171.7466,0,0,0,39.12571,23.98007,22.78106,0,0,184.7761,152.4597,15.14564,0,15.14564,259.0752,61.68445,0.1162744,25.05917,31.30057,0,191.5854
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.27066,60.6547,48.3455,35.03469,35.03469,0,0,0,35.03469,106.3822,0,0,0,37.27066,36.87862,35.03469,0,0,169.6305,166.0908,0.3920391,0,0.3920391,259.4471,61.773,0.1162737,38.53815,29.81652,0,203.3614
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.61656,54.19003,50.20216,5.426258,5.426258,0,0,0,5.426258,232.5094,0,0,0,12.61656,5.711851,5.426258,0,0,169.2385,166.4436,6.904708,0,6.904708,265.9975,63.33261,0.1162625,5.968884,10.09325,0,179.0602
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.806652,52.75764,51.25275,42.4992,42.4992,0,-1,0,42.4992,11.30998,0,0,0,4.806652,44.736,42.4992,0,0,162.3338,172.6579,0,39.92934,-39.92934,223.9083,53.31139,0.1162625,46.74911,3.845322,0,177.4645
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.82587,56.72125,51.63314,16.24533,16.24533,0,0,0,16.24533,97.41795,0,3.552714E-15,0,15.82587,17.10035,16.24533,0,0,206.6997,132.7285,0,1.274481,-1.274481,222.5649,52.99153,0.1162625,17.86987,12.6607,0,148.5544
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.34421,59.49752,52.17655,0,0,0,0,0,0,0,0,0,0,22.34421,0,0,0,0,208.1158,131.454,22.34421,0,22.34421,243.7625,58.03856,0.1162262,0,17.87537,0,153.7982
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.85371,57.12072,51.68748,52.82075,52.82075,0,0,0,52.82075,31.90737,0,7.105427E-15,0,16.85371,55.60079,52.82075,0,0,185.7716,151.5638,0,38.74707,-38.74707,202.9194,48.31406,0.1162262,58.10282,13.48297,0,168.4175
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.627569,51.25421,50.1297,25.75865,25.75865,0,0,0,25.75865,14.08292,0,0,0,3.627569,27.11437,25.75865,0,0,228.8239,112.8167,0,23.4868,-23.4868,178.1622,42.41948,0.1162262,28.33451,2.902056,0,116.4443
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,48.72589,48.72589,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,254.9203,89.32993,0,52.2308,-52.2308,123.1061,29.31091,0.1162262,54.58119,0,0,89.32993
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9546,37.09913,0,0,0,123.1061,29.31091,0.1162262,0,0,0,37.09913
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.98166,45.98166,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,312.9546,37.09913,0,12.40222,-12.40222,110.033,26.19828,0.1162262,12.96031,0,0,37.09913
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,44.67747,44.67747,54.23389,23.46207,0,-1,0,23.46207,0,0,30.77182,36.19521,0,24.69692,23.46207,0,0,326.7348,24.69692,0,24.69692,-24.69692,84.00017,20,0.1162262,59.65728,0,0,24.69692
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.81707,43.81707,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162262,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.12875,43.12875,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162262,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,42.41326,42.41326,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162262,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.82457,41.82457,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162262,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.41701,41.41701,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162262,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.98228,40.98228,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162262,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,40.54755,40.54755,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1163492,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,40.3483,40.3483,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1164444,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.63037,45.6359,40.06754,10.19639,10.19639,81,0,22.761,10.19639,182.7153,0,0,0,18.63037,0,0,70.8036,67.26343,247.5375,95.97449,85.8938,0,85.8938,266.6522,63.48849,0.1165431,11.21603,14.9043,81,114.6049
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.64005,53.28227,40.82831,41.02812,41.02812,81,0,22.761,41.02812,96.61679,0,0,0,39.64005,0,0,39.97188,37.97329,161.6437,173.2789,77.61334,0,77.61334,340.2827,81.01952,0.116655,45.13093,31.71204,81,212.919
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,60.74016,62.85495,42.48572,2.090213,2.090213,0,-1,0,2.090213,2905.932,0,0,0,60.74016,2.200224,2.090213,0,0,84.03034,243.1309,58.53994,0,58.53994,395.8185,94.24232,0.1165599,2.299234,48.59213,0,303.8711
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,74.33949,70.93396,44.52351,0,0,0,0,0,0,0,48.84909,0,0,74.33949,0,0,0,0,25.4904,295.8169,25.4904,0,25.4904,420.0009,100,0.1165185,0,59.4716,0,370.1564
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,71.53812,72.16077,46.51602,20.79474,20.79474,0,0,0,20.79474,344.0203,49.64892,0,0,71.53812,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1165185,22.87422,57.2305,0,390.2964
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,83.34425,80.12241,48.39985,66.35017,66.35017,20.25,0,7.39125,66.35017,125.6127,34.81776,0,0,83.34425,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1165185,72.98518,66.6754,81,402.1025
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,80.73935,81.29476,50.28367,0,0,0,0,0,0,0,80.73935,0,0,80.73935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165185,0,64.59148,0,399.4976
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,65.96666,75.54801,51.29804,0,0,0,-1,0,0,0,65.96666,0,0,65.96666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165185,0,52.77333,0,384.7249
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,35.94242,63.82276,51.68748,0,0,0,0,0,0,0,35.94242,0,0,35.94242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165185,0,28.75394,0,354.7007
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.28666,63.06509,52.22184,18.12457,18.12457,0,0,0,18.12457,178.1375,13.20816,0,0,32.28666,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1165185,19.93703,25.82933,0,351.0449
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.3769,55.38487,51.75994,7.694574,7.694574,0,0,0,7.694574,147.8562,3.277351,0,0,11.3769,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1165185,8.464031,9.101521,0,330.1351
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.45603,51.22802,50.15688,76.58162,76.58162,20.25,0,7.39125,76.58162,4.512872,0,0,0,3.45603,59.29644,56.33162,0,0,0,318.7582,0,55.84041,-55.84041,361.1399,85.98551,0.1165185,84.23978,2.764824,81,322.2143
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,48.72589,48.72589,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,62.0449,262.9178,0,48.93847,-48.93847,309.5542,73.70323,0.1165185,51.14069,0,0,262.9178
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,47.37642,47.37642,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.421,213.9794,0,49.47922,-49.47922,257.3985,61.28524,0.1165185,51.70578,0,0,213.9794
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.95449,45.95449,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.3979,164.5001,0,43.54405,-43.54405,211.4991,50.35682,0.1165185,45.50353,0,0,164.5001
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.65031,44.65031,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.7802,120.9561,0,19.89714,-19.89714,190.5257,45.36316,0.1165185,20.79251,0,0,120.9561
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,43.7899,43.7899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8881,101.0589,0,0,0,190.5257,45.36316,0.1165185,0,0,0,101.0589
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8881,101.0589,0,0,0,190.5257,45.36316,0.1165185,0,0,0,101.0589
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.41326,42.41326,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.8881,101.0589,0,19.56911,-19.56911,169.898,40.45182,0.1165185,20.44973,0,0,101.0589
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.85174,41.85174,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.6316,81.48983,0,42.26572,-42.26572,125.346,29.84423,0.1165185,44.16767,0,0,81.48983
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,41.41701,41.41701,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.5934,39.22412,0,27.7882,-27.7882,96.05468,22.87012,0.1165185,29.03867,0,0,39.22412
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.98228,40.98228,31.75523,10.86412,0,-1,0,10.86412,0,0,20.8911,24.06663,0,11.43592,10.86412,0,0,341.4692,11.43592,0,11.43592,-11.43592,84.00017,20,0.1165185,34.93075,0,0,11.43592
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,40.57472,40.57472,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1166475,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,40.37547,40.37547,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1167214,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.162731,41.01271,40.09471,4.919581,4.919581,77.23537,0,21.80855,4.919581,64.28863,0,0,0,3.162731,0,0,72.31579,68.7,257.5503,86.96296,71.86273,0,71.86273,243.8421,58.05754,0.1168274,5.411539,2.530185,81,90.12569
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.565385,42.48592,40.85548,8.96653,8.96653,81,0,22.761,8.96653,62.06843,0,0,0,5.565385,0,0,72.03347,68.43179,185.6876,151.6394,73.99718,0,73.99718,314.0421,74.77177,0.1169443,9.863183,4.452308,81,157.2048
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.41013,46.20858,42.48572,17.36462,17.36462,0,-1,0,17.36462,71.46789,0,0,0,12.41013,18.27855,17.36462,0,0,111.6904,218.2369,0,5.868422,-5.868422,307.8562,73.29894,0.1169443,19.10109,9.928103,0,230.647
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.665896,47.47405,44.55068,26.35493,26.35493,0,0,0,26.35493,36.67586,0,3.552714E-15,0,9.665896,27.74203,26.35493,0,0,118.2108,212.3685,0,18.07613,-18.07613,288.8023,68.76231,0.1169443,28.99042,7.732718,0,222.0344
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.127863,48.42609,46.5613,0,0,0,0,0,0,0,0,0,0,6.127863,0,0,0,0,138.2954,194.2923,6.127863,0,6.127863,294.6157,70.14645,0.1169344,0,4.90229,0,200.4202
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.28996,52.6017,48.44513,0,0,0,0,0,0,0,0,0,0,13.28996,0,0,0,0,132.1676,199.8074,13.28996,0,13.28996,307.2236,73.14834,0.1169128,0,10.63196,0,213.0974
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.55752,61.83585,50.32896,17.5331,17.5331,0,0,0,17.5331,197.0987,0,0,0,34.55752,18.4559,17.5331,0,0,118.8776,211.7684,16.10162,0,16.10162,322.499,76.78532,0.1168867,19.28642,27.64601,0,246.3259
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.7787,59.4982,51.37955,20.42271,20.42271,0,-1,0,20.42271,121.3291,0,0,0,24.7787,21.49759,20.42271,0,0,102.776,226.2598,3.281109,0,3.281109,325.6117,77.52644,0.1168814,22.46498,19.82296,0,251.0385
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.95141,56.20253,51.73277,77.73674,77.73674,20.25,0,7.39125,77.73674,17.947,0,1.421085E-14,0,13.95141,60.51236,57.48674,0,0,99.4949,229.2128,0,46.56095,-46.56095,276.5321,65.84086,0.1168814,85.51041,11.16113,81,243.1642
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.91152,55.75238,52.26712,31.54328,31.54328,81,0,22.761,31.54328,34.5922,0,0,0,10.91152,0,0,49.45672,46.98388,151.2293,182.6519,57.8954,0,57.8954,331.4565,78.91807,0.1170206,34.69761,8.729212,81,193.5634
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.19703,55.6532,51.75994,18.68519,18.68519,81,0,22.761,18.68519,65.27645,0,0,0,12.19703,0,0,62.31481,59.19907,93.33389,234.7577,71.3961,0,71.3961,399.1888,95.04477,0.1171413,20.55371,9.757624,81,246.9548
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.451924,51.22674,50.15688,56.68181,56.68181,0,0,0,56.68181,6.090003,0,7.105427E-15,0,3.451924,59.66506,56.68181,0,0,21.93779,299.0142,0,56.21313,-56.21313,339.935,80.93674,0.1171413,62.34999,2.761539,0,302.4661
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,48.72589,48.72589,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,84.39683,242.8011,0,12.69644,-12.69644,326.5518,77.75026,0.1171413,13.26779,0,0,242.8011
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,47.40359,47.40359,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,98.50399,230.1046,0,22.88577,-22.88577,302.428,72.00653,0.1171413,23.91562,0,0,230.1046
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.95449,45.95449,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,123.9326,207.2189,0,37.30345,-37.30345,263.1068,62.64434,0.1171413,38.98211,0,0,207.2189
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,44.65031,44.65031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3809,169.9154,0,0,0,263.1068,62.64434,0.1171413,0,0,0,169.9154
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.7899,43.7899,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,165.3809,169.9154,0,20.0269,-20.0269,241.9965,57.61811,0.1171413,20.92811,0,0,169.9154
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.12875,43.12875,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,187.633,149.8885,0,56.83259,-56.83259,182.0897,43.35461,0.1171413,59.39006,0,0,149.8885
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,42.44043,42.44043,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,250.7803,93.05592,0,7.384845,-7.384845,174.3054,41.50121,0.1171413,7.717163,0,0,93.05592
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.87891,41.87891,34.31843,34.31843,0,-1,0,34.31843,0,0,7.105427E-15,0,0,36.12466,34.31843,0,0,258.9857,85.67108,0,36.12466,-36.12466,136.2267,32.43486,0.1171413,37.75027,0,0,85.67108
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.44418,41.44418,17.73225,17.73225,0,-1,0,17.73225,0,0,3.552714E-15,0,0,18.66553,17.73225,0,0,299.1242,49.54642,0,18.66553,-18.66553,116.5515,27.7503,0.1171413,19.50548,0,0,49.54642
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.00945,41.00945,11.83828,11.83828,0,-1,0,11.83828,0,0,1.776357E-15,0,0,12.46134,11.83828,0,0,319.8637,30.88089,0,12.46134,-12.46134,103.4161,24.62283,0.1171413,13.0221,0,0,30.88089
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,40.60189,40.60189,9.482785,9.482785,0,0,0,9.482785,0,0,1.776357E-15,0,0,9.981879,9.482785,0,0,333.7097,18.41954,0,9.981879,-9.981879,92.89425,22.11763,0.1171413,10.43106,0,0,18.41954
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,40.40264,40.40264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.8006,8.437665,0,0,0,92.89425,22.11763,0.1171413,0,0,0,8.437665
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8631412,40.37141,40.12188,24.57924,24.57924,20.25,0,7.39125,24.57924,3.511668,0,0,0,0.8631412,4.557092,4.329238,0,0,344.8006,8.437665,0,3.693951,-3.693951,89.00048,21.19055,0.1171413,27.03716,0.690513,81,9.300806
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.480127,43.3811,40.88265,39.66845,39.66845,81,0,22.761,39.66845,21.37751,0,0,0,8.480127,0,0,41.33155,39.26497,348.905,4.743714,47.7451,0,47.7451,134.2955,31.97505,0.117256,43.6353,6.784102,81,13.22384
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.729119,44.83844,42.54006,39.15752,39.15752,0,-1,0,39.15752,19.73853,0,0,0,7.729119,41.21844,39.15752,0,0,301.1599,47.7143,0,33.48932,-33.48932,98.99461,23.5701,0.117256,43.07327,6.183295,0,55.44342
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.09888,51.7908,44.60502,22.91892,22.91892,81,0,22.761,22.91892,100.7852,0,0,0,23.09888,0,0,58.08108,55.17702,338.3703,14.22498,78.27591,0,78.27591,173.2537,41.25079,0.1173651,25.21081,18.47911,81,37.32386
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.24981,52.66595,46.64281,48.58831,48.58831,81,0,22.761,48.58831,39.61819,0,0,0,19.24981,0,0,32.41169,30.7911,260.0944,84.6733,50.04091,0,50.04091,220.7266,52.55386,0.1174807,53.44715,15.39985,81,103.9231
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.832661,50.32369,48.52664,0,0,72.31579,0,20.56389,0,0,0,0,0,5.832661,0,0,72.31579,68.7,210.0535,129.7101,74.53266,0,74.53266,291.4345,69.38904,0.1175618,0,4.666129,81,135.5428
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.43243,55.98739,50.41047,10.34,10.34,81,0,22.761,10.34,168.5923,0,0,0,17.43243,0,0,70.66,67.12701,135.5208,196.7895,84.55943,0,84.55943,371.6547,88.48903,0.1176601,11.374,13.94595,81,214.222
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.34209,58.05142,51.45201,18.04633,18.04633,0,-1,0,18.04633,112.7215,0,0,0,20.34209,18.99614,18.04633,0,0,50.96135,272.893,1.345953,0,1.345953,372.9315,88.79305,0.1176579,19.85096,16.27367,0,293.2351
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.42732,55.13099,51.81428,32.84217,32.84217,0,0,0,32.84217,31.74978,0,7.105427E-15,0,10.42732,34.57071,32.84217,0,0,49.6154,274.1044,0,24.14339,-24.14339,347.4822,82.73369,0.1176579,36.12639,8.341854,0,284.5317
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.41499,57.96806,52.32146,24.98429,24.98429,0,0,0,24.98429,69.70378,0,0,0,17.41499,26.29925,24.98429,0,0,76.44139,249.961,0,8.884256,-8.884256,338.1173,80.50397,0.1176579,27.48272,13.93199,0,267.376
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.94594,55.95499,51.81428,28.24646,28.24646,0,0,0,28.24646,45.83206,0,3.552714E-15,0,12.94594,29.73312,28.24646,0,0,86.31278,241.0767,0,16.78718,-16.78718,320.4221,76.29082,0.1176579,31.07111,10.35675,0,254.0227
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.405546,51.25787,50.20216,0,0,0,0,0,0,0,0,0,0,3.405546,0,0,0,0,104.9652,224.2895,3.405546,0,3.405546,323.6529,77.06006,0.1176524,0,2.724437,0,227.6951
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,48.75306,48.75306,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,101.5597,227.3545,0,10.68942,-10.68942,312.3853,74.37729,0.1176524,11.17045,0,0,227.3545
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,47.43076,47.43076,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,113.4368,216.6651,0,29.42478,-29.42478,281.3688,66.99244,0.1176524,30.7489,0,0,216.6651
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.98166,45.98166,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,146.131,187.2403,0,49.29202,-49.29202,229.4104,54.62143,0.1176524,51.51017,0,0,187.2403
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,44.70465,44.70465,39.76243,39.76243,0,-1,0,39.76243,0,0,7.105427E-15,0,0,41.85519,39.76243,0,0,200.8999,137.9483,0,41.85519,-41.85519,185.2912,44.11686,0.1176524,43.73867,0,0,137.9483
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.81707,43.81707,22.09724,22.09724,0,-1,0,22.09724,0,0,0,0,0,23.26026,22.09724,0,0,247.4057,96.09311,0,23.26026,-23.26026,160.7727,38.27915,0.1176524,24.30697,0,0,96.09311
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.2504,72.83286,0,0,0,160.7727,38.27915,0.1176524,0,0,0,72.83286
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,42.45855,42.45855,9.111598,9.111598,0,-1,0,9.111598,0,0,1.776357E-15,0,0,9.591156,9.111598,0,0,273.2504,72.83286,0,9.591156,-9.591156,150.6628,35.87202,0.1176524,10.02276,0,0,72.83286
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.92419,41.92419,7.30955,7.30955,0,-1,0,7.30955,0,0,8.881784E-16,0,0,7.694263,7.30955,0,0,283.9073,63.2417,0,7.694263,-7.694263,142.5523,33.94096,0.1176524,8.040504,0,0,63.2417
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,41.49852,41.49852,28.1107,28.1107,0,-1,0,28.1107,0,0,3.552714E-15,0,0,29.59021,28.1107,0,0,292.4564,55.54744,0,29.59021,-29.59021,111.3615,26.51459,0.1176524,30.92177,0,0,55.54744
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.06379,41.06379,14.18348,14.18348,0,-1,0,14.18348,0,0,1.776357E-15,0,0,14.92998,14.18348,0,0,325.3344,25.95723,0,14.92998,-14.92998,95.62391,22.76755,0.1176524,15.60183,0,0,25.95723
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,40.62906,40.62906,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,0,1.559716,1.481731,0,0,341.9233,11.02725,0,1.559716,-1.559716,93.97982,22.3761,0.1176524,1.629904,0,0,11.02725
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,40.42075,40.42075,22.11988,22.11988,20.25,0,7.39125,22.11988,0,0,0,0,0,1.968294,1.869879,0,0,343.6563,9.46753,0,1.968294,-1.968294,91.90506,21.88211,0.1176524,24.33187,0,81,9.46753
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.47731,45.66359,40.13999,0,0,72.31579,0,20.56389,0,0,0,0,0,18.47731,0,0,72.31579,68.7,345.8433,7.499237,87.17731,0,87.17731,174.6087,41.57342,0.1177127,0,14.78185,81,25.97654
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.0996,49.87642,40.93699,0,0,72.31579,0,20.56389,0,0,0,0,0,29.0996,0,0,72.31579,68.7,258.666,85.95881,97.7996,0,97.7996,267.3896,63.66405,0.1177556,0,23.27968,81,115.0584
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,47.34299,57.93194,42.58534,9.218734,9.218734,0,-1,0,9.218734,513.5519,0,0,0,47.34299,9.70393,9.218734,0,0,160.8664,173.9785,37.63906,0,37.63906,303.0971,72.16583,0.1176947,10.14061,37.87439,0,221.3214
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,61.49252,65.71899,44.67747,32.00353,32.00353,0,0,0,32.00353,192.1429,0,0,0,61.49252,33.68793,32.00353,0,0,123.2274,207.8536,27.8046,0,27.8046,329.4749,78.44624,0.1176498,35.20388,49.19402,0,269.3461
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,64.29971,69.28704,46.71527,59.21216,59.21216,0,0,0,59.21216,108.5921,0,0,0,64.29971,62.32859,59.21216,0,0,95.42276,232.8777,1.971115,0,1.971115,331.3448,78.89146,0.1176466,65.13338,51.43976,0,297.1774
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,70.98032,74.51936,48.62627,0,0,0,0,0,0,0,0,0,0,70.98032,0,0,0,0,93.45164,234.6517,70.98032,0,70.98032,398.6827,94.92426,0.1175321,0,56.78426,0,305.6321
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,81.79146,82.13028,50.51009,0,0,0,0,0,0,0,59.32013,0,0,81.79146,0,0,0,0,22.47132,298.534,22.47132,0,22.47132,420.0009,100,0.1174959,0,65.43317,0,380.3255
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,78.00477,81.614,51.5788,4.289934,4.289934,0,-1,0,4.289934,1818.321,73.48904,0,0,78.00477,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1174959,4.718927,62.40381,0,396.763
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,65.1377,75.96062,51.94107,20.07126,20.07126,0,0,0,20.07126,324.5322,44.01006,0,0,65.1377,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1174959,22.07838,52.11016,0,383.8959
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,48.40388,69.43044,52.42109,47.84818,47.84818,0,0,0,47.84818,101.1614,0,0,0,48.40388,50.3665,47.84818,0,0,0,318.7582,0,1.96263,-1.96263,417.932,99.50743,0.1174959,52.633,38.7231,0,367.1621
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.76038,59.0203,51.91391,4.819645,4.819645,0,0,0,4.819645,451.4934,14.50637,0,0,21.76038,5.07331,4.819645,0,0,2.1807,316.7956,2.1807,0,2.1807,420.0009,100,0.1174924,5.30161,17.4083,0,338.556
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.341937,51.32008,50.28367,55.1703,55.1703,0,0,0,55.1703,6.057493,0,7.105427E-15,0,3.341937,58.074,55.1703,0,0,0,318.7582,0,54.73206,-54.73206,362.3082,86.26368,0.1174924,60.68733,2.673549,0,322.1002
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,48.8074,48.8074,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.8134,264.0262,0,4.857421,-4.857421,357.188,85.04459,0.1174924,5.076005,0,0,264.0262
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,47.45793,47.45793,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.21053,259.1687,0,8.20692,-8.20692,348.5372,82.98487,0.1174924,8.576231,0,0,259.1687
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.99978,45.99978,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.32934,250.9618,0,6.962453,-6.962453,341.1981,81.23748,0.1174924,7.275763,0,0,250.9618
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,44.70465,44.70465,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.06539,243.9994,0,37.63225,-37.63225,301.5302,71.79276,0.1174924,39.3257,0,0,243.9994
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.83519,43.83519,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.879,206.3671,0,19.80779,-19.80779,280.651,66.82153,0.1174924,20.69914,0,0,206.3671
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.17404,43.17404,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8877,186.5593,0,14.04623,-14.04623,265.8449,63.29629,0.1174924,14.67831,0,0,186.5593
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,42.45855,42.45855,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.4946,172.5131,0,11.73989,-11.73989,253.47,60.34988,0.1174924,12.26819,0,0,172.5131
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.92419,41.92419,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5389,160.7732,0,18.23822,-18.23822,234.2452,55.77256,0.1174924,19.05894,0,0,160.7732
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,41.49852,41.49852,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.8036,142.535,0,46.34785,-46.34785,185.3903,44.14046,0.1174924,48.4335,0,0,142.535
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.06379,41.06379,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.3012,96.18714,0,31.47404,-31.47404,152.2138,36.2413,0.1174924,32.89037,0,0,96.18714
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,40.62906,40.62906,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.2724,64.7131,0,0.4430655,-0.4430655,151.7467,36.1301,0.1174924,0.4630034,0,0,64.7131
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,40.44793,40.44793,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.7646,64.27003,0,27.02184,-27.02184,123.2632,29.34833,0.1174924,28.23783,0,0,64.27003
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.3775,45.01562,40.13999,21.68943,21.68943,0,0,0,21.68943,75.50913,0,0,0,16.3775,22.83098,21.68943,0,0,312.7889,37.24819,0,6.453478,-6.453478,116.4606,27.72867,0.1174924,23.85837,13.102,0,53.62569
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.39631,49.66652,40.95511,0,0,0,0,0,0,0,0,0,0,28.39631,0,0,0,0,319.9594,30.79471,28.39631,0,28.39631,143.3997,34.14273,0.1174467,0,22.71705,0,59.19102
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.92052,52.59558,42.61251,11.88907,11.88907,0,-1,0,11.88907,268.4862,0,0,0,31.92052,12.51481,11.88907,0,0,291.5631,56.35139,19.40571,0,19.40571,161.8096,38.52602,0.1174155,13.07798,25.53642,0,88.27191
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.20523,59.51799,44.70465,0.639008,0.639008,0,0,0,0.639008,7074.282,0,0,0,45.20523,0.6726401,0.639008,0,0,272.1574,73.81653,44.5326,0,44.5326,204.0569,48.58489,0.1173439,0.7029089,36.16419,0,119.0218
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,56.79605,66.31353,46.79678,11.2886,11.2886,0,0,0,11.2886,503.1275,0,0,0,56.79605,11.88274,11.2886,0,0,227.6248,113.8959,44.91331,0,44.91331,246.6655,58.72976,0.1172718,12.41746,45.43684,0,170.6919
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,65.44054,72.13509,48.68061,0,0,0,0,0,0,0,0,0,0,65.44054,0,0,0,0,182.7115,154.3178,65.44054,0,65.44054,308.7478,73.51123,0.1171669,0,52.35243,0,219.7584
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.00099,61.55911,50.5916,45.20899,45.20899,0,0,0,45.20899,72.99653,0,0,0,33.00099,47.58841,45.20899,0,0,117.271,213.2143,0,14.58742,-14.58742,293.3713,69.85017,0.1171669,49.72989,26.40079,0,246.2153
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,56.39897,71.79688,51.63314,73.88554,68.7,0,-1,0,68.7,82.09457,0,5.185545,12.5741,56.39897,72.31579,68.7,0,0,133.4792,198.6269,0,15.91682,-15.91682,276.5935,65.85547,0.1171669,81.2741,45.11917,0,255.0259
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.1574,65.70826,51.96825,32.88232,32.88232,0,0,0,32.88232,122.1246,0,0,0,40.1574,34.61296,32.88232,0,0,151.1646,182.7101,5.544436,0,5.544436,281.8534,67.10783,0.117158,36.17055,32.12592,0,222.8675
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.18755,60.80249,52.47543,0,0,0,0,0,0,0,0,0,0,25.18755,0,0,0,0,145.6202,187.7001,25.18755,0,25.18755,305.7484,72.7971,0.1171177,0,20.15004,0,212.8876
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.21686,56.17471,51.94107,0,0,0,0,0,0,0,0,0,0,13.21686,0,0,0,0,120.4326,210.3689,13.21686,0,13.21686,318.287,75.78248,0.1170965,0,10.57349,0,223.5857
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.191536,51.27314,50.28367,32.48818,32.48818,0,0,0,32.48818,9.823685,0,7.105427E-15,0,3.191536,34.19808,32.48818,0,0,107.2158,222.264,0,31.00655,-31.00655,285.6033,68.00064,0.1170965,35.737,2.553229,0,225.4556
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,48.8074,48.8074,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,141.6675,191.2575,0,38.71162,-38.71162,244.7976,58.28503,0.1170965,40.45365,0,0,191.2575
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,47.45793,47.45793,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,184.6804,152.5459,0,17.72436,-17.72436,226.1145,53.83668,0.1170965,18.52196,0,0,152.5459
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.99978,45.99978,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,204.3741,134.8215,0,52.25368,-52.25368,171.0343,40.72237,0.1170965,54.60509,0,0,134.8215
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,44.70465,44.70465,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,262.4338,82.56783,0,36.06535,-36.06535,133.0181,31.67091,0.1170965,37.68829,0,0,82.56783
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.83519,43.83519,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,302.5064,46.50249,0,41.81736,-41.81736,88.93874,21.17585,0.1170965,43.69914,0,0,46.50249
