Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.29613,37.29613,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1186447,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.32705,36.32705,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1186447,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.66602,39.48626,35.55722,25.95348,25.95348,0,0,0,25.95348,52.65583,0,3.552714E-15,0,13.66602,27.31945,25.95348,0,0,319.1667,31.50818,0,13.65343,-13.65343,102.8207,24.48108,0.1186447,28.54883,10.93282,0,45.1742
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.29244,41.96217,34.8689,33.34089,33.34089,81,0,22.761,33.34089,72.8608,0,0,0,24.29244,0,0,47.65911,45.27615,334.3372,17.85474,69.5686,0,69.5686,168.8193,40.19499,0.1187392,36.67498,19.43395,81,42.14719
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,40.08522,49.28189,37.01537,0,0,72.31579,0,20.56389,0,0,0,0,0,40.08522,0,0,72.31579,68.7,264.7686,80.46648,108.7852,0,108.7852,272.022,64.76701,0.1187576,0,32.06818,81,120.5517
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,63.87504,63.55923,42.03287,26.6099,26.6099,0,-1,0,26.6099,240.0424,0,0,0,63.87504,28.01042,26.6099,0,0,155.9834,178.3732,35.86462,0,35.86462,306.0462,72.86799,0.118712,29.27089,51.10003,0,242.2482
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,75.36378,74.60547,47.09566,2.728083,2.728083,0,0,0,2.728083,2762.518,0,0,0,75.36378,2.871666,2.728083,0,0,120.1188,210.6513,72.49212,0,72.49212,374.8182,89.24226,0.1186201,3.000891,60.29103,0,286.0151
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,60.8082,72.82253,50.91765,1.3546,1.3546,0,0,0,1.3546,4489.016,11.75567,0,0,60.8082,1.425895,1.3546,0,0,47.62664,275.8943,47.62664,0,47.62664,420.0009,100,0.1185597,1.49006,48.64656,0,336.7025
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,83.80746,87.51173,53.6981,1.478389,1.478389,0,0,0,1.478389,5668.836,82.25125,0,0,83.80746,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1185597,1.626228,67.04596,0,402.5657
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,70.05222,83.6495,56.24308,0,0,0,0,0,0,0,70.05222,0,0,70.05222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185597,0,56.04177,0,388.8105
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,70.84735,85.68966,57.5201,44.08471,44.08471,0,-1,0,44.08471,160.7073,24.44239,0,0,70.84735,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1185597,48.49319,56.67788,0,389.6056
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,56.45325,78.97235,57.67406,47.59159,47.59159,0,0,0,47.59159,118.6202,6.356843,0,0,56.45325,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1185597,52.35075,45.1626,0,375.2115
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,37.83947,71.29795,57.81898,11.48911,11.48911,0,0,0,11.48911,329.3506,25.74566,0,0,37.83947,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1185597,12.63803,30.27157,0,356.5977
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.176315,59.50337,56.49667,45.11618,45.11618,0,0,0,45.11618,20.3393,0,0,0,9.176315,47.49071,45.11618,0,0,0,318.7582,0,38.3144,-38.3144,379.6139,90.38409,0.1185597,49.6278,7.341053,0,327.9345
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,53.4898,53.4898,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.57155,280.4438,0,31.97159,-31.97159,345.9129,82.36005,0.1185597,33.41032,0,0,280.4438
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,50.81802,50.81802,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.09554,248.4722,0,41.38877,-41.38877,302.2853,71.97255,0.1185597,43.25127,0,0,248.4722
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.42701,48.42701,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.0831,207.0835,0,29.52232,-29.52232,271.166,64.56322,0.1185597,30.85083,0,0,207.0835
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,46.30771,46.30771,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.8857,177.5611,0,64.12656,-64.12656,203.5707,48.46912,0.1185597,67.01225,0,0,177.5611
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,44.19746,44.19746,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.1374,113.4346,0,13.49071,-13.49071,189.3503,45.08331,0.1185597,14.09779,0,0,113.4346
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,42.58534,42.58534,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.1271,99.94387,0,1.39693,-1.39693,187.8778,44.73271,0.1185597,1.459792,0,0,99.94387
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.37172,41.37172,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.6792,98.54694,0,32.55327,-32.55327,153.5636,36.56269,0.1185597,34.01817,0,0,98.54694
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.12188,40.12188,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.8495,65.99368,0,20.65779,-20.65779,131.7884,31.37812,0.1185597,21.58739,0,0,65.99368
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.026,39.026,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.8026,45.33588,0,22.47118,-22.47118,108.1017,25.73845,0.1185597,23.48238,0,0,45.33588
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.08408,38.08408,24.99272,21.72147,0,-1,0,21.72147,0,0,3.271244,5.770516,0,22.86471,21.72147,0,0,328.7706,22.86471,0,22.86471,-22.86471,84.00017,20,0.1185597,27.49199,0,0,22.86471
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.08783,37.08783,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185597,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.09158,36.09158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185597,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.03219,39.65722,35.3308,4.490319,4.490319,76.80611,0,21.69995,4.490319,334.7689,0,0,0,15.03219,0,0,72.31579,68.7,354.1758,0,83.73219,0,83.73219,163.4355,38.91314,0.1186234,4.939352,12.02575,81,15.03219
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.88027,41.2671,34.61531,21.48976,21.48976,81,0,22.761,21.48976,106.4706,0,0,0,22.88027,0,0,59.51024,56.53473,270.4436,75.35897,79.41499,0,79.41499,238.7752,56.85112,0.1187051,23.63874,18.30421,81,98.23924
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.42809,43.38803,36.7799,39.52341,39.52341,81,0,22.761,39.52341,56.74634,0,0,0,22.42809,0,0,41.47659,39.40276,191.0286,146.8325,61.83085,0,61.83085,297.4331,70.81725,0.1188089,43.47575,17.94247,81,169.2606
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.07645,53.45968,41.7974,7.160967,7.160967,0,-1,0,7.160967,517.7576,0,0,0,37.07645,7.53786,7.160967,0,0,129.1978,202.4802,29.53859,0,29.53859,325.4558,77.48933,0.1187715,7.877063,29.66116,0,239.5567
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,57.29143,66.62746,46.8964,1.509286,1.509286,0,0,0,1.509286,3795.929,0,0,0,57.29143,1.588722,1.509286,0,0,99.65918,229.065,55.70271,0,55.70271,378.3001,90.07127,0.118701,1.660214,45.83314,0,286.3564
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.81063,63.84195,50.73652,22.035,22.035,0,0,0,22.035,176.1317,0,0,0,38.81063,23.19474,22.035,0,0,43.95648,279.1974,15.61589,0,15.61589,393.1146,93.59853,0.1186813,24.2385,31.04851,0,318.008
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,58.90655,75.13124,53.54414,16.10229,16.10229,0,0,0,16.10229,365.8271,13.61618,0,0,58.90655,16.94978,16.10229,0,0,28.34058,293.2517,28.34058,0,28.34058,420.0009,100,0.1186455,17.71252,47.12524,0,352.1583
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,57.03063,77.28523,56.04383,41.45348,41.45348,0,0,0,41.45348,137.5774,13.3954,0,0,57.03063,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1186455,45.59882,45.62451,0,375.7888
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,68.76056,84.36538,57.31179,2.882904,2.882904,0,-1,0,2.882904,2385.115,65.72592,0,0,68.76056,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1186455,3.171194,55.00845,0,387.5188
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,40.71967,72.11191,57.5201,29.7734,29.7734,0,0,0,29.7734,136.7653,9.379248,0,0,40.71967,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1186455,32.75074,32.57573,0,359.4779
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.87027,66.58077,57.67406,5.451625,5.451625,0,0,0,5.451625,474.5424,20.13172,0,0,25.87027,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1186455,5.996788,20.69622,0,344.6285
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.02233,62.31865,56.29742,0,0,0,0,0,0,0,18.02233,0,0,18.02233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186455,0,14.41786,0,336.7805
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,53.33583,53.33583,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1186455,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,50.60972,50.60972,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1186455,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.21871,48.21871,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1186455,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.10846,46.10846,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1186455,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.98915,43.98915,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1186455,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,42.38609,42.38609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1186455,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.16341,41.16341,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1186455,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.91357,39.91357,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1186455,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.79052,38.79052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1186455,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.83049,37.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1186455,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.83424,36.83424,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1186455,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.83798,35.83798,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1186455,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.79074,38.73753,35.07721,28.70941,28.70941,0,0,0,28.70941,44.55244,0,3.552714E-15,0,12.79074,30.22043,28.70941,0,0,306.2834,43.1032,0,17.42969,-17.42969,111.0624,26.44338,0.1186455,31.58035,10.23259,0,55.89394
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.68446,40.06884,34.38889,25.05267,25.05267,0,0,0,25.05267,78.57231,0,3.552714E-15,0,19.68446,26.37123,25.05267,0,0,325.6497,25.6735,0,6.686771,-6.686771,104.0139,24.76517,0.1186455,27.55794,15.74757,0,45.35797
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.98595,46.75769,36.52631,33.73376,33.73376,81,0,22.761,33.73376,100.7476,0,0,0,33.98595,0,0,47.26624,44.90293,333.0794,18.98673,78.88888,0,78.88888,178.8545,42.58432,0.1187276,37.10714,27.18876,81,52.97268
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.44538,55.0661,41.57097,28.60426,28.60426,0,-1,0,28.60426,148.3883,0,0,0,42.44538,30.10975,28.60426,0,0,254.1906,89.98672,12.33563,0,12.33563,190.5571,45.37065,0.118712,31.46469,33.95631,0,132.4321
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,73.65391,73.28384,46.66093,68.2167,68.2167,81,0,22.761,68.2167,107.9705,0,0,0,73.65391,0,0,12.78331,12.14414,241.8549,101.0888,85.79804,0,85.79804,271.9523,64.75041,0.1187852,75.03836,58.92312,81,174.7427
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,80.65759,81.58752,50.53726,55.22211,55.22211,81,0,22.761,55.22211,146.0603,0,0,0,80.65759,0,0,25.77789,24.48899,156.0569,178.307,105.1466,0,105.1466,371.7031,88.50056,0.1188339,60.74432,64.52608,81,258.9646
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,84.37608,87.32861,53.33583,53.34694,53.34694,0,0,0,53.34694,158.1648,0,0,0,84.37608,56.15467,53.34694,0,0,50.91029,272.939,28.22141,0,28.22141,398.4763,94.87511,0.1187983,58.68163,67.50086,0,357.315
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,80.74419,88.73898,55.83553,22.66031,22.66031,0,0,0,22.66031,356.3243,34.20235,0,0,80.74419,23.85295,22.66031,0,0,22.68889,298.3382,22.68889,0,22.68889,420.0009,100,0.1187697,24.92634,64.59535,0,379.0824
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.41094,75.71222,57.15783,4.936138,4.936138,0,-1,0,4.936138,1021.263,45.21501,0,0,50.41094,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1187697,5.429752,40.32875,0,369.1692
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,47.06598,74.4755,57.31179,44.82814,44.82814,0,0,0,44.82814,104.992,0,0,0,47.06598,47.18752,44.82814,0,0,0,318.7582,0,0.1215357,-0.1215357,419.8727,99.9695,0.1187697,49.31096,37.65279,0,365.8242
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.26361,69.51339,57.46576,17.093,17.093,0,0,0,17.093,200.454,16.13593,0,0,34.26361,17.99264,17.093,0,0,0.1350396,318.6367,0.1350396,0,0.1350396,420.0009,100,0.1187696,18.8023,27.41089,0,352.9003
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.59296,60.29208,56.14346,36.32231,36.32231,0,0,0,36.32231,34.67005,0,0,0,12.59296,38.23401,36.32231,0,0,0,318.7582,0,25.64105,-25.64105,392.9728,93.56477,0.1187696,39.95454,10.07437,0,331.3512
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,53.13658,53.13658,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.49005,293.1172,0,57.65631,-57.65631,332.1977,79.09454,0.1187696,60.25085,0,0,293.1172
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,50.41047,50.41047,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.55262,235.4609,0,12.66738,-12.66738,318.8451,75.91535,0.1187696,13.23742,0,0,235.4609
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.01945,48.01945,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.6275,222.7935,0,39.0389,-39.0389,277.6945,66.11761,0.1187696,40.79565,0,0,222.7935
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.90015,45.90015,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.004,183.7546,0,18.66262,-18.66262,258.0224,61.43378,0.1187696,19.50244,0,0,183.7546
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.81707,43.81707,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.7403,165.092,0,33.44225,-33.44225,222.7711,53.04065,0.1187696,34.94715,0,0,165.092
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.17778,42.17778,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.8983,131.6497,0,11.77179,-11.77179,210.3626,50.08623,0.1187696,12.30152,0,0,131.6497
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.95511,40.95511,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.9781,119.8779,0,23.14666,-23.14666,185.9639,44.27702,0.1187696,24.18826,0,0,119.8779
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,39.68715,39.68715,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.6966,96.73126,0,17.089,-17.089,167.9505,39.98813,0.1187696,17.85801,0,0,96.73126
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.6844,79.64226,0,0,0,167.9505,39.98813,0.1187696,0,0,0,79.64226
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.59501,37.59501,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.6844,79.64226,0,16.26134,-16.26134,150.8095,35.90696,0.1187696,16.9931,0,0,79.64226
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.7526,63.38092,0,0,0,150.8095,35.90696,0.1187696,0,0,0,63.38092
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,35.58439,35.58439,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.7526,63.38092,0,12.75816,-12.75816,137.3612,32.70499,0.1187696,13.33228,0,0,63.38092
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.117511,35.41732,34.82362,14.57734,14.57734,0,0,0,14.57734,14.52605,0,1.776357E-15,0,2.117511,15.34457,14.57734,0,0,297.9283,50.62276,0,13.22705,-13.22705,123.4187,29.38535,0.1187696,16.03507,1.694009,0,52.74027
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.77333,38.03246,34.10812,11.38552,11.38552,0,0,0,11.38552,120.9724,0,0,0,13.77333,11.98475,11.38552,0,0,312.625,37.3957,1.788572,0,1.788572,125.1155,29.78934,0.1187673,12.52407,11.01866,0,51.16903
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.54469,43.84829,36.29988,36.72692,36.72692,0,0,0,36.72692,69.55302,0,0,0,25.54469,38.65992,36.72692,0,0,310.8365,39.00542,0,13.11523,-13.11523,111.2908,26.49776,0.1187673,40.39962,20.43575,0,64.5501
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.26041,56.16139,41.34455,22.06627,22.06627,0,-1,0,22.06627,209.643,0,0,0,46.26041,23.22766,22.06627,0,0,325.4089,25.89019,23.03275,0,23.03275,133.1416,31.70032,0.1187383,24.2729,37.00832,0,72.1506
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.90518,73.14872,46.46168,22.06736,22.06736,0,0,0,22.06736,334.9073,0,0,0,73.90518,23.2288,22.06736,0,0,302.3762,46.61966,50.67638,0,50.67638,181.2174,43.14692,0.1186746,24.27409,59.12415,0,120.5248
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,84.7858,83.44662,50.32896,9.916186,9.916186,0,0,0,9.916186,855.0243,0,0,0,84.7858,10.43809,9.916186,0,0,251.6998,92.22841,74.34771,0,74.34771,251.7499,59.94033,0.1185811,10.90781,67.82864,0,177.0142
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.81048,75.47963,53.13658,7.145542,7.145542,0,0,0,7.145542,851.0268,0,0,0,60.81048,7.521624,7.145542,0,0,177.3521,159.1413,53.28886,0,53.28886,302.3041,71.97703,0.1185143,7.860096,48.64838,0,219.9518
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.43534,72.35085,55.68156,19.78938,19.78938,0,0,0,19.78938,234.6478,0,0,0,46.43534,20.83092,19.78938,0,0,124.0632,207.1013,25.60442,0,25.60442,326.5946,77.76047,0.1184822,21.76832,37.14828,0,253.5367
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,53.71862,76.96291,57.00386,0,0,0,-1,0,0,0,0,0,0,53.71862,0,0,0,0,98.45881,230.1453,53.71862,0,53.71862,377.5566,89.89424,0.1184149,0,42.9749,0,283.8639
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,45.28483,73.55998,57.15783,38.8773,38.8773,0,0,0,38.8773,116.4814,0,0,0,45.28483,40.92347,38.8773,0,0,44.74019,278.4921,4.361356,0,4.361356,381.6941,90.87937,0.1184094,42.76503,36.22786,0,323.7769
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.09741,66.70349,57.36613,46.51282,46.51282,0,0,0,46.51282,58.25795,0,7.105427E-15,0,27.09741,48.96086,46.51282,0,0,40.37884,282.4173,0,21.86345,-21.86345,358.648,85.39221,0.1184094,51.1641,21.67793,0,309.5147
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.338249,58.37544,55.98949,11.07525,11.07525,0,0,0,11.07525,66.2581,0,0,0,7.338249,11.65816,11.07525,0,0,64.67155,260.5538,0,4.319907,-4.319907,354.0945,84.30803,0.1184094,12.18277,5.8706,0,267.8921
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.98261,52.98261,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,69.47145,256.2339,0,26.76527,-26.76527,325.8814,77.59064,0.1184094,27.96971,0,0,256.2339
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,50.22933,50.22933,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,99.21063,229.4687,0,32.27217,-32.27217,291.8635,69.49117,0.1184094,33.72442,0,0,229.4687
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,47.83832,47.83832,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,135.0686,197.1965,0,66.25667,-66.25667,222.0228,52.86248,0.1184094,69.23822,0,0,197.1965
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,45.71902,45.71902,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,208.6871,130.9398,0,36.94049,-36.94049,183.0842,43.59138,0.1184094,38.60281,0,0,130.9398
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,43.63594,43.63594,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,249.7321,93.99931,0,35.79542,-35.79542,145.3525,34.60766,0.1184094,37.40621,0,0,93.99931
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.97853,41.97853,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,289.5048,58.2039,0,9.095579,-9.095579,135.7649,32.32491,0.1184094,9.50488,0,0,58.2039
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.75586,40.75586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.611,49.10832,0,0,0,135.7649,32.32491,0.1184094,0,0,0,49.10832
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,39.47884,39.47884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.611,49.10832,0,0,0,135.7649,32.32491,0.1184094,0,0,0,49.10832
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,38.33768,38.33768,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,299.611,49.10832,0,15.15257,-15.15257,119.7927,28.52201,0.1184094,15.83444,0,0,49.10832
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,37.39576,37.39576,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,316.4472,33.95575,0,14.59301,-14.59301,104.4103,24.85954,0.1184094,15.2497,0,0,33.95575
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.37234,36.37234,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,332.6617,19.36274,0,15.02114,-15.02114,88.57661,21.08963,0.1184094,15.6971,0,0,19.36274
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.35797,35.35797,22.476,22.476,20.25,0,7.39125,22.476,0,0,0,0,0,2.343157,2.225999,0,0,349.3518,4.341592,0,2.343157,-2.343157,86.1067,20.50155,0.1184094,24.7236,0,81,4.341592
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.900338,35.40125,34.58814,0,0,72.31579,0,20.56389,0,0,0,0,0,2.900338,0,0,72.31579,68.7,351.9553,1.998435,71.60033,0,71.60033,154.0327,36.67439,0.1184745,0,2.32027,81,4.898773
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.62627,37.46666,33.8817,11.49301,11.49301,81,0,22.761,11.49301,109.8605,0,0,0,12.62627,0,0,69.507,66.03165,280.355,66.43874,78.65791,0,78.65791,228.6542,54.44137,0.1185564,12.64231,10.10102,81,79.06501
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.47689,45.44268,36.04629,10.07226,10.07226,81,0,22.761,10.07226,312.5107,0,0,0,31.47689,0,0,70.92773,67.38135,201.6971,137.2309,98.85825,0,98.85825,322.4394,76.77113,0.1186129,11.07949,25.18151,81,168.7078
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.50734,46.6778,41.10907,25.21993,25.21993,0,-1,0,25.21993,73.38378,0,0,0,18.50734,26.54729,25.21993,0,0,102.8388,226.2033,0,8.039955,-8.039955,313.9645,74.7533,0.1186129,27.74192,14.80587,0,244.7106
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.63153,50.45693,46.25337,8.492719,8.492719,0,0,0,8.492719,160.5085,0,0,0,13.63153,8.939704,8.492719,0,0,111.7721,218.1633,4.691828,0,4.691828,318.4156,75.81308,0.118607,9.34199,10.90523,0,231.7949
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.92275,53.91862,50.15688,63.98678,63.98678,20.25,0,7.39125,63.98678,18.63315,0,0,0,11.92275,46.03872,43.73678,0,0,107.0803,222.386,0,34.11596,-34.11596,282.4542,67.25086,0.118607,70.38546,9.538202,81,234.3087
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.24259,59.90796,52.92827,11.84601,11.84601,81,0,22.761,11.84601,179.3228,0,0,0,21.24259,0,0,69.15399,65.69629,144.9869,188.27,86.93889,0,86.93889,364.9316,86.88831,0.1186783,13.03061,16.99408,81,209.5126
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.98863,69.1559,55.48231,28.79215,28.79215,0,0,0,28.79215,135.4141,0,0,0,38.98863,30.30753,28.79215,0,0,58.04802,266.515,8.681105,0,8.681105,373.1673,88.84917,0.1186674,31.67137,31.19091,0,305.5036
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.6876,62.03549,56.80461,6.225687,6.225687,0,-1,0,6.225687,251.9819,0,0,0,15.6876,6.553355,6.225687,0,0,49.36692,274.328,9.134249,0,9.134249,381.8328,90.91238,0.118656,6.848256,12.55008,0,290.0156
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.588022,57.84227,57.00386,4.811909,4.811909,0,0,0,4.811909,53.7837,0,0,0,2.588022,5.065167,4.811909,0,0,40.23267,282.5488,0,2.477145,-2.477145,379.2216,90.29069,0.118656,5.2931,2.070418,0,285.1368
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.050033,57.4972,57.15783,38.30865,38.30865,0,0,0,38.30865,2.740982,0,7.105427E-15,0,1.050033,40.3249,38.30865,0,0,42.98505,280.0717,0,39.27487,-39.27487,337.8223,80.43372,0.118656,42.13952,0.8400266,0,281.1217
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.474374,56.95432,55.83553,0,0,0,0,0,0,0,0,0,0,3.474374,0,0,0,0,86.62379,240.7968,3.474374,0,3.474374,341.1184,81.2185,0.1186517,0,2.779499,0,244.2712
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,52.77431,52.77431,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,83.14941,243.9238,0,72.31579,-72.31579,264.8908,63.06912,0.1186517,111.64,0,81,243.9238
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.03008,50.03008,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,163.5003,171.608,0,4.047002,-4.047002,260.6249,62.05343,0.1186517,4.229117,0,0,171.608
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,47.63001,47.63001,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,167.997,167.561,0,0.7958193,-0.7958193,259.7861,61.8537,0.1186517,0.8316311,0,0,167.561
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.54693,45.54693,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,168.8812,166.7651,0,19.01977,-19.01977,239.7375,57.08023,0.1186517,19.87566,0,0,166.7651
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,43.4548,43.4548,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,190.0143,147.7454,0,45.85407,-45.85407,191.403,45.57206,0.1186517,47.9175,0,0,147.7454
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.82457,41.82457,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,240.9633,101.8913,0,60.61963,-60.61963,127.5043,30.35811,0.1186517,63.34752,0,0,101.8913
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,40.57472,40.57472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3184,41.27167,0,0,0,127.5043,30.35811,0.1186517,0,0,0,41.27167
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,39.30676,39.30676,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,308.3184,41.27167,0,25.56407,-25.56407,100.5574,23.9422,0.1186517,26.71445,0,0,41.27167
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.15654,38.15654,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,336.7229,15.7076,0,10.77911,-10.77911,89.19526,21.23692,0.1186517,11.26417,0,0,15.7076
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.18745,37.18745,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,348.6997,4.928494,0,0.2666056,-0.2666056,88.91423,21.17001,0.1186517,0.2786028,0,0,4.928494
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.17309,36.17309,18.28035,4.428794,0,-1,0,4.428794,0,0,13.85156,15.67959,0,4.661889,4.428794,0,0,348.9959,4.661889,0,4.661889,-4.661889,84.00017,20,0.1186517,20.10839,0,0,4.661889
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.14966,35.14966,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1187485,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.187978,35.84732,34.38889,34.58229,34.58229,81,0,22.761,34.58229,15.00184,0,0,0,5.187978,0,0,46.41771,44.09682,287.7657,59.76908,49.2848,0,49.2848,193.758,46.13276,0.1188387,38.04052,4.150383,81,64.95706
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.81764,38.47837,33.67339,28.93235,28.93235,81,0,22.761,28.93235,58.12747,0,0,0,16.81764,0,0,52.06765,49.46427,238.4809,104.1254,66.28191,0,66.28191,256.6385,61.10429,0.1189355,31.82558,13.45411,81,120.943
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.3375,47.75708,35.83798,0,0,72.31579,0,20.56389,0,0,0,0,0,39.3375,0,0,72.31579,68.7,172.199,163.7791,108.0375,0,108.0375,359.1319,85.50742,0.1189542,0,31.47,81,203.1166
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.01017,53.46847,40.88265,43.11295,43.11295,0,-1,0,43.11295,92.80314,0,7.105427E-15,0,40.01017,45.38205,43.11295,0,0,64.1615,261.0129,0,5.37188,-5.37188,353.4695,84.15923,0.1189542,47.42424,32.00814,0,301.023
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,53.24708,64.03116,46.02695,9.223259,9.223259,0,0,0,9.223259,577.313,0,0,0,53.24708,9.708694,9.223259,0,0,70.13025,255.641,43.53838,0,43.53838,394.7736,93.99352,0.1188999,10.14559,42.59766,0,308.8881
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.77715,71.2103,49.93045,57.41884,57.41884,0,0,0,57.41884,104.1072,0,7.105427E-15,0,59.77715,60.44088,57.41884,0,0,26.59187,294.8255,0,0.6637363,-0.6637363,394.0739,93.82694,0.1188999,63.16072,47.82172,0,354.6027
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.46788,69.80747,52.72902,43.86059,43.86059,0,0,0,43.86059,110.5044,0,0,0,48.46788,46.16904,43.86059,0,0,27.32935,294.1618,2.298832,0,2.298832,396.2548,94.34619,0.118897,48.24665,38.7743,0,342.6297
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.04759,68.56032,55.274,12.86792,12.86792,0,0,0,12.86792,295.6779,0,0,0,38.04759,13.54517,12.86792,0,0,25.03052,296.2307,24.50241,0,24.50241,419.4998,99.88071,0.1188664,14.15471,30.43807,0,334.2784
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.5158,62.80334,56.5963,21.67467,21.67467,0,-1,0,21.67467,85.42598,0,0,0,18.5158,22.81544,21.67467,0,0,0.5281077,318.2829,0,4.299644,-4.299644,414.9676,98.80161,0.1188664,23.84214,14.81264,0,336.7987
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.54181,62.3317,56.80461,54.19201,54.19201,0,0,0,54.19201,30.52444,0,0,0,16.54181,57.04422,54.19201,0,0,5.30549,313.9833,0,40.50241,-40.50241,372.2743,88.63657,0.1188664,59.61121,13.23345,0,330.5251
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.89126,63.36154,57.00386,15.47825,15.47825,0,0,0,15.47825,122.0503,0,0,0,18.89126,16.2929,15.47825,0,0,50.30817,273.4809,2.59836,0,2.59836,374.7393,89.22347,0.1188632,17.02608,15.11301,0,292.3721
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.43802,58.42603,55.68156,41.76661,41.76661,0,0,0,41.76661,20.20279,0,0,0,8.43802,43.96486,41.76661,0,0,47.70981,275.8194,0,35.52684,-35.52684,337.2908,80.30717,0.1188632,45.94328,6.750416,0,284.2574
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,52.62939,52.62939,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,87.18407,240.2926,0,19.09996,-19.09996,317.1577,75.51357,0.1188632,19.95946,0,0,240.2926
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,49.7946,49.7946,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,108.4062,221.1926,0,42.44469,-42.44469,272.417,64.86106,0.1188632,44.3547,0,0,221.1926
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,47.43076,47.43076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.567,178.7479,0,0,0,272.417,64.86106,0.1188632,0,0,0,178.7479
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.567,178.7479,0,0,0,272.417,64.86106,0.1188632,0,0,0,178.7479
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,43.25555,43.25555,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,155.567,178.7479,0,1.917661,-1.917661,270.3956,64.37978,0.1188632,2.003956,0,0,178.7479
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,41.62531,41.62531,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,157.6977,176.8303,0,22.91875,-22.91875,246.2371,58.62777,0.1188632,23.95009,0,0,176.8303
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,40.37547,40.37547,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,183.163,153.9115,0,13.3546,-13.3546,232.1602,55.27612,0.1188632,13.95556,0,0,153.9115
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.07128,39.07128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0015,140.5569,0,0,0,232.1602,55.27612,0.1188632,0,0,0,140.5569
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.95729,37.95729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0015,140.5569,0,0,0,232.1602,55.27612,0.1188632,0,0,0,140.5569
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.9882,36.9882,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,198.0015,140.5569,0,30.24195,-30.24195,200.2823,47.68618,0.1188632,31.60284,0,0,140.5569
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6036,110.3149,0,0,0,200.2823,47.68618,0.1188632,0,0,0,110.3149
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.95041,34.95041,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,231.6036,110.3149,0,5.499236,-5.499236,194.4856,46.30601,0.1188632,5.746702,0,0,110.3149
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.12761,37.04871,34.18058,29.04002,29.04002,0,0,0,29.04002,34.87467,0,3.552714E-15,0,10.12761,30.56845,29.04002,0,0,237.7139,104.8157,0,20.44083,-20.44083,172.9391,41.1759,0.1188632,31.94403,8.10209,0,114.9433
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.32858,40.78849,33.44697,24.6234,24.6234,0,0,0,24.6234,102.8639,0,0,0,25.32858,25.91937,24.6234,0,0,260.4259,84.37488,0,0.5907823,-0.5907823,172.3164,41.02762,0.1188632,27.08574,20.26287,0,109.7035
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.62681,50.96625,35.61156,7.176021,7.176021,0,0,0,7.176021,691.5645,0,0,0,49.62681,7.553706,7.176021,0,0,261.0824,83.7841,42.0731,0,42.0731,212.2304,50.53095,0.1188107,7.893623,39.70145,0,133.4109
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.70632,61.87476,40.65623,37.54487,37.54487,0,-1,0,37.54487,169.6805,0,0,0,63.70632,39.52092,37.54487,0,0,219.0093,121.6499,24.1854,0,24.1854,235.1747,55.99386,0.1187806,41.29936,50.96505,0,185.3562
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.96162,74.19993,45.8277,9.071074,9.071074,0,0,0,9.071074,859.4531,0,0,0,77.96162,9.548498,9.071074,0,0,194.8239,143.4167,68.41312,0,68.41312,300.0771,71.44678,0.1186955,9.978181,62.36929,0,221.3784
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,90.25483,85.53764,49.69498,22.03028,22.03028,0,0,0,22.03028,409.6852,0,0,0,90.25483,23.18977,22.03028,0,0,126.4107,204.9886,67.06506,0,67.06506,363.7006,86.5952,0.1186121,24.23331,72.20387,0,295.2434
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,90.32206,89.58103,52.52071,36.66121,36.66121,0,0,0,36.66121,246.3695,0,0,0,90.32206,38.59075,36.66121,0,0,59.34569,265.3471,51.73131,0,51.73131,412.7772,98.28009,0.1185479,40.32734,72.25764,0,355.6692
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,80.67884,87.72841,55.12003,34.40702,34.40702,0,0,0,34.40702,234.4837,36.84654,0,0,80.67884,36.21792,34.40702,0,0,7.614378,311.9053,7.614378,0,7.614378,420.0009,100,0.1185385,37.84772,64.54307,0,392.5841
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,73.10764,85.45663,56.44233,0,0,0,-1,0,0,0,73.10764,0,0,73.10764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185385,0,58.48611,0,391.8659
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,59.37363,79.06694,56.65064,26.18361,26.18361,0,0,0,26.18361,226.7587,31.81193,0,0,59.37363,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1185385,28.80198,47.49891,0,378.1319
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.55563,69.72298,56.84989,45.37143,45.37143,0,0,0,45.37143,80.56972,0,0,0,36.55563,47.7594,45.37143,0,0,0,318.7582,0,11.20377,-11.20377,408.191,97.18815,0.1185385,49.90857,29.2445,0,355.3138
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.66024,61.68944,55.48231,29.61787,29.61787,0,0,0,29.61787,63.00331,0,3.552714E-15,0,18.66024,31.17671,29.61787,0,0,12.44863,307.5544,0,12.51647,-12.51647,394.9975,94.04684,0.1185385,32.57966,14.92819,0,326.2147
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,52.42109,52.42109,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,26.35582,295.038,0,72.31579,-72.31579,318.77,75.89746,0.1185385,118.2448,0,81,295.038
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,49.62252,49.62252,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,106.7067,222.7222,0,35.95644,-35.95644,280.8686,66.87334,0.1185385,37.57448,0,0,222.7222
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,47.24962,47.24962,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,146.6583,186.7658,0,72.31579,-72.31579,204.641,48.72396,0.1185385,87.72681,0,0,186.7658
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.13937,45.13937,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,227.0092,114.45,0,11.31646,-11.31646,192.7124,45.88382,0.1185385,11.8257,0,0,114.45
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.04724,43.04724,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,239.583,103.1335,0,27.05622,-27.05622,164.1927,39.09341,0.1185385,28.27376,0,0,103.1335
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,41.41701,41.41701,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,269.6455,76.07729,0,11.08757,-11.08757,152.5053,36.31072,0.1185385,11.58651,0,0,76.07729
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.13999,40.13999,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,281.965,64.98972,0,37.76721,-37.76721,112.6952,26.83214,0.1185385,39.46673,0,0,64.98972
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.87203,38.87203,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,323.9286,27.2225,0,21.99862,-21.99862,89.50663,21.31106,0.1185385,22.98855,0,0,27.2225
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.72181,37.72181,14.55343,4.962692,0,-1,0,4.962692,0,0,9.590734,11.04608,0,5.223886,4.962692,0,0,348.3715,5.223886,0,5.223886,-5.223886,84.00017,20,0.1185385,16.00877,0,0,5.223886
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.75273,36.75273,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185385,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.71119,35.71119,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185385,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.71494,34.71494,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186297,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.95416,33.95416,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1187217,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.11477,42.01694,33.22055,0,0,72.31579,0,20.56389,0,0,0,0,0,30.11477,0,0,72.31579,68.7,235.8464,106.4965,98.81477,0,98.81477,290.0012,69.04777,0.118752,0,24.09182,81,136.6112
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.93176,53.59688,35.35797,39.34495,39.34495,81,0,22.761,39.34495,147.2407,0,0,0,57.93176,0,0,41.65505,39.5723,137.0316,195.4297,97.50406,0,97.50406,382.5017,91.07165,0.1188093,43.27944,46.34541,81,253.3615
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,67.1581,62.95855,40.42075,43.07795,43.07795,0,-1,0,43.07795,155.899,0,0,0,67.1581,45.34521,43.07795,0,0,39.52759,283.1834,21.81289,0,21.81289,403.1952,95.99866,0.1187823,47.38575,53.72648,0,350.3415
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,75.67901,72.86193,45.59222,37.29381,37.29381,0,0,0,37.29381,202.9265,18.70767,0,0,75.67901,39.25664,37.29381,0,0,17.7147,302.815,17.7147,0,17.7147,420.0009,100,0.1187604,41.02319,60.54321,0,378.494
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,86.45386,83.19935,49.49572,6.973438,6.973438,0,0,0,6.973438,1239.76,79.1134,0,0,86.45386,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1187604,7.670782,69.16309,0,405.2121
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,74.56815,80.86754,52.32146,26.48149,26.48149,0,0,0,26.48149,281.5859,46.69289,0,0,74.56815,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1187604,29.12964,59.65451,0,393.3264
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,66.46434,80.24181,54.92078,0,0,0,0,0,0,0,66.46434,0,0,66.46434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187604,0,53.17147,0,385.2226
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,66.04578,81.68826,56.24308,14.34955,14.34955,0,-1,0,14.34955,460.2636,50.94099,0,0,66.04578,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1187604,15.78451,52.83662,0,384.804
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,58.02136,78.20417,56.44233,21.40485,21.40485,0,0,0,21.40485,271.0664,35.48993,0,0,58.02136,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1187604,23.54534,46.41708,0,376.7796
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.94632,68.4996,56.65064,31.77374,31.77374,0,0,0,31.77374,106.8377,0.5002775,0,0,33.94632,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1187604,34.95111,27.15705,0,352.7046
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.16322,59.9844,55.32834,28.7187,28.7187,0,0,0,28.7187,49.31707,3.552714E-15,0,0,14.16322,30.23021,28.7187,0,0,0,318.7582,0,16.06699,-16.06699,403.0648,95.96761,0.1187604,31.59057,11.33058,0,332.9214
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,52.22184,52.22184,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.85221,302.6912,0,12.62943,-12.62943,389.7522,92.79795,0.1187604,13.19775,0,0,302.6912
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,49.41421,49.41421,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.88491,290.0618,0,3.339183,-3.339183,386.2324,91.9599,0.1187604,3.489446,0,0,290.0618
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.0232,47.0232,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.59511,286.7226,0,38.57771,-38.57771,345.5679,82.2779,0.1187604,40.31371,0,0,286.7226
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.9039,44.9039,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.45924,248.1449,0,44.03371,-44.03371,299.1523,71.22659,0.1187604,46.01523,0,0,248.1449
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.82082,42.82082,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.3856,204.1112,0,24.11264,-24.11264,273.7353,65.17494,0.1187604,25.19771,0,0,204.1112
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.16341,41.16341,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.1774,179.9986,0,16.88036,-16.88036,255.9418,60.93842,0.1187604,17.63997,0,0,179.9986
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.91357,39.91357,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.9333,163.1182,0,18.64682,-18.64682,236.2864,56.25855,0.1187604,19.48592,0,0,163.1182
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,38.61844,38.61844,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.652,144.4714,0,21.9158,-21.9158,213.1851,50.75826,0.1187604,22.90201,0,0,144.4714
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,37.46822,37.46822,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.0029,122.5556,0,9.658978,-9.658978,203.0036,48.3341,0.1187604,10.09363,0,0,122.5556
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,36.49913,36.49913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7351,112.8966,0,0,0,203.0036,48.3341,0.1187604,0,0,0,112.8966
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,35.4576,35.4576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7351,112.8966,0,0,0,203.0036,48.3341,0.1187604,0,0,0,112.8966
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,34.46134,34.46134,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.7351,112.8966,0,16.37408,-16.37408,185.7439,44.22464,0.1187604,17.11091,0,0,112.8966
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.67339,33.67339,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.9286,96.52253,0,12.1334,-12.1334,172.9541,41.17947,0.1187604,12.6794,0,0,96.52253
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.47693,37.0394,32.93979,0,0,0,0,0,0,0,0,0,0,14.47693,0,0,0,0,260.4101,84.38913,14.47693,0,14.47693,186.6881,44.44947,0.1187425,0,11.58155,0,98.86607
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.3596,44.08933,35.10438,11.23053,11.23053,0,0,0,11.23053,270.3311,0,0,0,30.3596,11.82161,11.23053,0,0,245.9332,97.41837,18.53799,0,18.53799,204.2748,48.63677,0.1187195,12.35358,24.28768,0,127.778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.13689,47.46682,40.16716,53.69987,53.69987,0,-1,0,53.69987,44.94776,0,0,0,24.13689,56.52618,53.69987,0,0,227.3952,114.1026,0,32.38929,-32.38929,170.1335,40.5079,0.1187195,59.06985,19.30951,0,138.2395
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.56619,54.04327,45.33863,60.38329,60.38329,0,0,0,60.38329,45.65202,0,0,0,27.56619,63.56136,60.38329,0,0,263.3833,81.71327,0,35.99517,-35.99517,132.1913,31.47405,0.1187195,66.42162,22.05295,0,109.2795
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.97742,67.2396,49.26025,0.5796354,0.5796354,0,0,0,0.5796354,8967.262,0,0,0,51.97742,0.6101425,0.5796354,0,0,303.3779,45.71811,51.36728,0,51.36728,180.9226,43.07671,0.118656,0.6375989,41.58194,0,97.69553
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,74.26969,80.43105,52.09504,75.71371,75.71371,81,0,22.761,75.71371,98.09278,0,0,0,74.26969,0,0,5.286283,5.021969,252.0106,91.94866,79.29166,0,79.29166,256.1452,60.98684,0.1187358,83.28509,59.41575,81,166.2184
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,72.78365,82.99636,54.66719,28.27121,28.27121,81,0,22.761,28.27121,257.448,0,0,0,72.78365,0,0,52.72879,50.09235,172.719,163.3112,122.876,0,122.876,372.7157,88.74165,0.1187617,31.09833,58.22692,81,236.0948
