Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.6706,41.6706,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1181948,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.60564,39.60564,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1181948,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1181948,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,36.62593,36.62593,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1181948,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.27646,35.27646,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1181948,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.10812,34.10812,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1181948,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.03941,33.03941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1181948,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.88919,31.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1181948,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.97445,30.97445,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1181948,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.15933,30.15933,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1181948,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.92949,37.5344,29.31705,0,0,0,0,0,0,0,0,0,0,28.92949,0,0,0,0,328.9613,22.69302,28.92949,0,28.92949,135.3656,32.22985,0.1181612,0,23.14359,0,51.62251
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.20661,45.14964,31.38201,3.363079,3.363079,0,0,0,3.363079,1373.938,0,0,0,46.20661,3.540083,3.363079,0,0,300.0319,48.72956,42.66653,0,42.66653,175.8427,41.86721,0.1181116,3.699387,36.96529,0,94.93616
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,76.84472,61.77748,36.20026,8.28118,8.28118,0,-1,0,8.28118,927.944,0,0,0,76.84472,8.717032,8.28118,0,0,257.3653,87.12943,68.12769,0,68.12769,240.4743,57.25566,0.1180324,9.109299,61.47578,0,163.9742
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,79.78902,69.14349,41.16341,46.16375,46.16375,0,0,0,46.16375,172.8391,0,0,0,79.78902,48.59342,46.16375,0,0,189.2376,148.4444,31.19559,0,31.19559,270.069,64.30201,0.1179962,50.78012,63.83121,0,228.2334
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,66.35425,68.19531,45.08503,0,0,0,0,0,0,0,0,0,0,66.35425,0,0,0,0,158.042,176.5204,66.35425,0,66.35425,333.0182,79.28988,0.1179193,0,53.0834,0,242.8746
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,49.27906,64.82013,48.06474,12.33346,12.33346,0,0,0,12.33346,399.5559,0,0,0,49.27906,12.98259,12.33346,0,0,91.68779,236.2392,36.29647,0,36.29647,367.452,87.4884,0.1178773,13.5668,39.42325,0,285.5183
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,52.57715,69.27281,50.81802,23.38935,23.38935,0,0,0,23.38935,224.791,0,0,0,52.57715,24.62037,23.38935,0,0,55.39132,268.906,27.95678,0,27.95678,393.9742,93.80318,0.1178449,25.72828,42.06172,0,321.4832
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,55.30267,72.26034,52.42109,10.43606,10.43606,0,-1,0,10.43606,529.9189,16.8828,0,0,55.30267,10.98533,10.43606,0,0,27.43454,294.0671,27.43454,0,27.43454,420.0009,100,0.1178132,11.47967,44.24213,0,349.3698
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,40.42168,66.76329,52.82865,65.50343,65.50343,20.25,0,7.39125,65.50343,61.70927,0,0,0,40.42168,47.63518,45.25343,0,0,0,318.7582,0,7.213501,-7.213501,412.3972,98.1896,0.1178132,72.05376,32.33735,81,359.1799
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.56639,59.31164,53.23621,5.89173,5.89173,0,0,0,5.89173,315.1263,4.349568,0,0,18.56639,6.201821,5.89173,0,0,8.015001,311.5447,8.015001,0,8.015001,420.0009,100,0.1178039,6.480904,14.85311,0,330.1111
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.86854,56.7682,51.98636,23.10464,23.10464,0,0,0,23.10464,64.35304,0,3.552714E-15,0,14.86854,24.32067,23.10464,0,0,0,318.7582,0,9.452133,-9.452133,410.0374,97.62776,0.1178039,25.4151,11.89483,0,333.6268
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,48.83457,48.83457,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,10.50237,309.3061,0,43.97086,-43.97086,363.6881,86.59222,0.1178039,45.94954,0,0,309.3061
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.85487,45.85487,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,59.35888,265.3352,0,27.87476,-27.87476,334.3055,79.59638,0.1178039,29.12913,0,0,265.3352
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,43.5816,43.5816,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,90.33083,237.4605,0,9.385962,-9.385962,324.4118,77.24075,0.1178039,9.808331,0,0,237.4605
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.49852,41.49852,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,100.7597,228.0745,0,26.38871,-26.38871,296.5957,70.61787,0.1178039,27.5762,0,0,228.0745
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.46072,39.46072,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,130.0805,201.6858,0,26.02892,-26.02892,269.1588,64.0853,0.1178039,27.20023,0,0,201.6858
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.77615,37.77615,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,159.0015,175.6569,0,26.10345,-26.10345,241.6433,57.53401,0.1178039,27.27811,0,0,175.6569
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.0053,149.5534,0,0,0,241.6433,57.53401,0.1178039,0,0,0,149.5534
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.10438,35.10438,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,188.0053,149.5534,0,45.60244,-45.60244,193.5741,46.08899,0.1178039,47.65455,0,0,149.5534
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.92699,33.92699,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,238.6747,103.951,0,4.599723,-4.599723,188.7256,44.93457,0.1178039,4.806711,0,0,103.951
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.83111,32.83111,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,243.7855,99.35126,0,2.946573,-2.946573,185.6196,44.19506,0.1178039,3.079169,0,0,99.35126
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.68994,31.68994,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,247.0595,96.40469,0,43.28133,-43.28133,139.9971,33.33258,0.1178039,45.22898,0,0,96.40469
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.76614,30.76614,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,295.1498,53.12337,0,4.401433,-4.401433,135.3576,32.22794,0.1178039,4.599498,0,0,53.12337
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.0403,48.72193,0,0,0,135.3576,32.22794,0.1178039,0,0,0,48.72193
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.72946,33.21997,29.14496,34.43555,34.43555,0,0,0,34.43555,42.77398,0,0,0,14.72946,36.24796,34.43555,0,0,300.0403,48.72193,0,21.5185,-21.5185,112.6751,26.82735,0.1178039,37.87911,11.78357,0,63.45139
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.85579,35.36478,31.20087,31.30779,31.30779,81,0,22.761,31.30779,47.45079,0,0,0,14.85579,0,0,49.69221,47.2076,323.9498,27.20344,62.0634,0,62.0634,171.5536,40.84602,0.1178997,34.43856,11.88463,81,42.05923
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.57259,41.06711,35.96478,0,0,0,-1,0,0,0,0,0,0,17.57259,0,0,0,0,261.8864,83.06049,17.57259,0,17.57259,188.2244,44.81525,0.1178794,0,14.05808,0,100.6331
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.82347,47.51176,40.90982,28.0141,28.0141,0,0,0,28.0141,77.90172,3.552714E-15,0,0,21.82347,29.48853,28.0141,0,0,244.3138,98.87583,0,7.665063,-7.665063,180.1448,42.89152,0.1178794,30.81552,17.45877,0,120.6993
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,51.11097,61.8522,44.83144,39.33683,39.33683,0,0,0,39.33683,129.9316,0,0,0,51.11097,41.40719,39.33683,0,0,252.8305,91.21076,9.703775,0,9.703775,189.3506,45.08338,0.1178682,43.27051,40.88877,0,142.3217
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,52.70829,65.86565,47.81115,7.165146,7.165146,0,0,0,7.165146,735.6205,0,0,0,52.70829,7.542259,7.165146,0,0,243.1267,99.94416,45.16603,0,45.16603,232.1988,55.28532,0.117816,7.88166,42.16663,0,152.6525
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,40.84353,64.4619,50.60972,61.95529,61.95529,0,0,0,61.95529,65.9242,0,7.105427E-15,0,40.84353,65.21609,61.95529,0,0,197.9607,140.5936,0,24.37257,-24.37257,206.5079,49.16845,0.117816,68.15083,32.67482,0,181.4371
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,69.18587,78.16296,52.22184,38.33999,38.33999,0,-1,0,38.33999,180.4535,0,0,0,69.18587,40.35789,38.33999,0,0,225.0413,116.221,28.82799,0,28.82799,233.8565,55.68001,0.1177827,42.17399,55.3487,0,185.4069
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,31.17557,63.10222,52.62939,27.5764,27.5764,0,0,0,27.5764,113.0516,0,0,0,31.17557,29.02779,27.5764,0,0,196.2133,142.1662,2.14778,0,2.14778,235.8941,56.16514,0.1177802,30.33404,24.94046,0,173.3418
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,27.6421,62.26893,53.03695,18.9676,18.9676,0,0,0,18.9676,145.7332,0,0,0,27.6421,19.9659,18.9676,0,0,194.0656,144.0992,7.676205,0,7.676205,243.1764,57.89902,0.1177713,20.86436,22.11368,0,171.7413
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.14681,55.36543,51.81428,21.47532,21.47532,0,0,0,21.47532,51.90521,0,3.552714E-15,0,11.14681,22.60559,21.47532,0,0,186.3894,151.0078,0,11.45879,-11.45879,231.0977,55.02316,0.1177713,23.62285,8.917445,0,162.1546
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,48.68061,48.68061,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,199.1214,139.549,0,56.41488,-56.41488,171.6312,40.8645,0.1177713,58.95355,0,0,139.549
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,45.67373,45.67373,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,261.8046,83.13412,0,14.66564,-14.66564,156.1723,37.1838,0.1177713,15.32559,0,0,83.13412
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,43.40952,43.40952,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,278.0997,68.46849,0,53.85675,-53.85675,99.4023,23.66717,0.1177713,56.2803,0,0,68.46849
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,41.34455,41.34455,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,337.9406,14.61174,0,2.427458,-2.427458,96.84353,23.05794,0.1177713,2.536694,0,0,14.61174
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,39.27959,39.27959,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0.4119121,0,11.4708,10.89726,0,0,340.6377,12.18428,0,11.4708,-11.4708,84.75225,20.17907,0.1177713,11.98698,0,0,12.18428
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,37.59501,37.59501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.3831,0.7134878,0,0,0,84.75225,20.17907,0.1177713,0,0,0,0.7134878
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.29988,36.29988,2.163113,0.6778134,0,-1,0,0.6778134,0,0,1.4853,1.701611,0,0.7134878,0.6778134,0,0,353.3831,0.7134878,0,0.7134878,-0.7134878,84.00017,20,0.1177713,2.379425,0,0,0.7134878
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.95041,34.95041,28.98515,0,0,-1,0,0,0,0,28.98515,31.88367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177713,31.88367,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.75491,33.75491,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177713,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.67714,32.67714,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177713,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.53598,31.53598,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177713,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.59406,30.59406,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1178695,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.77895,29.77895,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1179335,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.67302,35.90217,28.96383,28.31039,28.31039,81,0,22.761,28.31039,87.1518,0,0,0,24.67302,0,0,52.68961,50.05513,225.6106,115.7087,74.72814,0,74.72814,276.8612,65.9192,0.1180144,31.14143,19.73841,81,140.3817
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.78019,44.5939,31.00162,92.73177,92.73177,81,0,22.761,92.73177,49.3684,0,0,0,45.78019,12.34923,11.73177,0,0,150.8824,182.964,33.43096,0,33.43096,308.5766,73.47047,0.1180631,102.0049,36.62415,81,228.7442
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,73.03156,59.73261,35.76553,38.32413,38.32413,0,-1,0,38.32413,190.5629,0,0,0,73.03156,40.34119,38.32413,0,0,117.4515,213.0519,32.69037,0,32.69037,339.5894,80.85445,0.1180253,42.15654,58.42525,0,286.0834
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,79.85011,68.56903,40.6834,5.548999,5.548999,0,0,0,5.548999,1439,0,0,0,79.85011,5.841052,5.548999,0,0,84.76112,242.4732,74.00906,0,74.00906,409.8005,97.57136,0.11794,6.103899,63.88008,0,322.3233
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,80.97247,74.00259,44.57785,15.14284,15.14284,0,0,0,15.14284,534.7244,54.28057,0,0,80.97247,15.93984,15.14284,0,0,10.75207,309.0814,10.75207,0,10.75207,420.0009,100,0.1179277,16.65713,64.77798,0,390.0538
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,75.7979,75.38823,47.55756,17.25816,17.25816,0,0,0,17.25816,439.2004,57.63141,0,0,75.7979,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1179277,18.98397,60.63832,0,394.5561
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,78.49189,80.29988,50.3833,18.40044,18.40044,0,0,0,18.40044,426.5761,59.123,0,0,78.49189,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1179277,20.24049,62.79351,0,397.2501
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,61.09028,74.2224,51.98636,0,0,0,-1,0,0,0,61.09028,0,0,61.09028,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179277,0,48.87223,0,379.8485
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,55.72374,72.43748,52.42109,19.73977,19.73977,0,0,0,19.73977,282.2917,34.94503,0,0,55.72374,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1179277,21.71375,44.57899,0,374.482
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,37.44485,65.69356,52.88299,0,0,0,0,0,0,0,37.44485,0,0,37.44485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179277,0,29.95588,0,356.2031
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.9372,55.41007,51.60597,9.216132,9.216132,0,0,0,9.216132,129.5251,2.236009,0,0,11.9372,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1179277,10.13775,9.549761,0,330.6954
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,48.4723,48.4723,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1179277,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,45.49259,45.49259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1179277,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1179277,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.13625,41.13625,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1179277,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.09845,39.09845,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1179277,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1179277,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.11875,36.11875,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1179277,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.76928,34.76928,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1179277,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,33.57377,33.57377,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1179277,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,32.50506,32.50506,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1179277,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.32767,31.32767,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1179277,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.38576,30.38576,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1179277,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.57064,29.57064,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1179277,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.29992,32.98227,28.75552,47.06517,47.06517,0,0,0,47.06517,32.50795,0,0,0,15.29992,49.54229,47.06517,0,0,239.9289,102.8222,0,34.24236,-34.24236,156.2897,37.21175,0.1179277,51.77169,12.23994,0,118.1221
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.35331,36.8325,30.79331,35.02926,35.02926,0,0,0,35.02926,60.95848,0,7.105427E-15,0,21.35331,36.87291,35.02926,0,0,277.976,68.57983,0,15.5196,-15.5196,139.9306,33.31673,0.1179277,38.53219,17.08265,0,89.93314
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.12143,46.05566,35.53005,26.49961,26.49961,0,-1,0,26.49961,132.5357,0,0,0,35.12143,27.89433,26.49961,0,0,295.22,53.06023,7.227105,0,7.227105,146.7868,34.94917,0.1179193,29.14957,28.09715,0,88.18166
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,66.64173,62.7532,40.42075,45.16332,45.16332,0,0,0,45.16332,147.5572,0,0,0,66.64173,47.54034,45.16332,0,0,287.9929,59.56462,19.10139,0,19.10139,164.908,39.26372,0.1178973,49.67965,53.31339,0,126.2064
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,72.97716,70.09219,44.32426,11.99355,11.99355,0,0,0,11.99355,608.4699,0,0,0,72.97716,12.62479,11.99355,0,0,268.8915,76.75587,60.35236,0,60.35236,222.1632,52.8959,0.1178279,13.19291,58.38173,0,149.733
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,68.14223,71.6708,47.33113,2.701824,2.701824,0,0,0,2.701824,2522.083,0,0,0,68.14223,2.844025,2.701824,0,0,208.5391,131.073,65.29821,0,65.29821,284.1106,67.64524,0.1177529,2.972006,54.51379,0,199.2152
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,76.62938,79.05911,50.1297,32.71441,32.71441,0,0,0,32.71441,234.2374,0,0,0,76.62938,34.43622,32.71441,0,0,143.2409,189.8414,42.19315,0,42.19315,324.1385,77.17568,0.1177045,35.98585,61.3035,0,266.4708
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,66.14045,76.1917,51.75994,2.932674,2.932674,0,-1,0,2.932674,2255.295,0,0,0,66.14045,3.087025,2.932674,0,0,101.0478,227.8152,63.05342,0,63.05342,383.9562,91.41797,0.1176322,3.225941,52.91236,0,293.9557
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,39.09183,65.58563,52.22184,11.88203,11.88203,0,0,0,11.88203,328.9995,0,0,0,39.09183,12.5074,11.88203,0,0,37.99435,284.5633,26.58442,0,26.58442,409.1764,97.42277,0.1176017,13.07023,31.27346,0,323.6551
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,29.5791,62.57465,52.67468,0,0,0,0,0,0,0,18.16917,0,0,29.5791,0,0,0,0,11.40993,308.4893,11.40993,0,11.40993,420.0009,100,0.1175887,0,23.66328,0,338.0684
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.13373,55.61604,51.42484,25.98843,25.98843,0,0,0,25.98843,50.53685,0,3.552714E-15,0,13.13373,27.35624,25.98843,0,0,0,318.7582,0,14.22251,-14.22251,405.009,96.43052,0.1175887,28.58727,10.50699,0,331.892
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,48.29116,48.29116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.80279,304.5357,0,0,0,405.009,96.43052,0.1175887,0,0,0,304.5357
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,45.31146,45.31146,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.80279,304.5357,0,59.15674,-59.15674,342.6523,81.58372,0.1175887,61.81879,0,0,304.5357
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.02007,43.02007,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.5325,245.379,0,49.75333,-49.75333,290.2077,69.09693,0.1175887,51.99223,0,0,245.379
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.95511,40.95511,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.814,195.6256,0,42.26282,-42.26282,245.6588,58.49007,0.1175887,44.16464,0,0,195.6256
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.91732,38.91732,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.7727,153.3628,0,22.23069,-22.23069,222.2256,52.91074,0.1175887,23.23108,0,0,153.3628
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.24179,37.24179,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.4734,131.1321,0,8.416658,-8.416658,213.3536,50.79839,0.1175887,8.795408,0,0,131.1321
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.91949,35.91949,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.8253,122.7155,0,34.64315,-34.64315,176.8365,42.10386,0.1175887,36.20209,0,0,122.7155
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3177,88.07233,0,0,0,176.8365,42.10386,0.1175887,0,0,0,88.07233
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.39263,33.39263,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.3177,88.07233,0,21.78141,-21.78141,153.8769,36.63729,0.1175887,22.76157,0,0,88.07233
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.32392,32.32392,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.5192,66.29092,0,48.76455,-48.76455,102.4746,24.39866,0.1175887,50.95896,0,0,66.29092
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7021,17.52636,0,0,0,102.4746,24.39866,0.1175887,0,0,0,17.52636
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.21367,30.21367,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.7021,17.52636,0,11.22157,-11.22157,90.646,21.58234,0.1175887,11.72654,0,0,17.52636
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.39856,29.39856,29.68424,29.68424,23.69468,0,8.262754,29.68424,0,0,3.552714E-15,0,0,6.304796,5.989556,0,0,347.1705,6.304796,0,6.304796,-6.304796,84.00017,20,0.1175887,32.65266,0,81,6.304796
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.664946,29.84814,28.58344,0,0,72.31579,0,20.56389,0,0,0,0,0,4.664946,0,0,72.31579,68.7,354.1758,0,73.36494,0,73.36494,153.6003,36.57142,0.1176471,0,3.731957,81,4.664946
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.90651,37.37811,30.59406,22.64405,22.64405,81,0,22.761,22.64405,105.5752,0,0,0,23.90651,0,0,58.35595,55.43815,280.8109,66.02845,79.34467,0,79.34467,228.8732,54.49352,0.1177224,24.90845,19.12521,81,89.93496
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.07721,46.76739,35.30363,41.44706,41.44706,0,-1,0,41.44706,91.86949,0,0,0,38.07721,43.62849,41.44706,0,0,201.4662,137.4386,0,5.551281,-5.551281,223.0217,53.10029,0.1177224,45.59177,30.46177,0,175.5159
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.35783,50.4535,40.16716,0,0,0,0,0,0,0,0,0,0,33.35783,0,0,0,0,207.6343,131.8874,33.35783,0,33.35783,254.6677,60.63504,0.1176843,0,26.68626,0,165.2452
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,44.08065,58.40599,44.07067,6.155505,6.155505,0,0,0,6.155505,716.1176,0,0,0,44.08065,6.479479,6.155505,0,0,174.2765,161.9094,37.60117,0,37.60117,290.3393,69.12826,0.1176413,6.771056,35.26452,0,205.9901
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,37.57253,59.368,47.06849,0,0,0,0,0,0,0,0,0,0,37.57253,0,0,0,0,136.6753,195.7505,37.57253,0,37.57253,325.9837,77.61501,0.1175983,0,30.05803,0,233.323
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,36.86088,62.20904,49.90328,0,0,0,0,0,0,0,0,0,0,36.86088,0,0,0,0,99.10275,229.5658,36.86088,0,36.86088,360.953,85.94102,0.1175562,0,29.4887,0,266.4266
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.30545,58.12432,51.53352,53.20879,53.20879,0,-1,0,53.20879,38.16184,0,7.105427E-15,0,20.30545,56.00925,53.20879,0,0,62.24187,262.7405,0,35.7038,-35.7038,323.3179,76.9803,0.1175562,58.52967,16.24436,0,283.046
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,35.11258,63.84315,51.98636,20.07157,20.07157,0,0,0,20.07157,174.9369,0,0,0,35.11258,21.12796,20.07157,0,0,101.9128,227.0367,13.98462,0,13.98462,336.5849,80.1391,0.1175403,22.07872,28.09007,0,262.1493
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.92857,60.36227,52.47543,20.935,20.935,0,0,0,20.935,114.2993,0,0,0,23.92857,22.03684,20.935,0,0,87.92815,239.6229,1.891726,0,1.891726,338.3795,80.56639,0.1175381,23.0285,19.14286,0,263.5515
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.008478,53.42964,51.22558,36.77625,36.77625,0,0,0,36.77625,19.05707,0,7.105427E-15,0,7.008478,38.71185,36.77625,0,0,86.03642,241.3254,0,31.70337,-31.70337,304.9612,72.60967,0.1175381,40.45388,5.606782,0,248.3339
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.09191,48.09191,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,121.2624,209.6221,0,10.02745,-10.02745,294.3914,70.09305,0.1175381,10.47869,0,0,209.6221
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.11221,45.11221,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,132.404,199.5946,0,8.850025,-8.850025,285.0626,67.87192,0.1175381,9.248276,0,0,199.5946
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.84799,42.84799,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,142.2374,190.7446,0,17.18876,-17.18876,266.9441,63.55799,0.1175381,17.96225,0,0,190.7446
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.78303,40.78303,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,161.336,173.5558,0,50.30421,-50.30421,213.9188,50.93295,0.1175381,52.5679,0,0,173.5558
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.71806,38.71806,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,217.2296,123.2516,0,27.2881,-27.2881,185.1546,44.08434,0.1175381,28.51607,0,0,123.2516
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.03349,37.03349,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,247.5497,95.96352,0,5.572827,-5.572827,179.2803,42.68571,0.1175381,5.823605,0,0,95.96352
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.73836,35.73836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.7417,90.3907,0,0,0,179.2803,42.68571,0.1175381,0,0,0,90.3907
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,34.38889,34.38889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.7417,90.3907,0,0,0,179.2803,42.68571,0.1175381,0,0,0,90.3907
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.19338,33.19338,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,253.7417,90.3907,0,0.04300244,-0.04300244,179.235,42.67492,0.1175381,0.04493755,0,0,90.3907
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.12467,32.12467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.7895,90.34769,0,0,0,179.235,42.67492,0.1175381,0,0,0,90.34769
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.94728,30.94728,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,253.7895,90.34769,0,39.89987,-39.89987,137.1768,32.66109,0.1175381,41.69537,0,0,90.34769
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.00537,30.00537,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,298.1227,50.44782,0,13.54132,-13.54132,122.903,29.26257,0.1175381,14.15068,0,0,50.44782
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.21742,29.21742,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,313.1686,36.90651,0,12.81022,-12.81022,109.3999,26.04754,0.1175381,13.38668,0,0,36.90651
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.675065,29.09713,28.37513,26.63395,26.63395,20.25,0,7.39125,26.63395,10.04382,0,3.552714E-15,0,2.675065,6.719948,6.383951,0,0,327.4022,24.09629,0,4.044883,-4.044883,105.1362,25.03238,0.1175381,29.29735,2.140052,81,26.77135
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.42269,34.69083,30.38576,43.71387,43.71387,81,0,22.761,43.71387,35.28099,0,0,0,15.42269,0,0,37.28613,35.42182,331.8965,20.0514,50.84451,0,50.84451,153.3715,36.51696,0.1176218,48.08526,12.33815,81,35.47409
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.396107,37.7497,35.07721,32.59785,32.59785,0,-1,0,32.59785,28.82431,0,7.105427E-15,0,9.396107,34.31353,32.59785,0,0,281.052,65.81146,0,24.91742,-24.91742,127.1063,30.26334,0.1176218,35.85763,7.516885,0,75.20757
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,41.88571,53.0828,39.94074,25.11077,25.11077,0,0,0,25.11077,166.8038,0,0,0,41.88571,26.43239,25.11077,0,0,308.738,40.89404,15.45332,0,15.45332,141.7666,33.75388,0.1176042,27.62185,33.50857,0,82.77975
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,59.16768,63.78921,43.81707,0,0,0,0,0,0,0,0,0,0,59.16768,0,0,0,0,293.2847,54.80203,59.16768,0,59.16768,197.898,47.11847,0.1175367,0,47.33414,0,113.9697
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,33.3329,57.59531,46.8149,31.7855,31.7855,0,0,0,31.7855,104.8683,0,0,0,33.3329,33.45842,31.7855,0,0,234.117,108.0529,0,0.125514,-0.125514,197.7657,47.08697,0.1175367,34.96405,26.66632,0,141.3858
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.08574,58.46149,49.64969,34.09183,34.09183,0,0,0,34.09183,79.44935,0,7.105427E-15,0,27.08574,35.88614,34.09183,0,0,234.2564,107.9274,0,8.800401,-8.800401,188.4892,44.8783,0.1175367,37.50101,21.66859,0,135.0132
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.13458,55.48585,51.29804,22.67061,22.67061,0,-1,0,22.67061,57.93657,0,3.552714E-15,0,13.13458,23.8638,22.67061,0,0,244.0347,99.12702,0,10.72923,-10.72923,177.1796,42.18554,0.1175367,24.93768,10.50766,0,112.2616
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.41807,58.7412,51.75994,39.18512,39.18512,0,0,0,39.18512,54.65868,0,7.105427E-15,0,21.41807,41.24749,39.18512,0,0,255.956,88.3978,0,19.82943,-19.82943,156.2776,37.20887,0.1175367,43.10363,17.13445,0,109.8159
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.17941,61.9939,52.26712,0,0,0,0,0,0,0,0,0,0,29.17941,0,0,0,0,277.9887,68.56837,29.17941,0,29.17941,183.9596,43.79982,0.1175035,0,23.34352,0,97.74778
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.9376,56.12056,51.01728,11.94785,11.94785,0,0,0,11.94785,133.3931,0,0,0,15.9376,12.57668,11.94785,0,0,248.8093,94.82983,3.360919,0,3.360919,187.148,44.55897,0.1174996,13.14264,12.75008,0,110.7674
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.89266,47.89266,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,245.4484,97.85466,0,25.70576,-25.70576,160.0518,38.10749,0.1174996,26.86252,0,0,97.85466
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.9039,44.9039,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,274.0104,72.1489,0,33.56816,-33.56816,124.6678,29.68276,0.1174996,35.07872,0,0,72.1489
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.63968,42.63968,39.46308,36.6517,0,-1,0,36.6517,0,0,2.811372,6.757679,0,38.58074,36.6517,0,0,311.3083,38.58074,0,38.58074,-38.58074,84.00017,20,0.1174996,43.40939,0,0,38.58074
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.57472,40.57472,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.53693,38.53693,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.86141,36.86141,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,35.55722,35.55722,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.18058,34.18058,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.01225,33.01225,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.91636,31.91636,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.76614,30.76614,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174996,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.8514,29.8514,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1175686,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.03628,29.03628,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1176482,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.74516,33.38516,28.194,28.03706,28.03706,81,0,22.761,28.03706,66.85851,0,0,0,18.74516,0,0,52.96294,50.31479,239.4321,103.2693,69.05995,0,69.05995,258.3716,61.51693,0.1177348,30.84076,14.99613,81,122.0145
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.14804,42.88635,30.21367,46.16782,46.16782,81,0,22.761,46.16782,93.45913,0,0,0,43.14804,0,0,34.83218,33.09057,170.3722,165.4233,76.23862,0,76.23862,330.6979,78.73744,0.1178131,50.78461,34.51844,81,208.5713
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,53.79596,51.55049,34.84173,71.27563,68.7,0,-1,0,68.7,78.30561,0,2.575636,9.703199,53.79596,72.31579,68.7,0,0,94.13354,234.038,0,18.51983,-18.51983,311.1763,74.08945,0.1178131,78.4032,43.03676,0,287.834
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,80.51949,67.61422,39.68715,13.71824,13.71824,0,0,0,13.71824,586.9522,0,0,0,80.51949,14.44025,13.71824,0,0,114.7111,215.5182,66.07924,0,66.07924,373.8646,89.0152,0.1177379,15.09006,64.41559,0,296.0377
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,84.79794,74.47871,43.55443,7.374377,7.374377,0,0,0,7.374377,1149.9,28.40353,0,0,84.79794,7.762502,7.374377,0,0,48.6319,274.9895,48.6319,0,48.6319,420.0009,100,0.1176826,8.111814,67.83835,0,359.7874
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,83.32733,77.69331,46.5613,0,0,0,0,0,0,0,83.32733,0,0,83.32733,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176826,0,66.66187,0,402.0856
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,80.55362,80.05982,49.41421,25.538,25.538,0,0,0,25.538,315.4265,53.67151,0,0,80.55362,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1176826,28.0918,64.44289,0,399.3119
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,76.49628,80.20661,51.07162,22.62712,22.62712,0,-1,0,22.62712,338.0735,52.67826,0,0,76.49628,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1176826,24.88983,61.19702,0,395.2545
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,55.16763,71.19781,51.56069,27.36594,27.36594,0,0,0,27.36594,201.5923,26.36138,0,0,55.16763,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1176826,30.10253,44.1341,0,373.9258
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,37.22255,64.68465,52.0407,14.41576,14.41576,0,0,0,14.41576,258.2074,22.04807,0,0,37.22255,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1176826,15.85734,29.77804,0,355.9808
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.49538,56.12732,50.8452,60.5618,60.5618,0,0,0,60.5618,27.23726,0,0,0,16.49538,63.74926,60.5618,0,0,0,318.7582,0,47.25389,-47.25389,370.1909,88.14051,0.1176826,66.61798,13.1963,0,335.2536
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,47.71152,47.71152,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.50432,271.5043,0,50.59807,-50.59807,316.8558,75.44171,0.1176826,52.87498,0,0,271.5043
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.73182,44.73182,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.7244,220.9063,0,19.62961,-19.62961,296.1644,70.51519,0.1176826,20.51294,0,0,220.9063
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,42.45855,42.45855,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.5351,201.2767,0,47.35591,-47.35591,246.2469,58.63009,0.1176826,49.48692,0,0,201.2767
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,40.42075,40.42075,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.1528,153.9207,0,65.43311,-65.43311,177.2743,42.20809,0.1176826,68.37761,0,0,153.9207
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,38.38296,38.38296,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.8562,88.48763,0,42.14402,-42.14402,132.8506,31.63104,0.1176826,44.04051,0,0,88.48763
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.68027,36.68027,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.6829,46.34361,0,18.96838,-18.96838,112.8562,26.87047,0.1176826,19.82196,0,0,46.34361
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,35.35797,35.35797,34.50098,26.00646,0,-1,0,26.00646,0,0,8.494516,11.94461,0,27.37523,26.00646,0,0,323.7589,27.37523,0,27.37523,-27.37523,84.00017,20,0.1176826,37.95108,0,0,27.37523
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.0085,34.0085,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176826,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.83111,32.83111,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176826,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.73523,31.73523,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176826,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.59406,30.59406,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176826,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.69744,29.69744,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1177474,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.88232,28.88232,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1178319,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.24116,35.99537,28.04909,42.05618,42.05618,81,0,22.761,42.05618,67.15105,0,0,0,28.24116,0,0,38.94382,36.99663,267.3526,78.14085,65.23779,0,65.23779,228.2579,54.347,0.1179225,46.2618,22.59293,81,106.382
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.3091,44.71064,30.05971,20.9176,20.9176,81,0,22.761,20.9176,235.7302,0,0,0,49.3091,0,0,60.0824,57.07828,202.1148,136.8549,106.3874,0,106.3874,329.1858,78.37742,0.1179661,23.00936,39.44728,81,186.164
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,61.51089,54.10052,34.66965,81.0036,68.7,0,-1,0,68.7,89.53551,0,12.30361,20.40396,61.51089,72.31579,68.7,0,0,95.72746,232.6035,0,10.8049,-10.8049,317.7964,75.66566,0.1179661,89.10397,49.20871,0,294.1144
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,73.23264,64.26298,39.46072,51.49502,51.49502,0,0,0,51.49502,142.2131,0,0,0,73.23264,54.20529,51.49502,0,0,107.7329,221.7986,19.02736,0,19.02736,335.8474,79.9635,0.1179445,56.64453,58.58612,0,295.0313
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,84.52866,74.02238,43.30083,44.48769,44.48769,0,0,0,44.48769,190.0046,0,0,0,84.52866,46.82915,44.48769,0,0,88.70554,238.9232,37.6995,0,37.6995,371.6123,88.47894,0.1179017,48.93646,67.62292,0,323.4519
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,71.58801,71.9596,46.33488,24.4846,24.4846,0,0,0,24.4846,292.3798,0,0,0,71.58801,25.77326,24.4846,0,0,51.00603,272.8528,45.81475,0,45.81475,415.076,98.82742,0.1178497,26.93306,57.27041,0,344.4408
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,81.51729,80.24412,49.18779,0,0,0,0,0,0,0,76.32601,0,0,81.51729,0,0,0,0,5.19128,314.0861,5.19128,0,5.19128,420.0009,100,0.1178438,0,65.21383,0,395.6034
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,70.42012,77.0212,50.8452,23.70901,23.70901,0,-1,0,23.70901,297.0184,45.46327,0,0,70.42012,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1178438,26.07991,56.33609,0,389.1783
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,55.02583,70.89586,51.35238,57.40419,57.40419,0,0,0,57.40419,95.85681,0,0,0,55.02583,60.42547,57.40419,0,0,0,318.7582,0,5.39964,-5.39964,414.3091,98.64483,0.1178438,63.14462,44.02066,0,373.7841
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.49818,59.2168,51.85957,0,0,0,0,0,0,0,16.49858,0,0,22.49818,0,0,0,0,5.999599,313.3586,5.999599,0,5.999599,420.0009,100,0.117837,0,17.99854,0,335.8568
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.43161,53.95616,50.66406,23.42782,23.42782,0,0,0,23.42782,44.5266,0,0,0,10.43161,24.66087,23.42782,0,0,0,318.7582,0,14.22925,-14.22925,405.0019,96.42883,0.117837,25.77061,8.34529,0,329.1898
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,47.53039,47.53039,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.81028,304.529,0,0.7899084,-0.7899084,404.1693,96.23058,0.117837,0.8254542,0,0,304.529
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.57785,44.57785,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.68796,303.7391,0,27.93736,-27.93736,374.7207,89.21903,0.117837,29.19454,0,0,303.7391
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,42.31364,42.31364,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.72947,275.8017,0,69.19214,-69.19214,301.7858,71.85361,0.117837,72.30579,0,0,275.8017
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,40.27584,40.27584,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.6096,206.6096,0,10.40657,-10.40657,290.8163,69.24184,0.117837,10.87487,0,0,206.6096
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.23805,38.23805,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.1725,196.203,0,7.910801,-7.910801,282.4776,67.25643,0.117837,8.266787,0,0,196.203
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,36.52631,36.52631,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.9623,188.2922,0,26.99963,-26.99963,254.0175,60.48022,0.117837,28.21462,0,0,188.2922
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.204,35.204,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.9619,161.2926,0,12.95034,-12.95034,240.3666,57.23003,0.117837,13.53311,0,0,161.2926
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.85453,33.85453,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.3511,148.3422,0,13.77813,-13.77813,225.8432,53.77208,0.117837,14.39815,0,0,148.3422
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6602,134.5641,0,0,0,225.8432,53.77208,0.117837,0,0,0,134.5641
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,31.56315,31.56315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6602,134.5641,0,0,0,225.8432,53.77208,0.117837,0,0,0,134.5641
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.41293,30.41293,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.6602,134.5641,0,12.71125,-12.71125,212.4443,50.58188,0.117837,13.28326,0,0,134.5641
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.55252,29.55252,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.7838,121.8528,0,3.833298,-3.833298,208.4037,49.61982,0.117837,4.005797,0,0,121.8528
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.72835,28.72835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.043,118.0195,0,0,0,208.4037,49.61982,0.117837,0,0,0,118.0195
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.02305,35.44596,27.86795,0,0,0,0,0,0,0,0,0,0,27.02305,0,0,0,0,223.043,118.0195,27.02305,0,27.02305,234.04,55.7237,0.1178064,0,21.61844,0,145.0426
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.1698,44.79307,29.87857,13.1569,13.1569,0,0,0,13.1569,381.3192,0,0,0,50.1698,13.84937,13.1569,0,0,196.0199,142.3403,36.32043,0,36.32043,268.4966,63.92763,0.1177652,14.47259,40.13584,0,192.5101
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,69.73264,56.90934,34.46134,40.11102,40.11102,0,-1,0,40.11102,173.8491,0,0,0,69.73264,42.22212,40.11102,0,0,159.6995,175.0287,27.51052,0,27.51052,294.5953,70.14161,0.1177341,44.12212,55.78611,0,244.7613
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,74.57035,64.49461,39.19808,15.30945,15.30945,0,0,0,15.30945,487.087,0,0,0,74.57035,16.11521,15.30945,0,0,132.189,199.7881,58.45514,0,58.45514,350.0508,83.34525,0.1176679,16.8404,59.65628,0,274.3585
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,78.61977,70.95557,43.02007,0,0,0,0,0,0,0,4.885913,0,0,78.61977,0,0,0,0,73.73386,252.3978,73.73386,0,73.73386,420.0009,100,0.1175846,0,62.89582,0,331.0175
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,85.66638,78.21432,46.08129,2.88278,2.88278,0,0,0,2.88278,2971.659,82.63187,0,0,85.66638,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1175846,3.171058,68.5331,0,404.4246
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,75.58974,77.03468,48.9342,25.90421,25.90421,0,0,0,25.90421,291.8048,48.32215,0,0,75.58974,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1175846,28.49463,60.47179,0,394.348
