Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.75875,52.37939,47.45793,0,0,0,0,0,0,0,0,0,0,15.75875,0,0,0,0,119.7748,210.9609,15.75875,0,15.75875,321.3225,76.50521,0.1167786,0,12.607,0,226.7196
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,44.62313,44.62313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.0161,225.1438,0,0,0,321.3225,76.50521,0.1167786,0,0,0,225.1438
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.90608,41.90608,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,104.0161,225.1438,0,28.01472,-28.01472,291.7924,69.47424,0.1167786,29.27539,0,0,225.1438
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.84111,39.84111,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,135.1436,197.129,0,65.26706,-65.26706,222.9949,53.09391,0.1167786,68.20407,0,0,197.129
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.83049,37.83049,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,207.6625,131.862,0,5.75659,-5.75659,216.9269,51.64916,0.1167786,6.015637,0,0,131.862
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.7927,35.7927,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,214.0587,126.1054,0,24.7891,-24.7891,190.7969,45.42774,0.1167786,25.90461,0,0,126.1054
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.02661,34.02661,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,241.6022,101.3163,0,42.45676,-42.45676,146.0435,34.7722,0.1167786,44.36732,0,0,101.3163
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.70431,32.70431,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,288.7763,58.85951,0,38.79853,-38.79853,105.1463,25.03478,0.1167786,40.54446,0,0,58.85951
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.35484,31.35484,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,1.178906,0,19.3654,18.39713,0,0,331.8858,20.06099,0,19.3654,-19.3654,84.73338,20.17457,0.1167786,20.23684,0,0,20.06099
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.1865,30.1865,16.23033,0.6608065,0,-1,0,0.6608065,0,0,15.56952,17.19256,0,0.6955858,0.6608065,0,0,353.4029,0.6955858,0,0.6955858,-0.6955858,84.00017,20,0.1167786,17.85336,0,0,0.6955858
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.14496,29.14496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167786,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.0672,28.0672,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167786,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.15246,27.15246,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1168537,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.33734,26.33734,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1169447,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.23037,31.28226,25.47694,17.88212,17.88212,81,0,22.761,17.88212,118.724,0,0,0,21.23037,0,0,63.11788,59.96199,229.8063,111.9326,81.19235,0,81.19235,279.0133,66.4316,0.117014,19.67033,16.98429,81,133.1629
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.31979,41.8337,27.15246,60.11565,60.11565,81,0,22.761,60.11565,83.70498,0,0,0,50.31979,0,0,20.88435,19.84013,148.6139,185.0057,70.15992,0,70.15992,345.5728,82.27908,0.1170948,66.12722,40.25584,81,235.3255
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,68.49165,52.60464,31.18276,57.70331,57.70331,0,-1,0,57.70331,118.6962,0,0,0,68.49165,60.74033,57.70331,0,0,78.45399,248.1496,7.751326,0,7.751326,352.9264,84.02993,0.1170866,63.47364,54.79332,0,316.6413
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,84.68958,63.98426,35.35797,12.36115,12.36115,0,0,0,12.36115,685.1268,0.9751706,0,0,84.68958,13.01174,12.36115,0,0,70.70266,255.1258,70.70266,0,70.70266,420.0009,100,0.1170111,13.59727,67.75166,0,339.8154
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,91.17799,71.29622,38.81769,49.88998,49.88998,0,0,0,49.88998,182.7581,38.66221,0,0,91.17799,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1170111,54.87898,72.94239,0,409.9362
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,88.60263,74.19494,41.95136,26.86017,26.86017,0,0,0,26.86017,329.8662,60.32877,0,0,88.60263,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1170111,29.54619,70.8821,0,407.3609
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,81.60229,74.82023,44.98541,3.595205,3.595205,0,0,0,3.595205,2269.753,77.81786,0,0,81.60229,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1170111,3.954725,65.28183,0,400.3605
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,74.03156,73.64628,46.8149,0,0,0,-1,0,0,0,74.03156,0,0,74.03156,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170111,0,59.22524,0,392.7898
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,65.08616,70.62923,47.55756,0,0,0,0,0,0,0,65.08616,0,0,65.08616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170111,0,52.06893,0,383.8444
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,43.16135,62.73512,48.27305,0,0,0,0,0,0,0,43.16135,0,0,43.16135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170111,0,34.52908,0,361.9196
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,19.16293,53.35456,47.33113,17.776,17.776,0,0,0,17.776,107.8023,0.4513529,0,0,19.16293,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1170111,19.5536,15.33034,0,337.9211
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,44.49634,44.49634,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1170111,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.77928,41.77928,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1170111,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,39.71432,39.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1170111,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.72181,37.72181,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1170111,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.68402,35.68402,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1170111,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.95416,33.95416,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1170111,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.60469,32.60469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1170111,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.22804,31.22804,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1170111,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1170111,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.03628,29.03628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1170111,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.96758,27.96758,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1170111,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.05283,27.05283,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1170111,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.23771,26.23771,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1170111,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.88897,32.4995,25.36826,16.17359,16.17359,0,0,0,16.17359,160.0694,0,0,0,25.88897,17.02483,16.17359,0,0,180.4295,156.3717,8.864141,0,8.864141,257.2397,61.24741,0.1170017,17.79095,20.71118,0,182.2607
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,49.04399,41.28546,27.02566,0,0,0,0,0,0,0,0,0,0,49.04399,0,0,0,0,171.5654,164.3494,49.04399,0,49.04399,303.7669,72.3253,0.1169494,0,39.23519,0,213.3934
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,62.79152,50.40313,31.04691,3.537793,3.537793,0,-1,0,3.537793,1774.878,0,0,0,62.79152,3.723993,3.537793,0,0,122.5214,208.489,59.06753,0,59.06753,359.8033,85.66727,0.1168865,3.891572,50.23322,0,271.2805
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,68.53468,57.29727,35.17683,20.98625,20.98625,0,0,0,20.98625,326.5694,0,0,0,68.53468,22.09079,20.98625,0,0,63.45384,261.6498,46.44389,0,46.44389,403.8638,96.15785,0.1168371,23.08488,54.82774,0,330.1844
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,61.85949,58.81966,38.64561,20.34193,20.34193,0,0,0,20.34193,304.0984,23.43698,0,0,61.85949,21.41256,20.34193,0,0,17.00995,303.4493,17.00995,0,17.00995,420.0009,100,0.116819,22.37613,49.48759,0,365.3087
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,52.23638,58.81436,41.77928,0,0,0,0,0,0,0,52.23638,0,0,52.23638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116819,0,41.78911,0,370.9946
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,62.56999,66.3036,44.80427,35.27715,35.27715,0,0,0,35.27715,177.3669,25.43615,0,0,62.56999,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.116819,38.80487,50.05599,0,381.3282
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,78.00107,75.25354,46.64281,3.350317,3.350317,0,-1,0,3.350317,2328.169,74.47442,0,0,78.00107,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.116819,3.685349,62.40085,0,396.7593
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,59.50542,68.0849,47.37642,25.41243,25.41243,0,0,0,25.41243,234.1588,32.7555,0,0,59.50542,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.116819,27.95367,47.60434,0,378.2636
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,45.15015,63.30828,48.11908,47.73106,47.73106,0,0,0,47.73106,94.5928,0,0,0,45.15015,50.24322,47.73106,0,0,0,318.7582,0,5.093071,-5.093071,414.6323,98.72177,0.116819,52.50417,36.12012,0,363.9084
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.06229,53.81808,47.17717,0,0,0,0,0,0,0,15.40332,0,0,21.06229,0,0,0,0,5.658968,313.6652,5.658968,0,5.658968,420.0009,100,0.116813,0,16.84983,0,334.7274
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,44.36954,44.36954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116813,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,41.6706,41.6706,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.116813,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,39.60564,39.60564,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.116813,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,37.62218,37.62218,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.116813,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,35.58439,35.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.116813,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.82736,33.82736,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.116813,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,32.47789,32.47789,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.116813,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.10125,31.10125,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.116813,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.95103,29.95103,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.116813,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.90949,28.90949,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.116813,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.86795,27.86795,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.116813,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.95321,26.95321,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1169067,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.13809,26.13809,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1169907,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.17934,30.76026,25.25957,16.25746,16.25746,81,0,22.761,16.25746,124.1235,0,0,0,20.17934,0,0,64.74254,61.50541,234.7226,107.5079,81.68475,0,81.68475,274.8164,65.43235,0.117059,17.88321,16.14347,81,127.6872
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.52579,39.71876,26.89886,19.81632,19.81632,81,0,22.761,19.81632,224.6925,0,0,0,44.52579,0,0,61.18368,58.1245,153.0378,181.0242,102.6503,0,102.6503,372.199,88.61864,0.1171049,21.79795,35.62063,81,225.55
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.22943,47.93133,30.87482,2.129127,2.129127,0,-1,0,2.129127,2640.962,3.600709,0,0,56.22943,2.241186,2.129127,0,0,50.38754,273.4095,50.38754,0,50.38754,420.0009,100,0.1170514,2.34204,44.98355,0,329.6389
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,76.39275,60.13538,34.9957,19.76524,19.76524,0,0,0,19.76524,386.5005,55.58724,0,0,76.39275,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,21.74177,61.1142,0,395.151
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,81.45882,66.45763,38.4373,65.12625,65.12625,20.25,0,7.39125,65.12625,125.0783,34.22066,0,0,81.45882,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,71.63888,65.16706,81,400.217
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,88.23302,73.55493,41.59814,8.972651,8.972651,0,0,0,8.972651,983.3552,78.78812,0,0,88.23302,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,9.869915,70.58641,0,406.9912
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,78.06271,72.72293,44.62313,40.90253,40.90253,0,0,0,40.90253,190.8506,35.00741,0,0,78.06271,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,44.99279,62.45017,0,396.8209
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,78.34363,75.21747,46.48885,43.76157,43.76157,0,-1,0,43.76157,179.0238,32.27882,0,0,78.34363,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,48.13773,62.6749,0,397.1019
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,65.89407,70.60326,47.24962,67.31155,67.31155,20.25,0,7.39125,67.31155,97.89413,16.35558,0,0,65.89407,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,74.04271,52.71525,81,384.6523
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,45.76118,63.42702,48.01945,0,0,0,0,0,0,0,45.76118,0,0,45.76118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,0,36.60894,0,364.5194
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.30115,54.78002,47.06849,0,0,0,0,0,0,0,24.30115,0,0,24.30115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170514,0,19.44092,0,343.0594
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,44.26992,44.26992,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1170514,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,41.57097,41.57097,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1170514,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,39.53318,39.53318,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1170514,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,37.52256,37.52256,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1170514,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,35.48476,35.48476,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1170514,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.72773,33.72773,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1170514,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.37826,32.37826,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1170514,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.02879,31.02879,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1170514,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.87857,29.87857,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1170514,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.83703,28.83703,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1170514,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.78644,27.78644,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1170514,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.87169,26.87169,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1170514,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.04752,26.04752,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1170514,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.57859,30.77916,25.169,35.80991,35.80991,0,0,0,35.80991,57.46621,0,0,0,20.57859,37.69464,35.80991,0,0,305.9918,43.36562,0,17.11604,-17.11604,111.6697,26.58796,0.1170514,39.3909,16.46288,0,63.94421
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.62803,41.86515,26.79924,36.08383,36.08383,81,0,22.761,36.08383,143.078,0,0,0,51.62803,0,0,44.91617,42.67036,325.0096,26.24958,94.29839,0,94.29839,201.129,47.88775,0.1171061,39.69221,41.30242,81,77.8776
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,72.75495,53.68541,30.76614,26.32576,26.32576,0,-1,0,26.32576,276.3641,0,0,0,72.75495,27.71132,26.32576,0,0,230.7112,111.1181,45.04362,0,45.04362,243.8611,58.06205,0.1170584,28.95833,58.20396,0,183.8731
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,80.13212,61.45319,34.84173,21.10847,21.10847,0,0,0,21.10847,379.6207,0,0,0,80.13212,22.21944,21.10847,0,0,185.6676,151.6574,57.91268,0,57.91268,298.8019,71.14317,0.116997,23.21932,64.1057,0,231.7895
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,81.14954,66.13282,38.28334,2.049187,2.049187,0,0,0,2.049187,3960.085,0,0,0,81.14954,2.157039,2.049187,0,0,127.7549,203.7788,78.99249,0,78.99249,373.7408,88.98571,0.1169134,2.254105,64.91962,0,284.9283
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,86.34338,72.46587,41.44418,41.20971,41.20971,0,0,0,41.20971,209.522,0,0,0,86.34338,43.37864,41.20971,0,0,48.76242,274.872,42.96474,0,42.96474,414.5007,98.69044,0.1168679,45.33067,69.0747,0,361.2154
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,83.12516,74.90784,44.49634,62.28989,62.28989,0,0,0,62.28989,133.4489,11.75917,0,0,83.12516,65.56831,62.28989,0,0,5.797681,313.5403,5.797681,0,5.797681,420.0009,100,0.1168618,68.51888,66.50013,0,396.6655
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,73.96315,73.05067,46.36205,40.86102,40.86102,0,-1,0,40.86102,181.0115,30.95155,0,0,73.96315,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,44.94712,59.17052,0,392.7214
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,67.08139,70.95908,47.12283,52.02729,52.02729,0,0,0,52.02729,128.935,12.31582,0,0,67.08139,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,57.23003,53.66512,0,385.8396
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,46.48342,63.55775,47.89266,0,0,0,0,0,0,0,46.48342,0,0,46.48342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,0,37.18673,0,365.2416
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.47145,54.0658,46.96886,11.83819,11.83819,0,0,0,11.83819,189.8218,10.01021,0,0,22.47145,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1168618,13.02201,17.97716,0,341.2297
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,44.19746,44.19746,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1168618,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,41.51663,41.51663,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1168618,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,39.47884,39.47884,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1168618,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,37.46822,37.46822,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1168618,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,35.43042,35.43042,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1168618,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.67339,33.67339,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1168618,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.32392,32.32392,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1168618,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.94728,30.94728,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1168618,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.80612,29.80612,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1168618,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.78269,28.78269,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1168618,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.71398,27.71398,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1168618,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.82641,26.82641,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1169465,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.96601,25.96601,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.117034,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.3885,32.05302,25.07844,33.37309,33.37309,81,0,22.761,33.37309,76.07478,0,0,0,25.3885,0,0,47.62691,45.24557,247.7613,95.77302,70.63407,0,70.63407,251.9632,59.99111,0.1171135,36.7104,20.3108,81,121.1615
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.57276,40.45043,26.69056,60.93748,60.93748,81,0,22.761,60.93748,78.06814,0,0,0,47.57276,0,0,20.06251,19.05939,177.1273,159.3437,66.63215,0,66.63215,315.176,75.04175,0.1171972,67.03123,38.05821,81,206.9164
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,51.03548,45.92106,30.63935,57.23744,57.23744,0,-1,0,57.23744,89.1645,0,7.105427E-15,0,51.03548,60.24994,57.23744,0,0,110.4951,219.3126,0,9.214463,-9.214463,305.4631,72.72916,0.1171972,62.96119,40.82838,0,270.3481
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,62.58477,54.54368,34.71494,48.06559,48.06559,0,0,0,48.06559,130.207,0,0,0,62.58477,50.59536,48.06559,0,0,120.7334,210.0981,11.98942,0,11.98942,316.8372,75.43729,0.1171845,52.87215,50.06782,0,272.6829
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,59.4475,57.35097,38.15654,62.04322,62.04322,0,0,0,62.04322,95.81627,0,0,0,59.4475,65.30865,62.04322,0,0,108.744,220.8886,0,5.861156,-5.861156,310.659,73.96629,0.1171845,68.24754,47.558,0,280.3361
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,71.32549,65.72449,41.31738,17.50767,17.50767,0,0,0,17.50767,407.3958,0,0,0,71.32549,18.42912,17.50767,0,0,115.2564,215.0275,52.89637,0,52.89637,360.8409,85.91434,0.1171286,19.25843,57.06039,0,286.353
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,58.48242,64.16219,44.36954,31.77728,31.77728,0,0,0,31.77728,184.0385,0,0,0,58.48242,33.44976,31.77728,0,0,62.36003,262.6342,25.03266,0,25.03266,384.589,91.56863,0.1171022,34.95501,46.78594,0,321.1166
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,61.39345,67.53471,46.25337,38.09088,38.09088,0,-1,0,38.09088,161.1763,0,0,0,61.39345,40.09566,38.09088,0,0,37.32737,285.1636,21.29779,0,21.29779,404.7939,96.3793,0.1170797,41.89997,49.11476,0,346.557
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,63.54843,69.33976,47.0232,27.2742,27.2742,0,0,0,27.2742,232.9983,18.80916,0,0,63.54843,28.70969,27.2742,0,0,16.02958,304.3316,16.02958,0,16.02958,420.0009,100,0.1170628,30.00162,50.83874,0,367.88
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,44.9188,62.877,47.81115,54.61428,54.61428,0,0,0,54.61428,82.24735,0,7.105427E-15,0,44.9188,57.48872,54.61428,0,0,0,318.7582,0,12.56991,-12.56991,406.751,96.84528,0.1170628,60.07571,35.93504,0,363.677
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.26941,53.26379,46.8964,37.04781,37.04781,0,0,0,37.04781,54.71148,0,7.105427E-15,0,20.26941,38.9977,37.04781,0,0,13.96657,306.1883,0,18.72829,-18.72829,387.0096,92.14497,0.1170628,40.75259,16.21552,0,326.4577
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.14312,44.14312,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,34.77578,287.46,0,29.23387,-29.23387,356.1944,84.80803,0.1170628,30.5494,0,0,287.46
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,41.49852,41.49852,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,67.25787,258.2261,0,72.31579,-72.31579,279.9669,66.65865,0.1170628,81.42539,0,0,258.2261
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,39.43356,39.43356,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,147.6087,185.9104,0,43.3287,-43.3287,234.2944,55.78428,0.1170628,45.27849,0,0,185.9104
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,37.44105,37.44105,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,195.7517,142.5817,0,56.50158,-56.50158,174.7365,41.60386,0.1170628,59.04415,0,0,142.5817
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.38514,35.38514,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,258.5313,86.08009,0,14.99714,-14.99714,158.9282,37.83996,0.1170628,15.67202,0,0,86.08009
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.62811,33.62811,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,275.1948,71.08294,0,10.93135,-10.93135,147.4055,35.09648,0.1170628,11.42326,0,0,71.08294
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.25147,32.25147,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,287.3407,60.15159,0,4.605913,-4.605913,142.5505,33.94052,0.1170628,4.813179,0,0,60.15159
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.87482,30.87482,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,292.4584,55.54568,0,30.86093,-30.86093,110.0202,26.19523,0.1170628,32.24967,0,0,55.54568
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.75178,29.75178,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,326.7483,24.68475,0,13.96885,-13.96885,95.29572,22.68941,0.1170628,14.59745,0,0,24.68475
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.71024,28.71024,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,342.2693,10.7159,0,2.308809,-2.308809,92.86202,22.10996,0.1170628,2.412705,0,0,10.7159
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.65964,27.65964,35.55212,7.986738,0,-1,0,7.986738,0,0,27.56538,31.12059,0,8.407093,7.986738,0,0,344.8346,8.407093,0,8.407093,-8.407093,84.00017,20,0.1170628,39.10733,0,0,8.407093
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.7449,26.7449,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1171546,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.89355,25.89355,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1172313,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.481756,27.53242,24.99693,20.9421,20.9421,81,0,22.761,20.9421,45.27605,0,0,0,9.481756,0,0,60.0579,57.055,226.664,114.7606,66.53676,0,66.53676,268.0908,63.83102,0.1173147,23.03631,7.585405,81,124.2424
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.8697,32.0493,26.59093,10.90026,10.90026,81,0,22.761,10.90026,182.2865,0,0,0,19.8697,0,0,70.09974,66.59476,160.1272,174.6437,86.46445,0,86.46445,350.1182,83.36131,0.1173771,11.99028,15.89576,81,194.5134
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,46.86067,44.43909,30.53972,28.60229,28.60229,0,-1,0,28.60229,163.8354,0,0,0,46.86067,30.10767,28.60229,0,0,73.66279,252.4617,16.75299,0,16.75299,366.0115,87.14542,0.1173594,31.46252,37.48853,0,299.3224
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,56.22394,52.14709,34.61531,37.12566,37.12566,0,0,0,37.12566,151.4423,0,0,0,56.22394,39.07964,37.12566,0,0,56.90979,267.5394,17.1443,0,17.1443,382.276,91.01791,0.1173413,40.83823,44.97915,0,323.7633
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,65.27219,59.43365,38.05691,0,0,0,0,0,0,0,25.50669,0,0,65.27219,0,0,0,0,39.7655,282.9693,39.7655,0,39.7655,420.0009,100,0.1172994,0,52.21775,0,348.2415
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,76.15586,67.63537,41.21775,21.18383,21.18383,0,0,0,21.18383,359.4999,53.85709,0,0,76.15586,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1172994,23.30222,60.92469,0,394.9141
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,64.86066,66.60408,44.26992,27.44417,27.44417,0,0,0,27.44417,236.3368,35.97206,0,0,64.86066,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1172994,30.18859,51.88853,0,383.6189
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,49.71273,62.82097,46.15374,6.104506,6.104506,0,-1,0,6.104506,814.3612,43.28694,0,0,49.71273,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1172994,6.714957,39.77019,0,368.4709
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,57.13171,66.61616,46.94169,44.37342,44.37342,0,0,0,44.37342,128.7521,10.42285,0,0,57.13171,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1172994,48.81076,45.70537,0,375.8899
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.47068,56.90347,47.73869,1.444929,1.444929,0,0,0,1.444929,1970.386,26.94971,0,0,28.47068,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1172994,1.589422,22.77655,0,347.2289
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.08352,50.25538,46.84206,5.2818,5.2818,0,0,0,5.2818,209.8436,5.523727,0,0,11.08352,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1172994,5.80998,8.866813,0,329.8417
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.08878,44.08878,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1172994,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,41.47135,41.47135,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1172994,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,39.40638,39.40638,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1172994,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,37.39576,37.39576,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1172994,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.3308,35.3308,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1172994,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,33.5466,33.5466,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1172994,11.27703,0,0,168.4155
