Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.37227,35.26262,31.51686,10.156,10.156,0,0,0,10.156,131.6687,0,0,0,13.37227,10.69052,10.156,0,0,329.9851,21.77164,2.681744,0,2.681744,109.4936,26.06986,0.1025649,11.1716,10.69781,0,35.14391
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,33.56011,45.81083,35.76892,15.57283,15.57283,0,-1,0,15.57283,215.5042,0,0,0,33.56011,16.39245,15.57283,0,0,327.3033,24.18521,17.16766,0,17.16766,125.7803,29.94763,0.1024308,17.13012,26.84809,0,57.74532
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,39.82452,52.64619,40.187,26.95327,26.95327,0,0,0,26.95327,147.754,0,0,0,39.82452,28.37186,26.95327,0,0,310.1357,39.6361,11.45267,0,11.45267,136.6452,32.53452,0.1023416,29.64859,31.85962,0,79.46062
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,49.97422,60.56459,44.07011,0,0,0,0,0,0,0,0,0,0,49.97422,0,0,0,0,298.683,49.9435,49.97422,0,49.97422,184.0549,43.82252,0.1019539,0,39.97938,0,99.91772
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,54.25517,66.08725,47.4736,25.498,25.498,0,0,0,25.498,212.7821,0,0,0,54.25517,26.84,25.498,0,0,248.7088,94.9203,27.41517,0,27.41517,210.0633,50.01497,0.1017425,28.0478,43.40414,0,149.1755
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,54.07175,69.73578,50.69262,12.90143,12.90143,0,0,0,12.90143,419.1145,0,0,0,54.07175,13.58045,12.90143,0,0,221.2936,119.594,40.4913,0,40.4913,248.4767,59.161,0.1014318,14.19157,43.2574,0,173.6657
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,48.15417,69.72578,52.76791,0,0,0,-1,0,0,0,0,0,0,48.15417,0,0,0,0,180.8023,156.0361,48.15417,0,48.15417,294.1598,70.0379,0.1010648,0,38.52334,0,204.1903
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,43.15115,68.73123,53.64415,5.7591,5.7591,0,0,0,5.7591,749.269,0,0,0,43.15115,6.06221,5.7591,0,0,132.6482,199.3749,37.08894,0,37.08894,329.3454,78.41542,0.1007839,6.33501,34.52092,0,242.526
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.23111,60.89137,54.52961,30.17512,30.17512,0,0,0,30.17512,63.73167,0,0,0,19.23111,31.76328,30.17512,0,0,95.55921,232.7549,0,12.53217,-12.53217,316.1353,75.27017,0.1007839,33.19263,15.38488,0,251.986
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.54045,56.27327,53.85629,0,0,0,0,0,0,0,0,0,0,7.54045,0,0,0,0,109.4838,220.2228,7.54045,0,7.54045,323.2888,76.97338,0.100727,0,6.03236,0,227.7632
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.728621,52.81932,51.33827,68.30992,68.30992,20.25,0,7.39125,68.30992,6.922304,0,0,0,4.728621,50.58939,48.05992,0,0,101.9434,227.0092,0,45.86077,-45.86077,274.9474,65.46352,0.100727,75.14091,3.782896,81,231.7378
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,48.82024,48.82024,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,152.8998,181.1484,0,45.2051,-45.2051,227.297,54.11822,0.100727,47.23933,0,0,181.1484
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,46.54202,46.54202,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,203.1277,135.9433,0,11.68674,-11.68674,214.9781,51.18515,0.100727,12.21265,0,0,135.9433
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,44.20846,44.20846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.113,124.2566,0,0,0,214.9781,51.18515,0.100727,0,0,0,124.2566
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,41.79189,41.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.113,124.2566,0,0,0,214.9781,51.18515,0.100727,0,0,0,124.2566
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,39.84573,39.84573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.113,124.2566,0,0,0,214.9781,51.18515,0.100727,0,0,0,124.2566
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,38.31462,38.31462,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,216.113,124.2566,0,19.83389,-19.83389,194.0713,46.20736,0.100727,20.72641,0,0,124.2566
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.72817,36.72817,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,238.1506,104.4227,0,14.61275,-14.61275,178.6681,42.53994,0.100727,15.27033,0,0,104.4227
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,35.30774,35.30774,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,254.387,89.80991,0,29.0051,-29.0051,148.0941,35.26042,0.100727,30.31033,0,0,89.80991
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,34.13635,34.13635,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,286.6149,60.80481,0,24.63019,-24.63019,122.1316,29.07888,0.100727,25.73855,0,0,60.80481
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,32.97418,32.97418,41.81698,34.36588,0,-1,0,34.36588,0,0,7.451098,11.6328,0,36.17461,34.36588,0,0,313.9818,36.17461,0,36.17461,-36.17461,84.00017,20,0.100727,45.99868,0,0,36.17461
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.8858,31.8858,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1015541,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,30.97267,30.97267,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1023696,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.10865,33.36633,30.01342,31.35288,31.35288,81,0,22.761,31.35288,38.62054,0,0,0,12.10865,0,0,49.64712,47.16477,238.2382,104.3438,59.27342,0,59.27342,250.2199,59.57605,0.1031835,34.48816,9.686921,81,116.4525
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.77905,40.36534,31.75667,33.83476,33.83476,81,0,22.761,33.83476,88.01318,0,0,0,29.77905,0,0,47.16524,44.80698,178.9648,157.6899,74.58603,0,74.58603,320.9784,76.42328,0.1038731,37.21824,23.82324,81,187.4689
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,57.75703,54.27507,36.00873,29.59907,29.59907,0,-1,0,29.59907,195.1313,0,0,0,57.75703,31.15691,29.59907,0,0,104.3788,224.8173,26.60012,0,26.60012,346.2135,82.43163,0.1036704,32.55897,46.20562,0,282.5743
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,67.15199,62.9852,40.44526,40.13023,40.13023,0,0,0,40.13023,167.3352,0,0,0,67.15199,42.24234,40.13023,0,0,77.77868,248.7574,24.90964,0,24.90964,369.8449,88.05813,0.1034813,44.14325,53.72159,0,315.9094
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,84.73973,75.47066,44.33759,15.54171,15.54171,0,0,0,15.54171,545.2407,15.511,0,0,84.73973,16.3597,15.54171,0,0,52.86903,271.1761,52.86903,0,52.86903,420.0009,100,0.1030821,17.09588,67.79179,0,355.9158
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,88.81338,82.08121,47.75953,38.49836,38.49836,0,0,0,38.49836,230.694,48.2888,0,0,88.81338,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1030821,42.34819,71.0507,0,407.5716
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,83.06102,83.41425,50.97855,42.85201,42.85201,0,0,0,42.85201,193.8323,37.95364,0,0,83.06102,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1030821,47.13721,66.44881,0,401.8192
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,78.51558,83.81034,53.05384,20.65604,20.65604,0,-1,0,20.65604,380.1095,56.77238,0,0,78.51558,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1030821,22.72165,62.81246,0,397.2738
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,63.6172,77.73301,53.95775,0,0,0,0,0,0,0,63.6172,0,0,63.6172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030821,0,50.89376,0,382.3754
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,40.64473,69.09092,54.84321,0,0,0,0,0,0,0,40.64473,0,0,40.64473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030821,0,32.51579,0,359.403
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.60356,58.8791,54.11456,0,0,0,0,0,0,0,14.60356,0,0,14.60356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030821,0,11.68285,0,333.3618
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.902864,52.19005,51.59653,31.08407,31.08407,0,0,0,31.08407,6.12167,0,3.552714E-15,0,1.902864,32.72008,31.08407,0,0,0,318.7582,0,30.81721,-30.81721,387.5166,92.26569,0.1030821,34.19248,1.522292,0,320.6611
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,49.10617,49.10617,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.24135,287.941,0,26.92752,-26.92752,359.1325,85.50758,0.1030821,28.13925,0,0,287.941
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,46.80028,46.80028,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.16081,261.0135,0,30.19224,-30.19224,327.3071,77.93011,0.1030821,31.55089,0,0,261.0135
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,44.46672,44.46672,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.70774,230.8213,0,24.01749,-24.01749,301.9905,71.90235,0.1030821,25.09828,0,0,230.8213
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.02248,42.02248,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.3938,206.8038,0,19.13616,-19.13616,281.8192,67.09968,0.1030821,19.99729,0,0,206.8038
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,40.07632,40.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6562,187.6676,0,0,0,281.8192,67.09968,0.1030821,0,0,0,187.6676
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,38.54521,38.54521,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.6562,187.6676,0,28.32046,-28.32046,251.9668,59.99198,0.1030821,29.59488,0,0,187.6676
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.99565,36.99565,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1234,159.3472,0,23.89045,-23.89045,226.7841,53.9961,0.1030821,24.96552,0,0,159.3472
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,35.566,35.566,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.6684,135.4567,0,12.71419,-12.71419,213.3821,50.80517,0.1030821,13.28632,0,0,135.4567
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,34.37616,34.37616,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.7952,122.7425,0,9.020776,-9.020776,203.8734,48.54119,0.1030821,9.426711,0,0,122.7425
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.23244,33.23244,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8183,113.7217,0,20.19681,-20.19681,182.5841,43.47232,0.1030821,21.10567,0,0,113.7217
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,32.17173,32.17173,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.2592,93.52493,0,61.25527,-61.25527,118.0154,28.09884,0.1030821,64.01176,0,0,93.52493
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,31.23093,31.23093,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3206,32.26965,0,21.15106,-21.15106,95.72019,22.79048,0.1030821,22.10286,0,0,32.26965
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.53909,35.76158,30.27168,2.142611,2.142611,0,0,0,2.142611,911.9288,0,0,0,19.53909,2.25538,2.142611,0,0,341.8218,11.11859,17.28371,0,17.28371,112.117,26.69446,0.1029523,2.356872,15.63127,0,30.65768
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,40.74214,44.04126,31.98726,3.354033,3.354033,0,0,0,3.354033,1214.721,0,0,0,40.74214,3.53056,3.354033,0,0,324.5381,26.67393,37.21158,0,37.21158,147.419,35.09968,0.102674,3.689436,32.59371,0,67.41607
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,62.80206,56.38465,36.23932,0,0,0,-1,0,0,0,0,0,0,62.80206,0,0,0,0,287.3265,60.16435,62.80206,0,62.80206,206.9982,49.28519,0.1022075,0,50.24165,0,122.9664
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,72.6726,65.53889,40.70351,0,0,0,0,0,0,0,0,0,0,72.6726,0,0,0,0,224.5245,116.6862,72.6726,0,72.6726,275.9415,65.70023,0.1016731,0,58.13808,0,189.3588
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,72.21986,70.09734,44.59585,29.66265,29.66265,0,0,0,29.66265,243.4707,0,0,0,72.21986,31.22385,29.66265,0,0,151.8519,182.0915,40.99601,0,40.99601,314.8337,74.96027,0.101374,32.62892,57.77589,0,254.3114
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,84.15233,79.98681,47.99012,48.12863,48.12863,0,0,0,48.12863,174.8488,0,0,0,84.15233,50.66172,48.12863,0,0,110.8559,218.9879,33.49061,0,33.49061,346.6057,82.52501,0.101131,52.9415,67.32186,0,303.1403
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,84.49879,84.52444,51.2368,38.84891,38.84891,0,0,0,38.84891,217.5062,0,0,0,84.49879,40.89359,38.84891,0,0,77.36525,249.1295,43.60521,0,43.60521,387.9732,92.3744,0.1008164,42.7338,67.59904,0,333.6283
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,74.53595,82.09081,53.28444,94.15651,68.7,0,-1,0,68.7,108.4948,0,25.45651,34.87216,74.53595,72.31579,68.7,0,0,33.76004,288.3742,2.220159,0,2.220159,390.0795,92.87588,0.1008004,103.5722,59.62876,0,362.9101
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,64.05562,78.18163,54.16068,0,0,0,0,0,0,0,32.51573,0,0,64.05562,0,0,0,0,31.53989,290.3723,31.53989,0,31.53989,420.0009,100,0.1005742,0,51.2445,0,354.4279
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,43.88009,70.59705,55.04613,15.49601,15.49601,0,0,0,15.49601,283.1703,27.56851,0,0,43.88009,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1005742,17.04561,35.10408,0,362.6383
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,26.33895,63.1697,54.31747,0,0,0,0,0,0,0,26.33895,0,0,26.33895,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005742,0,21.07116,0,345.0972
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.116301,53.14687,51.85479,8.961478,8.961478,0,0,0,8.961478,45.93328,0,1.776357E-15,0,4.116301,9.433135,8.961478,0,0,0,318.7582,0,5.316834,-5.316834,414.3964,98.66561,0.1005742,9.857626,3.293041,0,322.8745
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,49.33676,49.33676,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.907594,313.4414,0,37.81084,-37.81084,374.5403,89.17608,0.1005742,39.51233,0,0,313.4414
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,47.05854,47.05854,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.91964,275.6306,0,14.13035,-14.13035,359.6456,85.62973,0.1005742,14.76622,0,0,275.6306
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,44.72498,44.72498,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.62003,261.5002,0,21.48835,-21.48835,336.9949,80.23672,0.1005742,22.45532,0,0,261.5002
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,42.28074,42.28074,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.49597,240.0119,0,32.44633,-32.44633,302.7934,72.09353,0.1005742,33.90642,0,0,240.0119
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,40.33458,40.33458,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.5475,207.5655,0,10.51631,-10.51631,291.7083,69.45421,0.1005742,10.98954,0,0,207.5655
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.80347,38.80347,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.2322,197.0492,0,23.08261,-23.08261,267.3771,63.66108,0.1005742,24.12132,0,0,197.0492
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,37.25391,37.25391,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.8796,173.9666,0,2.381556,-2.381556,264.8667,63.06337,0.1005742,2.488726,0,0,173.9666
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,35.79659,35.79659,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.5258,171.5851,0,26.07364,-26.07364,237.3827,56.51957,0.1005742,27.24696,0,0,171.5851
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,34.60675,34.60675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4965,145.5114,0,0,0,237.3827,56.51957,0.1005742,0,0,0,145.5114
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,33.46303,33.46303,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.4965,145.5114,0,29.60896,-29.60896,206.1721,49.08849,0.1005742,30.94137,0,0,145.5114
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,32.40232,32.40232,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.3953,115.9024,0,26.727,-26.727,177.9993,42.38071,0.1005742,27.92971,0,0,115.9024
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,31.48919,31.48919,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.092,89.17545,0,42.66523,-42.66523,133.0262,31.67285,0.1005742,44.58516,0,0,89.17545
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.98583,35.54919,30.50227,2.158647,2.158647,0,0,0,2.158647,833.1993,0,0,0,17.98583,2.27226,2.158647,0,0,302.4978,46.51022,15.71357,0,15.71357,147.9334,35.22218,0.1004618,2.374512,14.38867,0,64.49605
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,46.06678,46.05095,32.24552,41.36656,41.36656,0,0,0,41.36656,111.3624,0,0,0,46.06678,43.54374,41.36656,0,0,286.7842,60.65243,2.523038,0,2.523038,150.327,35.79207,0.1004438,45.50321,36.85342,0,106.7192
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,66.93826,58.24202,36.49758,26.22635,26.22635,0,-1,0,26.22635,255.2328,0,0,0,66.93826,27.60668,26.22635,0,0,284.2612,62.92317,39.33157,0,39.33157,187.6402,44.67615,0.1001637,28.84898,53.55061,0,129.8614
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,78.94334,68.48672,40.9341,37.45744,37.45744,0,0,0,37.45744,210.7547,0,0,0,78.94334,39.42889,37.45744,0,0,244.9296,98.32159,39.51445,0,39.51445,225.1269,53.60154,0.09988394,41.20319,63.15467,0,177.2649
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,88.61782,78.0165,44.82644,96.94049,96.94049,81,0,22.761,96.94049,91.41466,0,0,0,88.61782,16.77946,15.94049,0,0,205.4152,133.8846,71.83836,0,71.83836,293.2787,69.82813,0.1004224,106.6345,70.89426,81,222.5024
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,90.61507,83.68058,48.22071,29.75346,29.75346,70.56711,0,20.12148,29.75346,304.553,0,0,0,90.61507,0,0,40.81365,38.77296,133.5768,198.5391,129.388,0,129.388,416.027,99.05386,0.1005026,32.72881,72.49205,81,289.1542
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,78.27515,81.60447,51.4674,92.16343,92.16343,23.46343,0,8.204247,92.16343,84.93081,1.770586,0,0,78.27515,72.31579,68.7,0,0,4.188769,314.9883,4.188769,0,4.188769,420.0009,100,0.1004733,101.3798,62.62012,81,393.2635
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,74.12099,82.14561,53.48735,20.58933,20.58933,0,-1,0,20.58933,359.9971,52.44801,0,0,74.12099,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1004733,22.64826,59.29679,0,392.8792
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,64.99342,78.87477,54.37281,8.045315,8.045315,0,0,0,8.045315,807.8418,56.52467,0,0,64.99342,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1004733,8.849847,51.99474,0,383.7516
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,44.60627,71.12794,55.25827,14.98214,14.98214,0,0,0,14.98214,297.7296,28.8356,0,0,44.60627,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1004733,16.48036,35.68502,0,363.3645
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.09069,61.596,54.58495,16.05855,16.05855,0,0,0,16.05855,131.3362,4.186954,0,0,21.09069,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1004733,17.66441,16.87255,0,339.8489
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.604468,52.88302,52.06693,38.57401,38.57401,0,0,0,38.57401,6.751872,0,7.105427E-15,0,2.604468,40.60422,38.57401,0,0,0,318.7582,0,37.99975,-37.99975,379.9456,90.46305,0.1004733,42.43141,2.083574,0,321.3627
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,49.57657,49.57657,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.22195,280.7585,0,25.83434,-25.83434,352.7138,83.97931,0.1004733,26.99688,0,0,280.7585
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,47.26146,47.26146,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.92677,254.9241,0,41.64292,-41.64292,308.8183,73.52802,0.1004733,43.51685,0,0,254.9241
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,44.95557,44.95557,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.1967,213.2812,0,22.13003,-22.13003,285.4912,67.97396,0.1004733,23.12588,0,0,213.2812
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,42.52055,42.52055,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.7856,191.1512,0,10.7125,-10.7125,274.1992,65.2854,0.1004733,11.19457,0,0,191.1512
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,40.54671,40.54671,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.6884,180.4387,0,51.51004,-51.51004,219.9029,52.35773,0.1004733,53.82799,0,0,180.4387
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,39.01561,39.01561,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.9218,128.9286,0,18.64707,-18.64707,200.2472,47.6778,0.1004733,19.48619,0,0,128.9286
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,37.45683,37.45683,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.6407,110.2816,0,19.80156,-19.80156,179.3745,42.70812,0.1004733,20.69263,0,0,110.2816
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,36.00873,36.00873,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.6425,90.48002,0,34.90082,-34.90082,142.5858,33.94893,0.1004733,36.47135,0,0,90.48002
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,34.83734,34.83734,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.4211,55.5792,0,12.20339,-12.20339,129.7223,30.8862,0.1004733,12.75254,0,0,55.5792
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,33.67517,33.67517,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.9805,43.3758,0,33.25485,-33.25485,94.66859,22.5401,0.1004733,34.75132,0,0,43.3758
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,32.63291,32.63291,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.9303,10.12095,0,6.201208,-6.201208,88.13194,20.98375,0.1004733,6.480262,0,0,10.12095
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,31.70133,31.70133,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.8205,3.919746,59.35014,0,59.35014,144.4364,34.38956,0.1012445,20.37879,0,81,3.919746
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.83716,36.07252,30.76975,45.71534,45.71534,81,0,22.761,45.71534,41.20535,0,0,0,18.83716,0,0,35.28466,33.52042,290.4704,57.33487,52.35759,0,52.35759,194.1072,46.2159,0.1019116,50.28688,15.06973,81,76.17203
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.70419,44.5586,32.47611,0,0,72.31579,0,20.56389,0,0,0,0,0,40.70419,0,0,72.31579,68.7,238.1128,104.4567,109.4042,0,109.4042,297.8971,70.92774,0.1021509,0,32.56335,81,145.1609
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,65.14671,57.83157,36.72817,25.97758,25.97758,0,-1,0,25.97758,250.7805,0,0,0,65.14671,27.34482,25.97758,0,0,128.7086,202.9205,37.80189,0,37.80189,333.7592,79.4663,0.1018866,28.57534,52.11737,0,268.0672
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,79.12667,68.88925,41.19236,19.86494,19.86494,0,0,0,19.86494,398.3233,0,0,0,79.12667,20.91046,19.86494,0,0,90.90673,236.9422,58.21621,0,58.21621,388.9879,92.61598,0.1014822,21.85143,63.30133,0,316.0688
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,89.19016,78.61398,45.05703,11.7678,11.7678,0,0,0,11.7678,757.9173,44.11248,0,0,89.19016,12.38715,11.7678,0,0,32.69052,289.3368,32.69052,0,32.69052,420.0009,100,0.1012566,12.94457,71.35212,0,378.5269
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,88.4929,82.86999,48.46052,30.66166,30.66166,0,0,0,30.66166,288.611,56.21747,0,0,88.4929,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1012566,33.72782,70.79432,0,407.2511
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,81.94574,83.75699,51.67031,43.13042,43.13042,0,0,0,43.13042,189.9952,36.5453,0,0,81.94574,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1012566,47.44346,65.55659,0,400.704
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,75.62151,83.17441,53.69949,18.80114,18.80114,0,-1,0,18.80114,402.2178,55.83084,0,0,75.62151,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1012566,20.68125,60.49721,0,394.3797
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,62.84084,78.14353,54.58495,15.56849,15.56849,0,0,0,15.56849,403.6411,46.45295,0,0,62.84084,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1012566,17.12534,50.27267,0,381.5991
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,47.29902,72.45335,55.46119,31.42751,31.42751,0,0,0,31.42751,150.5019,14.21742,0,0,47.29902,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1012566,34.57026,37.83921,0,366.0573
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,29.36822,64.71029,54.73253,0,0,0,0,0,0,0,29.36822,0,0,29.36822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012566,0,23.49458,0,348.1264
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.365953,54.28326,52.26984,31.75209,31.75209,0,0,0,31.75209,20.04893,0,0,0,6.365953,33.42325,31.75209,0,0,0,318.7582,0,27.0573,-27.0573,391.4799,93.20932,0.1012566,34.9273,5.092762,0,325.1242
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,49.77949,49.77949,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.06367,291.7009,0,38.60135,-38.60135,350.7905,83.52139,0.1012566,40.33841,0,0,291.7009
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,47.4736,47.4736,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.95406,253.0996,0,29.03326,-29.03326,320.1868,76.2348,0.1012566,30.33975,0,0,253.0996
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,45.16771,45.16771,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.2132,224.0663,0,41.19407,-41.19407,276.7644,65.89616,0.1012566,43.04781,0,0,224.0663
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,42.72347,42.72347,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.9844,182.8722,0,27.21098,-27.21098,248.0815,59.06692,0.1012566,28.43547,0,0,182.8722
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,40.74963,40.74963,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.2188,155.6613,0,10.7345,-10.7345,236.7664,56.37284,0.1012566,11.21755,0,0,155.6613
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.21852,39.21852,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.1461,144.9268,0,16.83148,-16.83148,219.0245,52.14857,0.1012566,17.58889,0,0,144.9268
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,37.6413,37.6413,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.8477,128.0953,0,12.06264,-12.06264,206.3093,49.12117,0.1012566,12.60546,0,0,128.0953
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,36.18398,36.18398,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.2506,116.0326,0,11.6413,-11.6413,194.0383,46.1995,0.1012566,12.16515,0,0,116.0326
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,35.02181,35.02181,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.1854,104.3913,0,41.14199,-41.14199,150.6709,35.87394,0.1012566,42.99338,0,0,104.3913
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,33.85042,33.85042,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.8987,63.24936,0,0.9128262,-0.9128262,149.7086,35.64484,0.1012566,0.9539034,0,0,63.24936
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,32.81738,32.81738,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.913,62.33653,0,4.522146,-4.522146,144.9419,34.5099,0.1012566,4.725642,0,0,62.33653
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.90425,31.90425,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.9376,57.81439,0,20.93372,-20.93372,122.8758,29.25609,0.1012566,21.87573,0,0,57.81439
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.25929,34.36016,30.945,4.011865,4.011865,0,0,0,4.011865,305.5759,0,0,0,12.25929,4.223015,4.011865,0,0,313.1973,36.88067,8.036275,0,8.036275,130.4997,31.07129,0.1012013,4.413051,9.807432,0,49.13996
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.0486,43.93795,32.68825,23.32439,23.32439,0,0,0,23.32439,163.128,0,0,0,38.0486,24.55198,23.32439,0,0,305.161,44.11332,13.49662,0,13.49662,143.3037,34.11986,0.1011085,25.65682,30.43888,0,82.16192
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,61.34585,56.68636,36.96798,0,0,0,-1,0,0,0,0,0,0,61.34585,0,0,0,0,291.6644,56.26027,61.34585,0,61.34585,201.5015,47.97645,0.100689,0,49.07668,0,117.6061
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,64.49702,63.09806,41.43217,23.97112,23.97112,0,0,0,23.97112,269.0614,0,0,0,64.49702,25.23275,23.97112,0,0,230.3185,111.4715,39.26427,0,39.26427,238.7508,56.84533,0.1004223,26.36823,51.59762,0,175.9686
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,84.47958,76.59885,45.29684,8.761766,8.761766,0,0,0,8.761766,964.1843,0,0,0,84.47958,9.222912,8.761766,0,0,191.0543,146.8094,75.25667,0,75.25667,310.1456,73.84404,0.09991502,9.637943,67.58366,0,231.289
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,83.90434,80.79263,48.69111,14.92828,14.92828,0,0,0,14.92828,562.0495,0,0,0,83.90434,15.71398,14.92828,0,0,115.7976,214.5404,68.19035,0,68.19035,374.8366,89.24664,0.09945981,16.42111,67.12347,0,298.4447
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,81.64933,83.92251,51.91013,0,0,0,0,0,0,0,34.04208,0,0,81.64933,0,0,0,0,47.60725,275.9117,47.60725,0,47.60725,420.0009,100,0.09914446,0,65.31946,0,357.561
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,74.87418,83.13155,53.95775,25.2222,25.2222,0,-1,0,25.2222,296.8582,48.32449,0,0,74.87418,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09914446,27.74442,59.89934,0,393.6324
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,59.98339,77.16386,54.84321,52.46973,52.46973,0,0,0,52.46973,114.32,4.752105,0,0,59.98339,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09914446,57.7167,47.98672,0,378.7416
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,37.15474,68.65691,55.67333,6.840831,6.840831,0,0,0,6.840831,543.1319,29.95386,0,0,37.15474,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09914446,7.524914,29.72379,0,355.913
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,25.11656,63.4585,55.00002,18.20399,18.20399,0,0,0,18.20399,137.9728,5.954464,0,0,25.11656,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09914446,20.02439,20.09325,0,343.8748
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.568483,53.63341,52.50965,33.01727,33.01727,0,0,0,33.01727,10.80793,0,0,0,3.568483,34.75502,33.01727,0,0,0,318.7582,0,31.18654,-31.18654,387.1273,92.17299,0.09914446,36.319,2.854787,0,322.3267
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.99163,49.99163,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.65171,287.5717,0,22.1417,-22.1417,363.7879,86.616,0.09914446,23.13808,0,0,287.5717
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,47.70419,47.70419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.2536,265.43,0,0,0,363.7879,86.616,0.09914446,0,0,0,265.43
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,45.37063,45.37063,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.2536,265.43,0,39.64336,-39.64336,322.0002,76.66655,0.09914446,41.42731,0,0,265.43
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,42.90794,42.90794,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.3018,225.7866,0,0.5970889,-0.5970889,321.3708,76.5167,0.09914446,0.6239579,0,0,225.7866
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,40.9341,40.9341,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.9652,225.1895,0,6.396631,-6.396631,314.6281,74.91131,0.09914446,6.68448,0,0,225.1895
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,39.403,39.403,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.0726,218.7929,0,12.13075,-12.13075,301.8412,71.86681,0.09914446,12.67664,0,0,218.7929
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.84422,37.84422,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.5512,206.6622,0,35.12834,-35.12834,264.8127,63.05051,0.09914446,36.70911,0,0,206.6622
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,36.39612,36.39612,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.5827,171.5338,0,27.74267,-27.74267,235.5693,56.08783,0.09914446,28.99109,0,0,171.5338
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,35.20628,35.20628,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.4079,143.7911,0,63.95243,-63.95243,168.1576,40.03744,0.09914446,66.83028,0,0,143.7911
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,34.03489,34.03489,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.4661,79.83872,0,35.27674,-35.27674,130.9726,31.18389,0.09914446,36.8642,0,0,79.83872
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,33.0203,33.0203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6625,44.56198,0,0,0,130.9726,31.18389,0.09914446,0,0,0,44.56198
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,32.08872,32.08872,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.6625,44.56198,0,38.94225,-38.94225,89.92388,21.4104,0.09914446,40.69465,0,0,44.56198
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.91233,36.78722,31.15714,27.23488,27.23488,81,0,22.761,27.23488,73.11334,0,0,0,19.91233,0,0,53.76511,51.07686,347.9317,5.619726,70.9892,0,70.9892,157.2701,37.4452,0.09980994,29.95837,15.92987,81,25.53206
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,47.07905,47.09504,32.89117,28.14216,28.14216,81,0,22.761,28.14216,167.2901,0,0,0,47.07905,0,0,52.85784,50.21495,276.9425,69.51,97.294,0,97.294,249.5713,59.42163,0.1002951,30.95638,37.66324,81,116.5891
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,63.59854,57.79538,37.19857,33.50497,33.50497,0,-1,0,33.50497,189.8182,0,0,0,63.59854,35.26839,33.50497,0,0,179.6485,157.0746,28.33015,0,28.33015,276.4477,65.82074,0.1001083,36.85546,50.87883,0,220.6731
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,80.81848,70.22753,41.66277,32.7251,32.7251,0,0,0,32.7251,246.9618,0,0,0,80.81848,34.44747,32.7251,0,0,151.3183,182.5717,46.37101,0,46.37101,320.4391,76.29486,0.09980408,35.99761,64.65479,0,263.3902
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,87.14653,78.25295,45.5551,35.07397,35.07397,0,0,0,35.07397,248.465,0,0,0,87.14653,36.91996,35.07397,0,0,104.9473,224.3056,50.22657,0,50.22657,368.0882,87.63987,0.09947662,38.58136,69.71722,0,311.4522
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,80.77486,79.56156,48.94937,0,0,0,0,0,0,0,26.05411,0,0,80.77486,0,0,0,0,54.72076,269.5096,54.72076,0,54.72076,420.0009,100,0.09912229,0,64.61989,0,350.2844
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,72.51566,79.67432,52.16838,21.00859,21.00859,0,0,0,21.00859,345.1714,50.40135,0,0,72.51566,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09912229,23.10945,58.01253,0,391.2739
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,67.02881,79.63257,54.21601,18.14015,18.14015,0,-1,0,18.14015,369.5053,47.93392,0,0,67.02881,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09912229,19.95416,53.62305,0,385.787
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,59.39486,77.21101,55.10147,22.40223,22.40223,0,0,0,22.40223,265.1292,35.81356,0,0,59.39486,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09912229,24.64245,47.51588,0,378.1531
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,44.01202,71.64978,55.93159,56.29065,56.29065,0,0,0,56.29065,78.18708,0,7.105427E-15,0,44.01202,59.25331,56.29065,0,0,0,318.7582,0,15.2413,-15.2413,403.9351,96.17483,0.09912229,61.91972,35.20961,0,362.7702
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,22.86938,62.87316,55.20293,0,0,0,0,0,0,0,5.934599,0,0,22.86938,0,0,0,0,16.93478,303.5169,16.93478,0,16.93478,420.0009,100,0.09901315,0,18.2955,0,326.3863
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.554045,54.1796,52.74025,24.32262,24.32262,0,0,0,24.32262,18.7235,0,0,0,4.554045,25.60275,24.32262,0,0,0,318.7582,0,21.04871,-21.04871,397.8135,94.71732,0.09901315,26.75488,3.643236,0,323.3123
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38745,297.7095,0,0,0,397.8135,94.71732,0.09901315,0,0,0,297.7095
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38745,297.7095,0,0,0,397.8135,94.71732,0.09901315,0,0,0,297.7095
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,45.58277,45.58277,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.38745,297.7095,0,22.83965,-22.83965,373.7385,88.98517,0.09901315,23.86743,0,0,297.7095
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,43.13853,43.13853,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.76484,274.8699,0,3.411538,-3.411538,370.1424,88.12896,0.09901315,3.565057,0,0,274.8699
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,41.1647,41.1647,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.55544,271.4583,0,53.43676,-53.43676,313.8151,74.71773,0.09901315,55.84141,0,0,271.4583
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,39.61514,39.61514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9296,218.0216,0,0,0,313.8151,74.71773,0.09901315,0,0,0,218.0216
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,38.05636,38.05636,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.9296,218.0216,0,10.04274,-10.04274,303.2291,72.19727,0.09901315,10.49466,0,0,218.0216
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,36.58059,36.58059,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.0882,207.9788,0,16.61147,-16.61147,285.7191,68.02821,0.09901315,17.35899,0,0,207.9788
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,35.38153,35.38153,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.5454,191.3674,0,9.027568,-9.027568,276.2032,65.76254,0.09901315,9.433808,0,0,191.3674
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,34.21936,34.21936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.576,182.3398,0,0,0,276.2032,65.76254,0.09901315,0,0,0,182.3398
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,33.1771,33.1771,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.576,182.3398,0,35.33175,-35.33175,238.9603,56.89519,0.09901315,36.92167,0,0,182.3398
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,32.27319,32.27319,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.8335,147.0081,0,26.07395,-26.07395,211.4759,50.3513,0.09901315,27.24728,0,0,147.0081
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.92271,34.94522,31.33239,34.59631,34.59631,0,0,0,34.59631,37.35286,0,0,0,12.92271,36.41717,34.59631,0,0,219.8046,120.9341,0,23.49446,-23.49446,186.7106,44.45481,0.09901315,38.05594,10.33817,0,133.8568
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.92582,43.71001,33.10331,27.60493,27.60493,0,0,0,27.60493,130.1428,0,0,0,35.92582,29.05782,27.60493,0,0,245.9095,97.43964,6.868003,0,6.868003,193.2261,46.00613,0.09896896,30.36542,28.74066,0,133.3655
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,54.5169,54.70157,37.41071,53.16515,53.16515,0,-1,0,53.16515,102.5425,7.105427E-15,0,0,54.5169,55.96332,53.16515,0,0,239.0415,103.6208,0,1.446424,-1.446424,191.7015,45.64311,0.09896896,58.48167,43.61352,0,158.1377
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,65.90868,64.23905,41.92102,0,0,0,0,0,0,0,0,0,0,65.90868,0,0,0,0,240.6487,102.1744,65.90868,0,65.90868,254.2279,60.53033,0.09854683,0,52.72694,0,168.0831
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,78.39388,74.41666,45.84103,17.07331,17.07331,0,0,0,17.07331,459.1603,0,0,0,78.39388,17.97191,17.07331,0,0,174.74,161.4922,60.42197,0,60.42197,311.5492,74.17824,0.098163,18.78065,62.7151,0,239.8861
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,85.90425,82.5562,49.2353,13.2904,13.2904,0,0,0,13.2904,646.3632,0,0,0,85.90425,13.98989,13.2904,0,0,114.318,215.872,71.91435,0,71.91435,379.7732,90.422,0.09771004,14.61944,68.7234,0,301.7762
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,80.86121,84.19946,52.42665,35.11805,35.11805,0,0,0,35.11805,230.2554,1.491166,0,0,80.86121,36.96637,35.11805,0,0,42.40368,280.5949,42.40368,0,42.40368,420.0009,100,0.09744491,38.62985,64.68897,0,361.4561
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,73.93532,83.3264,54.47427,30.61435,30.61435,0,-1,0,30.61435,241.5054,41.70969,0,0,73.93532,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09744491,33.67578,59.14825,0,392.6935
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,51.56488,74.11344,55.35973,49.91667,49.91667,0,0,0,49.91667,103.3019,7.105427E-15,0,0,51.56488,52.54386,49.91667,0,0,0,318.7582,0,0.9789838,-0.9789838,418.9689,99.7543,0.09744491,54.90833,41.2519,0,370.3231
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,40.58915,70.57183,56.18985,28.7001,28.7001,0,0,0,28.7001,141.4251,9.290759,0,0,40.58915,30.21063,28.7001,0,0,1.08776,317.7792,1.08776,0,1.08776,420.0009,100,0.09743813,31.57011,32.47132,0,358.3684
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.26776,60.84077,55.46119,26.93833,26.93833,0,0,0,26.93833,60.38889,0,0,0,16.26776,28.35614,26.93833,0,0,0,318.7582,0,12.08838,-12.08838,407.2586,96.96613,0.09743813,29.63216,13.01421,0,335.026
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.310655,54.04392,52.9985,46.87721,46.87721,0,0,0,46.87721,7.062398,0,7.105427E-15,0,3.310655,49.34443,46.87721,0,0,13.43153,306.6699,0,46.03378,-46.03378,358.7347,85.41286,0.09743813,51.56493,2.648524,0,309.9805
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.58017,260.6361,0,0,0,358.7347,85.41286,0.09743813,0,0,0,260.6361
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,48.14692,48.14692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.58017,260.6361,0,0,0,358.7347,85.41286,0.09743813,0,0,0,260.6361
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,45.81336,45.81336,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,64.58017,260.6361,0,2.228992,-2.228992,356.3852,84.85344,0.09743813,2.329296,0,0,260.6361
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,43.36912,43.36912,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.05683,258.4071,0,8.368664,-8.368664,347.5638,82.75312,0.09743813,8.745254,0,0,258.4071
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,41.37683,41.37683,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,76.35535,250.0384,0,9.733363,-9.733363,337.3039,80.3103,0.09743813,10.17136,0,0,250.0384
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,39.84573,39.84573,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.17019,240.3051,0,5.075422,-5.075422,331.954,79.0365,0.09743813,5.303816,0,0,240.3051
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,38.25928,38.25928,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,92.80955,235.2296,0,31.26641,-31.26641,298.9963,71.18945,0.09743813,32.67339,0,0,235.2296
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,36.75584,36.75584,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,127.55,203.9632,0,3.810396,-3.810396,294.9798,70.23314,0.09743813,3.981864,0,0,203.9632
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,35.566,35.566,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,131.7838,200.1528,0,29.89464,-29.89464,263.468,62.73037,0.09743813,31.2399,0,0,200.1528
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,34.39461,34.39461,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165,170.2582,0,22.38018,-22.38018,239.8773,57.11353,0.09743813,23.38729,0,0,170.2582
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,33.36157,33.36157,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,189.8669,147.878,0,18.48279,-18.48279,220.3947,52.47483,0.09743813,19.31451,0,0,147.878
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,32.44844,32.44844,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.4033,129.3952,0,12.49419,-12.49419,207.2247,49.33911,0.09743813,13.05643,0,0,129.3952
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.39999,33.84966,31.51686,68.26341,68.26341,20.25,0,7.39125,68.26341,12.30526,0,0,0,8.39999,50.54043,48.01341,0,0,224.2858,116.901,0,42.14044,-42.14044,162.8048,38.76296,0.09743813,75.08975,6.719992,81,125.301
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.79145,43.85534,33.27856,24.38037,24.38037,81,0,22.761,24.38037,146.8044,0,0,0,35.79145,0,0,56.61963,53.78865,271.1085,74.7606,89.5801,0,89.5801,247.7879,58.997,0.0979693,26.81841,28.63316,81,110.5521
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,40.58423,50.12946,37.6413,18.12036,18.12036,0,-1,0,18.12036,223.9704,0,0,0,40.58423,19.07406,18.12036,0,0,181.5284,155.3827,21.51017,0,21.51017,268.1942,63.85564,0.09783541,19.93239,32.46738,0,195.9669
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,73.25875,67.61608,42.20695,70.43658,70.43658,81,0,22.761,70.43658,104.0067,0,0,0,73.25875,0,0,10.56342,10.03525,160.0182,174.7419,83.29401,0,83.29401,347.2139,82.66981,0.09839968,77.48024,58.607,81,248.0006
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,67.78432,70.07716,46.14541,52.25711,52.25711,0,0,0,52.25711,129.7131,0,0,0,67.78432,55.00748,52.25711,0,0,76.7242,249.7065,12.77684,0,12.77684,359.3351,85.55579,0.09832029,57.48281,54.22746,0,317.4908
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,56.62969,69.45193,49.5489,23.50529,23.50529,0,0,0,23.50529,240.9231,0,0,0,56.62969,24.74241,23.50529,0,0,63.94736,261.2056,31.88727,0,31.88727,389.586,92.75838,0.09812271,25.85582,45.30375,0,317.8353
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,58.3325,73.9257,52.74025,19.41775,19.41775,0,0,0,19.41775,300.4081,5.832683,0,0,58.3325,20.43974,19.41775,0,0,32.06008,289.9041,32.06008,0,32.06008,420.0009,100,0.09792485,21.35953,46.666,0,348.2367
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,64.59966,79.20261,54.78787,1.757887,1.757887,0,-1,0,1.757887,3674.848,62.74925,0,0,64.59966,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09792485,1.933675,51.67973,0,383.3579
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.56605,63.26246,55.67333,4.922008,4.922008,0,0,0,4.922008,458.4725,17.38499,0,0,22.56605,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09792485,5.414208,18.05284,0,341.3243
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.62499,62.04735,56.50345,17.37638,17.37638,0,0,0,17.37638,95.6758,0,0,0,16.62499,18.29092,17.37638,0,0,0,318.7582,0,1.665935,-1.665935,418.2448,99.58189,0.09792485,19.11402,13.29999,0,335.3832
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.76133,62.37983,55.77479,16.70316,16.70316,0,0,0,16.70316,118.3089,0.3280182,0,0,19.76133,17.58228,16.70316,0,0,1.851039,317.0923,1.851039,0,1.851039,420.0009,100,0.09791345,18.37348,15.80907,0,336.8536
