Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,46.14541,46.14541,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09609573,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,44.66964,44.66964,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09609573,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.09241,43.09241,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09609573,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,41.53363,41.53363,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09609573,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,40.36224,40.36224,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09609573,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.17241,39.17241,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09609573,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,38.18549,38.18549,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09609573,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,37.30003,37.30003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09609573,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.27359,40.79571,36.36845,13.35458,13.35458,0,0,0,13.35458,114.3697,0,0,0,15.27359,14.05746,13.35458,0,0,318.1703,32.40501,1.216135,0,1.216135,119.3118,28.40751,0.0960902,14.69004,12.21887,0,47.6786
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,42.10765,51.23694,38.18549,50.97302,50.97302,81,0,22.761,50.97302,82.60773,0,0,0,42.10765,0,0,30.02698,28.52563,316.9541,33.49953,70.63329,0,70.63329,186.3204,44.36191,0.09657633,56.07032,33.68612,81,75.60719
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,66.36225,65.40916,42.75114,29.49018,29.49018,0,-1,0,29.49018,225.0317,0,0,0,66.36225,31.0423,29.49018,0,0,246.3208,97.06949,35.31995,0,35.31995,219.8278,52.33986,0.09641545,32.4392,53.0898,0,163.4317
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,76.38529,75.42654,47.37214,60.6763,60.6763,0,0,0,60.6763,125.8898,0,0,0,76.38529,63.86979,60.6763,0,0,211.0009,128.8575,12.5155,0,12.5155,231.7011,55.16682,0.09635857,66.74393,61.10823,0,205.2427
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,72.42015,78.47342,51.25526,59.56381,59.56381,0,0,0,59.56381,121.5841,0,0,0,72.42015,62.69875,59.56381,0,0,198.4854,140.1214,9.721398,0,9.721398,240.9236,57.36265,0.09631445,65.5202,57.93612,0,212.5415
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,79.09026,85.99914,54.47427,26.37394,26.37394,0,0,0,26.37394,299.8804,0,0,0,79.09026,27.76204,26.37394,0,0,188.764,148.8707,51.32822,0,51.32822,289.6179,68.95649,0.09608209,29.01133,63.27221,0,227.9609
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,70.5914,85.57966,57.53649,10.91604,10.91604,0,0,0,10.91604,646.6759,0,0,0,70.5914,11.49057,10.91604,0,0,137.4357,195.0661,59.10083,0,59.10083,345.6858,82.30598,0.09581593,12.00764,56.47312,0,265.6575
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,47.95171,77.31953,59.45499,43.90089,43.90089,0,-1,0,43.90089,109.2272,0,0,0,47.95171,46.21147,43.90089,0,0,78.33492,248.2568,1.74024,0,1.74024,347.3368,82.69906,0.09580812,48.29098,38.36137,0,296.2085
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,38.8968,74.29374,60.12831,3.636113,3.636113,0,0,0,3.636113,1069.736,0,0,0,38.8968,3.827488,3.636113,0,0,76.59467,249.823,35.06931,0,35.06931,380.6064,90.6204,0.09565091,3.999725,31.11744,0,288.7198
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,28.08868,70.7686,60.80163,29.81717,29.81717,0,0,0,29.81717,94.20304,0,0,0,28.08868,31.38649,29.81717,0,0,41.52536,281.3854,0,3.297813,-3.297813,377.1302,89.79273,0.09565091,32.79889,22.47094,0,309.4741
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.236483,62.78766,60.02685,5.495624,5.495624,0,0,0,5.495624,149.8735,0,0,0,8.236483,5.784867,5.495624,0,0,45.1896,278.0876,2.451616,0,2.451616,379.456,90.3465,0.09563994,6.045186,6.589186,0,286.3241
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.621293,58.64862,57.79475,11.08187,11.08187,0,0,0,11.08187,23.6539,0,1.776357E-15,0,2.621293,11.66512,11.08187,0,0,42.73798,280.294,0,9.043828,-9.043828,369.923,88.07673,0.09563994,12.19005,2.097034,0,282.9153
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,55.51653,55.51653,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,52.78668,271.2502,0,19.21362,-19.21362,349.6701,83.25461,0.09563994,20.07823,0,0,271.2502
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,53.13686,53.13686,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,74.13514,252.0366,0,11.43835,-11.43835,337.613,80.38388,0.09563994,11.95308,0,0,252.0366
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.84442,240.5983,0,0,0,337.613,80.38388,0.09563994,0,0,0,240.5983
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,48.35906,48.35906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.84442,240.5983,0,0,0,337.613,80.38388,0.09563994,0,0,0,240.5983
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,46.35755,46.35755,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,86.84442,240.5983,0,28.48742,-28.48742,307.5846,73.23428,0.09563994,29.76935,0,0,240.5983
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,44.88178,44.88178,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,118.4971,212.1108,0,28.52001,-28.52001,277.5219,66.07651,0.09563994,29.80341,0,0,212.1108
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.186,183.5908,0,0,0,277.5219,66.07651,0.09563994,0,0,0,183.5908
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,41.73655,41.73655,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,150.186,183.5908,0,20.58283,-20.58283,255.8257,60.91075,0.09563994,21.50905,0,0,183.5908
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,40.60205,40.60205,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,173.0558,163.008,0,32.45263,-32.45263,221.6176,52.76599,0.09563994,33.913,0,0,163.008
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,39.403,39.403,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,209.1143,130.5554,0,12.379,-12.379,208.569,49.65918,0.09563994,12.93606,0,0,130.5554
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,38.39763,38.39763,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,222.8687,118.1764,0,45.15919,-45.15919,160.967,38.3254,0.09563994,47.19136,0,0,118.1764
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,37.51217,37.51217,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,273.0456,73.01716,0,49.88335,-49.88335,108.3853,25.80598,0.09563994,52.1281,0,0,73.01716
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.922307,38.868,36.59904,38.62877,38.62877,20.25,0,7.39125,38.62877,20.50883,0,0,0,7.922307,19.34607,18.37877,0,0,328.4716,23.13381,0,11.42376,-11.42376,96.34364,22.93892,0.09563994,42.49164,6.337845,81,31.05612
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.87662,47.43105,38.39763,37.59891,37.59891,81,0,22.761,37.59891,79.46141,0,0,0,29.87662,0,0,43.40109,41.23104,341.1646,11.71005,71.10766,0,71.10766,163.8023,39.00047,0.09611914,41.3588,23.9013,81,41.58667
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,33.41358,53.52405,43.0094,32.55559,32.55559,0,-1,0,32.55559,102.6355,7.105427E-15,0,0,33.41358,34.26904,32.55559,0,0,270.057,75.70694,0,0.8554573,-0.8554573,162.9006,38.78577,0.09611914,35.81115,26.73087,0,109.1205
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,65.52158,70.90283,47.6304,20.84055,20.84055,0,0,0,20.84055,314.3946,0,0,0,65.52158,21.93742,20.84055,0,0,271.0075,74.85149,43.58415,0,43.58415,204.2481,48.63041,0.09592419,22.92461,52.41726,0,140.3731
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,46.36136,67.60101,51.52274,43.25732,43.25732,0,0,0,43.25732,107.1758,0,0,0,46.36136,45.53402,43.25732,0,0,227.4233,114.0772,0.827337,0,0.827337,205.033,48.81728,0.0959205,47.58305,37.08909,0,160.4386
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,59.8941,76.99077,54.73253,18.95745,18.95745,0,0,0,18.95745,315.9397,0,0,0,59.8941,19.95521,18.95745,0,0,226.596,114.8218,39.9389,0,39.9389,242.9224,57.83854,0.09574256,20.8532,47.91528,0,174.7159
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,65.93816,83.51901,57.74863,45.50555,45.50555,0,0,0,45.50555,144.9013,0,0,0,65.93816,47.90059,45.50555,0,0,186.6571,150.7668,18.03757,0,18.03757,260.0343,61.91281,0.09566242,50.05611,52.75052,0,216.705
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,43.42445,75.64158,59.66713,31.301,31.301,0,-1,0,31.301,138.7318,0,0,0,43.42445,32.94842,31.301,0,0,168.6195,167.0006,10.47603,0,10.47603,269.9727,64.27909,0.09561594,34.4311,34.73956,0,210.4251
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,27.06124,69.88101,60.34045,25.62801,25.62801,0,0,0,25.62801,105.5925,0,0,0,27.06124,26.97685,25.62801,0,0,158.1435,176.4291,0.08439195,0,0.08439195,270.0528,64.29816,0.09561556,28.19081,21.649,0,203.4903
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,23.17215,69.13944,61.01377,3.831471,3.831471,0,0,0,3.831471,604.7846,0,0,0,23.17215,4.033128,3.831471,0,0,158.0591,176.505,19.13902,0,19.13902,288.2097,68.62122,0.09553076,4.214618,18.53772,0,199.6772
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.82981,64.94543,60.23899,11.8136,11.8136,0,0,0,11.8136,117.0668,0,0,0,13.82981,12.43537,11.8136,0,0,138.9201,193.7301,1.394438,0,1.394438,289.5326,68.93618,0.09552458,12.99496,11.06384,0,207.56
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.960742,59.63377,58.00689,0,0,0,0,0,0,0,0,0,0,4.960742,0,0,0,0,137.5257,194.9851,4.960742,0,4.960742,294.2387,70.0567,0.09550262,0,3.968594,0,199.9459
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,55.71945,55.71945,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,132.5649,199.4498,0,58.79311,-58.79311,232.2654,55.30116,0.09550262,61.4388,0,0,199.4498
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,53.38589,53.38589,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,197.8906,140.6567,0,45.62831,-45.62831,184.1689,43.84964,0.09550262,47.68159,0,0,140.6567
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,50.997,50.997,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,248.5887,95.02838,0,7.967671,-7.967671,175.7702,41.84997,0.09550262,8.326216,0,0,95.02838
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,48.53431,48.53431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4417,87.06071,0,0,0,175.7702,41.84997,0.09550262,0,0,0,87.06071
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,46.58814,46.58814,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,257.4417,87.06071,0,21.5971,-21.5971,153.0049,36.42966,0.09550262,22.56897,0,0,87.06071
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,45.11237,45.11237,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,281.4385,65.46361,0,28.1496,-28.1496,123.3326,29.36484,0.09550262,29.41633,0,0,65.46361
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,43.50747,43.50747,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,312.7158,37.31401,0,30.91597,-30.91597,90.74429,21.60574,0.09550262,32.30719,0,0,37.31401
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.97636,41.97636,16.06524,6.07814,0,-1,0,6.07814,0,0,9.987104,11.59363,0,6.398043,6.07814,0,0,347.0669,6.398043,0,6.398043,-6.398043,84.00017,20,0.09550262,17.67177,0,0,6.398043
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,40.83265,40.83265,9.068736,0,0,-1,0,0,0,0,9.068736,9.97561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09550262,9.97561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09550262,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,38.60055,38.60055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09550262,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,37.74276,37.74276,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09587595,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.56883,43.15685,36.81118,19.13323,19.13323,81,0,22.761,19.13323,112.7297,0,0,0,21.56883,0,0,61.86677,58.77343,285.4758,61.83,80.34226,0,80.34226,225.3941,53.66515,0.0963073,21.04655,17.25507,81,83.39883
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,44.22821,52.44686,38.62822,12.46015,12.46015,81,0,22.761,12.46015,354.9573,0,0,0,44.22821,0,0,68.53985,65.11285,205.1335,134.138,109.3411,0,109.3411,329.1241,78.36273,0.09660704,13.70616,35.38257,81,178.3662
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,63.69225,64.90972,43.23999,0,0,0,-1,0,0,0,0,0,0,63.69225,0,0,0,0,95.79247,232.545,63.69225,0,63.69225,389.5479,92.74931,0.09632616,0,50.9538,0,296.2372
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,61.97451,69.71114,47.88866,35.11676,35.11676,0,0,0,35.11676,176.4813,0,0,0,61.97451,36.96501,35.11676,0,0,32.10022,289.868,25.0095,0,25.0095,413.274,98.39838,0.09621631,38.62843,49.57961,0,351.8425
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,58.29044,72.7709,51.78099,0,0,0,0,0,0,0,51.19972,0,0,58.29044,0,0,0,0,7.090718,312.3766,7.090718,0,7.090718,420.0009,100,0.09618521,0,46.63235,0,370.667
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,66.3353,80.21042,54.94467,29.92784,29.92784,0,0,0,29.92784,221.6508,34.8323,0,0,66.3353,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.09618521,32.92063,53.06824,0,385.0935
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,83.68834,93.47094,58.00689,40.88312,40.88312,0,0,0,40.88312,204.7014,40.65348,0,0,83.68834,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09618521,44.97143,66.95067,0,402.4466
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,78.40161,92.94855,59.87005,20.96063,20.96063,0,-1,0,20.96063,374.0423,56.33779,0,0,78.40161,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09618521,23.05669,62.72129,0,397.1598
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,53.55647,81.07948,60.54337,9.65215,9.65215,0,0,0,9.65215,554.8656,43.39631,0,0,53.55647,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09618521,10.61736,42.84517,0,372.3147
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,40.84792,76.3306,61.22591,35.504,35.504,0,0,0,35.504,115.0516,3.475282,0,0,40.84792,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09618521,39.05441,32.67833,0,359.6061
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,22.5441,68.24094,60.38657,10.14877,10.14877,0,0,0,10.14877,222.1364,11.86119,0,0,22.5441,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09618521,11.16364,18.03528,0,341.3023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.683496,60.07944,58.20981,9.537382,9.537382,0,0,0,9.537382,59.59178,0,0,0,5.683496,10.03935,9.537382,0,0,0,318.7582,0,4.355854,-4.355854,415.4094,98.90679,0.09618521,10.49112,4.546797,0,324.4417
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,55.93159,55.93159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.839838,314.4024,0,0,0,415.4094,98.90679,0.09618521,0,0,0,314.4024
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,53.54269,53.54269,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.839838,314.4024,0,15.7793,-15.7793,398.7765,94.9466,0.09618521,16.48937,0,0,314.4024
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,51.18147,51.18147,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.37239,298.6231,0,21.79079,-21.79079,375.807,89.47768,0.09618521,22.77138,0,0,298.6231
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,48.74645,48.74645,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.58438,276.8323,0,47.99403,-47.99403,325.2169,77.43243,0.09618521,50.15376,0,0,276.8323
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,46.77261,46.77261,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.91108,228.8383,0,8.824621,-8.824621,315.9149,75.21768,0.09618521,9.221729,0,0,228.8383
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7162,220.0136,0,0,0,315.9149,75.21768,0.09618521,0,0,0,220.0136
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,43.68272,43.68272,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.7162,220.0136,0,25.50504,-25.50504,289.0302,68.81658,0.09618521,26.65277,0,0,220.0136
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.0552,194.5086,0,0,0,289.0302,68.81658,0.09618521,0,0,0,194.5086
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,41.01712,41.01712,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.0552,194.5086,0,42.44696,-42.44696,244.2872,58.1635,0.09618521,44.35707,0,0,194.5086
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,39.81805,39.81805,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.2184,152.0616,0,18.9157,-18.9157,224.3483,53.41615,0.09618521,19.76691,0,0,152.0616
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,38.78502,38.78502,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.2359,133.1459,0,9.096423,-9.096423,214.7598,51.13319,0.09618521,9.505762,0,0,133.1459
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,37.92723,37.92723,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.343,124.0495,0,42.62883,-42.62883,169.8251,40.43446,0.09618521,44.54713,0,0,124.0495
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.196338,39.07783,37.0141,10.52513,10.52513,0,0,0,10.52513,68.37292,0,0,0,7.196338,11.07908,10.52513,0,0,263.7084,81.42067,0,3.882744,-3.882744,165.7323,39.46,0.09618521,11.57764,5.757071,0,88.61701
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.15512,46.38593,38.83113,56.02029,56.02029,0,0,0,56.02029,44.90358,0,1.421085E-14,0,25.15512,58.96873,56.02029,0,0,268.0226,77.53793,0,33.81361,-33.81361,130.0896,30.97366,0.09618521,61.62232,20.12409,0,102.693
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,47.25169,58.89813,43.4798,8.863356,8.863356,0,-1,0,8.863356,533.1129,0,0,0,47.25169,9.329847,8.863356,0,0,305.5932,43.72432,37.92184,0,37.92184,166.0655,39.53932,0.09601924,9.749691,37.80135,0,90.97601
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,44.84024,63.19191,48.11925,28.0696,28.0696,0,0,0,28.0696,159.7467,0,0,0,44.84024,29.54694,28.0696,0,0,267.6714,77.85397,15.2933,0,15.2933,180.574,42.99371,0.09595247,30.87656,35.87219,0,122.6942
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,36.48036,64.37655,52.01159,45.80383,45.80383,0,0,0,45.80383,79.64478,7.105427E-15,0,0,36.48036,48.21456,45.80383,0,0,252.3781,91.61794,0,11.7342,-11.7342,168.205,40.04874,0.09595247,50.38421,29.18429,0,128.0983
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,49.51226,73.07153,55.20293,16.85395,16.85395,0,0,0,16.85395,293.7725,0,0,0,49.51226,17.741,16.85395,0,0,265.4161,79.88374,31.77127,0,31.77127,198.3459,47.22512,0.09581404,18.53934,39.60981,0,129.396
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,53.13404,78.12685,58.20981,9.954427,9.954427,0,0,0,9.954427,533.773,0,0,0,53.13404,10.47834,9.954427,0,0,233.6448,108.4779,42.6557,0,42.6557,238.8127,56.86004,0.09562883,10.94987,42.50724,0,161.6119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,69.92192,88.5263,60.08219,51.59421,51.59421,0,-1,0,51.59421,135.5228,0,0,0,69.92192,54.30969,51.59421,0,0,190.9891,146.868,15.61222,0,15.61222,253.6237,60.38647,0.09556121,56.75363,55.93753,0,216.7899
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,59.8788,84.30297,60.75551,40.06245,40.06245,0,0,0,40.06245,149.4636,0,0,0,59.8788,42.17101,40.06245,0,0,175.3769,160.919,17.7078,0,17.7078,270.4228,64.38625,0.09548464,44.0687,47.90304,0,220.7978
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,41.43524,76.74312,61.37349,33.10594,33.10594,0,0,0,33.10594,125.1595,0,0,0,41.43524,34.84836,33.10594,0,0,157.6691,176.856,6.586879,0,6.586879,276.6717,65.87407,0.09545619,36.41654,33.14819,0,218.2913
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,24.37371,69.14614,60.59871,37.34874,37.34874,0,0,0,37.34874,65.2598,0,0,0,24.37371,39.31446,37.34874,0,0,151.0822,182.7842,0,14.94075,-14.94075,260.9227,62.12433,0.09545619,41.08362,19.49897,0,207.1579
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.007,59.68114,58.36661,55.92927,55.92927,0,0,0,55.92927,7.164406,0,7.105427E-15,0,4.007,58.87291,55.92927,0,0,167.6831,167.8435,0,54.86591,-54.86591,203.089,48.35442,0.09545619,61.5222,3.2056,0,171.8505
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,56.08839,56.08839,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,228.6452,112.9776,0,35.14759,-35.14759,166.0402,39.53329,0.09545619,36.72923,0,0,112.9776
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,53.74561,53.74561,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,267.6981,77.82997,0,8.550363,-8.550363,157.0273,37.38737,0.09545619,8.935128,0,0,77.82997
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,51.39361,51.39361,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,277.1985,69.27961,0,37.44402,-37.44402,117.5578,27.9899,0.09545619,39.129,0,0,69.27961
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,48.9217,48.9217,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,318.8029,31.83559,0,19.27853,-19.27853,97.23647,23.15149,0.09545619,20.14606,0,0,31.83559
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,46.95708,46.95708,46.9694,11.92921,0,-1,0,11.92921,0,0,35.04019,39.73713,0,12.55707,11.92921,0,0,340.2235,12.55707,0,12.55707,-12.55707,84.00017,20,0.09545619,51.66634,0,0,12.55707
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,45.47209,45.47209,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09545619,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,43.89486,43.89486,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09545619,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,42.36375,42.36375,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09545619,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,41.22004,41.22004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09545619,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,40.0302,40.0302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09545619,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,38.98794,38.98794,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09578914,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,38.13015,38.13015,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09630879,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.06081,41.31526,37.22624,40.91035,40.91035,81,0,22.761,40.91035,34.36981,0,0,0,14.06081,0,0,40.08965,38.08517,259.5516,85.1618,52.14598,0,52.14598,223.2386,53.15194,0.09675829,45.00138,11.24865,81,99.22261
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,39.72161,51.3656,39.04328,2.409928,2.409928,74.72572,0,21.17361,2.409928,1648.249,0,0,0,39.72161,0,0,72.31579,68.7,207.4056,132.0932,108.4216,0,108.4216,326.0964,77.64184,0.09697398,2.650921,31.77729,81,171.8148
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,61.02541,64.39799,43.71039,49.58213,49.58213,0,-1,0,49.58213,123.0795,0,0,0,61.02541,52.19171,49.58213,0,0,98.98399,229.6726,8.833698,0,8.833698,334.4767,79.63716,0.09693568,54.54034,48.82033,0,290.698
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,67.1925,72.53004,48.37751,14.96164,14.96164,0,0,0,14.96164,449.0985,0,0,0,67.1925,15.7491,14.96164,0,0,90.1503,237.623,51.44341,0,51.44341,383.2803,91.25702,0.09671327,16.45781,53.754,0,304.8155
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,82.25154,84.72333,52.26984,54.54275,54.54275,0,0,0,54.54275,150.802,0,0,0,82.25154,57.41342,54.54275,0,0,38.70689,283.922,24.83812,0,24.83812,406.8438,96.86737,0.09660625,59.99702,65.80123,0,366.1736
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,80.7322,88.14644,55.40585,40.07985,40.07985,0,0,0,40.07985,201.4284,24.67412,0,0,80.7322,42.18932,40.07985,0,0,13.86877,306.2763,13.86877,0,13.86877,420.0009,100,0.09654661,44.08784,64.58576,0,387.0085
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,79.98975,91.86759,58.42195,24.94167,24.94167,0,0,0,24.94167,320.7073,53.73536,0,0,79.98975,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09654661,27.43583,63.99179,0,398.748
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,66.42572,86.9687,60.28511,36.83812,36.83812,0,-1,0,36.83812,180.3179,27.64875,0,0,66.42572,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09654661,40.52193,53.14057,0,385.1839
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,45.33654,77.87379,60.91231,29.50742,29.50742,0,0,0,29.50742,153.6445,14.2761,0,0,45.33654,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09654661,32.45816,36.26923,0,364.0948
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,45.75978,78.83088,61.58563,25.67858,25.67858,0,0,0,25.67858,178.2021,18.7297,0,0,45.75978,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09654661,28.24644,36.60783,0,364.518
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,20.69643,67.95116,60.75551,60.47223,60.47223,0,0,0,60.47223,34.22468,0,7.105427E-15,0,20.69643,63.65498,60.47223,0,0,0,318.7582,0,42.95855,-42.95855,374.7186,89.21852,0.09654661,66.51945,16.55714,0,339.4547
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.652879,59.7779,58.57875,31.46732,31.46732,0,0,0,31.46732,11.60849,0,0,0,3.652879,33.12349,31.46732,0,0,47.73172,275.7997,0,29.47061,-29.47061,343.6538,81.82217,0.09654661,34.61405,2.922303,0,279.4525
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,56.29131,56.29131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.47684,246.3291,0,0,0,343.6538,81.82217,0.09654661,0,0,0,246.3291
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,53.95775,53.95775,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,80.47684,246.3291,0,33.06129,-33.06129,308.8041,73.52465,0.09654661,34.54905,0,0,246.3291
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,51.56886,51.56886,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,117.2116,213.2678,0,30.86206,-30.86206,276.2727,65.77908,0.09654661,32.25085,0,0,213.2678
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,49.10617,49.10617,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,151.5028,182.4057,0,53.62457,-53.62457,219.7474,52.32071,0.09654661,56.03768,0,0,182.4057
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.13233,47.13233,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,211.0856,128.7811,0,19.81595,-19.81595,198.8596,47.34742,0.09654661,20.70767,0,0,128.7811
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,45.68423,45.68423,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,233.1034,108.9652,0,33.25076,-33.25076,163.8102,39.00235,0.09654661,34.74705,0,0,108.9652
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,44.09778,44.09778,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,270.0487,75.71442,0,16.82287,-16.82287,146.0773,34.78024,0.09654661,17.5799,0,0,75.71442
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,42.56667,42.56667,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,288.7408,58.89155,0,14.46535,-14.46535,130.8295,31.14982,0.09654661,15.11629,0,0,58.89155
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,41.43217,41.43217,42.63491,42.2049,0,-1,0,42.2049,0,0,0.4300164,4.693508,0,44.42621,42.2049,0,0,304.8134,44.42621,0,44.42621,-44.42621,84.00017,20,0.09654661,46.8984,0,0,44.42621
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,40.23312,40.23312,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09654661,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,39.21852,39.21852,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09659953,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,38.39763,38.39763,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09710947,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.88183,41.20029,37.45683,17.74803,17.74803,81,0,22.761,17.74803,72.58175,0,0,0,12.88183,0,0,63.25197,60.08937,290.3276,57.46336,72.9712,0,72.9712,213.7984,50.90429,0.09755163,19.52284,10.30547,81,70.3452
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.43079,47.28559,39.30154,74.19978,74.19978,81,0,22.761,74.19978,35.62112,0,0,0,26.43079,0,0,6.800218,6.460207,217.3564,123.1374,32.891,0,32.891,245.0016,58.33359,0.09780622,81.61976,21.14463,81,149.5682
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,33.73487,54.6656,43.96865,4.483593,4.483593,0,-1,0,4.483593,752.4072,0,0,0,33.73487,4.719571,4.483593,0,0,184.4654,152.7393,29.0153,0,29.0153,272.5279,64.88747,0.09768099,4.931952,26.9879,0,186.4742
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,57.70915,68.85911,48.66344,35.55575,35.55575,0,0,0,35.55575,162.3061,0,0,0,57.70915,37.42711,35.55575,0,0,155.4501,178.8531,20.28204,0,20.28204,291.7691,69.4687,0.09759363,39.11133,46.16732,0,236.5623
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,74.93392,81.31361,52.52811,43.11622,43.11622,0,0,0,43.11622,173.7952,0,0,0,74.93392,45.38549,43.11622,0,0,135.1681,197.1069,29.54843,0,29.54843,319.8012,76.143,0.09746664,47.42784,59.94714,0,272.0409
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,68.63802,82.2289,55.67333,30.75738,30.75738,0,0,0,30.75738,223.1595,0,0,0,68.63802,32.37619,30.75738,0,0,105.6197,223.7005,36.26182,0,36.26182,354.2022,84.33369,0.09731125,33.83312,54.91041,0,292.3386
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,71.61387,87.59312,58.68021,19.86744,19.86744,0,0,0,19.86744,360.4586,0,0,0,71.61387,20.91309,19.86744,0,0,69.35783,256.3362,50.70078,0,50.70078,402.3012,95.78581,0.09709482,21.85418,57.2911,0,327.95
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,50.50975,79.65297,60.49725,26.83305,26.83305,0,-1,0,26.83305,188.2371,3.607382,0,0,50.50975,28.24532,26.83305,0,0,18.65705,301.9669,18.65705,0,18.65705,420.0009,100,0.09701541,29.51636,40.4078,0,352.4766
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,47.28936,78.95368,61.11523,24.2408,24.2408,0,0,0,24.2408,195.0817,21.77273,0,0,47.28936,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09701541,26.66488,37.83149,0,366.0476
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,24.95294,70.58486,61.74243,0,0,0,0,0,0,0,24.95294,0,0,24.95294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09701541,0,19.96235,0,343.7112
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.5716,65.59839,60.95843,42.73942,42.73942,0,0,0,42.73942,31.75429,0,0,0,13.5716,44.98886,42.73942,0,0,0,318.7582,0,31.41727,-31.41727,386.8841,92.11508,0.09701541,47.01337,10.85728,0,332.3298
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.466228,60.25262,58.78167,38.66959,38.66959,0,0,0,38.66959,11.54972,0,7.105427E-15,0,4.466228,40.70483,38.66959,0,0,34.90808,287.341,0,36.23861,-36.23861,348.6853,83.02014,0.09701541,42.53655,3.572983,0,291.8072
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,56.50345,56.50345,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.17319,251.1024,0,44.8209,-44.8209,301.4399,71.77126,0.09701541,46.83783,0,0,251.1024
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,54.16068,54.16068,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.9742,206.2815,0,32.23067,-32.23067,267.4658,63.68221,0.09701541,33.68105,0,0,206.2815
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,51.78099,51.78099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.786,174.0508,0,0,0,267.4658,63.68221,0.09701541,0,0,0,174.0508
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,49.31831,49.31831,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,160.786,174.0508,0,32.35442,-32.35442,233.3613,55.56209,0.09701541,33.81038,0,0,174.0508
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,47.34447,47.34447,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,196.7354,141.6964,0,17.80596,-17.80596,214.5921,51.09326,0.09701541,18.60723,0,0,141.6964
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.88715,45.88715,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,216.5198,123.8904,0,27.62699,-27.62699,185.4707,44.15961,0.09701541,28.87021,0,0,123.8904
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,44.30992,44.30992,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,247.2165,96.26341,0,40.94587,-40.94587,142.31,33.88326,0.09701541,42.78843,0,0,96.26341
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,42.77881,42.77881,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.7119,55.31755,0,43.1916,-43.1916,96.78204,23.0433,0.09701541,45.13522,0,0,55.31755
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,41.63509,41.63509,41.49881,11.51965,0,-1,0,11.51965,0,0,29.97916,34.12904,0,12.12595,11.51965,0,0,340.7025,12.12595,0,12.12595,-12.12595,84.00017,20,0.09701541,45.64869,0,0,12.12595
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,40.44526,40.44526,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09701541,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,39.45834,39.45834,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09747914,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,38.60055,38.60055,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09778931,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.3426,41.58334,37.69664,8.968528,8.968528,81,0,22.761,8.968528,148.7714,0,0,0,13.3426,0,0,72.03147,68.4299,251.6951,92.23265,81.7725,0,81.7725,258.7981,61.61848,0.09818416,9.865381,10.67408,81,105.5753
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,37.50003,51.14868,39.53213,5.871565,5.871565,78.18736,0,22.0494,5.871565,638.6717,0,0,0,37.50003,0,0,72.31579,68.7,169.9226,165.8279,106.2,0,106.2,359.5483,85.60658,0.09843778,6.458722,30.00002,81,203.3279
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,60.46476,64.7581,44.20846,0,0,0,-1,0,0,0,0,0,0,60.46476,0,0,0,0,63.72255,261.4079,60.46476,0,60.46476,416.9102,99.26414,0.09818084,0,48.37181,0,321.8727
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,60.222,70.20297,48.9217,17.78786,17.78786,0,0,0,17.78786,338.5567,38.24014,0,0,60.222,18.72407,17.78786,0,0,3.257789,315.8262,3.257789,0,3.257789,420.0009,100,0.09816703,19.56665,48.1776,0,376.0482
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,73.77847,81.07574,52.78637,0,0,0,0,0,0,0,73.77847,0,0,73.77847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09816703,0,59.02277,0,392.5367
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,84.81672,91.19963,55.93159,18.0866,18.0866,0,0,0,18.0866,468.9477,65.77818,0,0,84.81672,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09816703,19.89526,67.85337,0,403.575
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,81.80603,93.58186,58.88313,25.66243,25.66243,0,0,0,25.66243,318.7774,54.79295,0,0,81.80603,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09816703,28.22868,65.44482,0,400.5643
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,71.30023,90.07407,60.70017,0,0,0,-1,0,0,0,71.30023,0,0,71.30023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09816703,0,57.04019,0,390.0585
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,52.03124,81.31516,61.32737,49.43081,49.43081,0,0,0,49.43081,105.2607,0,0,0,52.03124,52.03243,49.43081,0,0,0,318.7582,0,0.001193946,-0.001193946,419.9996,99.9997,0.09816703,54.37389,41.62499,0,370.7895
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,30.2693,72.85157,61.94535,30.74543,30.74543,0,0,0,30.74543,98.45137,0,3.552714E-15,0,30.2693,32.36361,30.74543,0,0,0.001326607,318.757,0,2.094313,-2.094313,417.792,99.47408,0.09816703,33.81998,24.21544,0,349.0263
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.99433,65.61365,61.17057,54.40184,54.40184,0,0,0,54.40184,23.88582,0,7.105427E-15,0,12.99433,57.2651,54.40184,0,0,2.328341,316.6627,0,44.27077,-44.27077,371.1265,88.36327,0.09816703,59.84203,10.39546,0,329.657
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.388244,60.44096,58.99381,23.63121,23.63121,0,0,0,23.63121,18.5697,0,3.552714E-15,0,4.388244,24.87496,23.63121,0,0,51.51809,272.3919,0,20.48671,-20.48671,349.5316,83.22164,0.09816703,25.99433,3.510595,0,276.7802
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,56.76171,56.76171,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,74.28111,251.9052,0,42.84704,-42.84704,304.3669,72.46815,0.09816703,44.77516,0,0,251.9052
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,54.37281,54.37281,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,121.8889,209.0582,0,30.363,-30.363,272.3614,64.84783,0.09816703,31.72934,0,0,209.0582
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,51.98392,51.98392,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,155.6256,178.6952,0,1.165681,-1.165681,271.1327,64.55527,0.09816703,1.218136,0,0,178.6952
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,49.52123,49.52123,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,156.9208,177.5295,0,37.57876,-37.57876,231.5212,55.12399,0.09816703,39.26981,0,0,177.5295
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,47.54739,47.54739,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,198.675,139.9507,0,26.97045,-26.97045,203.0919,48.35511,0.09816703,28.18412,0,0,139.9507
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,46.09929,46.09929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6422,112.9803,0,0,0,203.0919,48.35511,0.09816703,0,0,0,112.9803
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,44.51284,44.51284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6422,112.9803,0,0,0,203.0919,48.35511,0.09816703,0,0,0,112.9803
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,42.95406,42.95406,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,228.6422,112.9803,0,26.36989,-26.36989,175.2955,41.73695,0.09816703,27.55654,0,0,112.9803
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,41.84724,41.84724,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,257.942,86.6104,0,11.1667,-11.1667,163.5248,38.9344,0.09816703,11.6692,0,0,86.6104
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,40.62051,40.62051,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,270.3495,75.4437,0,7.456386,-7.456386,155.6651,37.06304,0.09816703,7.791923,0,0,75.4437
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,39.63359,39.63359,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,278.6343,67.98731,0,5.869377,-5.869377,149.4782,35.58998,0.09816703,6.133499,0,0,67.98731
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,38.80347,38.80347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.1559,62.11794,0,0,0,149.4782,35.58998,0.09816703,0,0,0,62.11794
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.94134,43.17873,37.89956,14.49509,14.49509,0,0,0,14.49509,123.7753,0,0,0,17.94134,15.25799,14.49509,0,0,285.1559,62.11794,2.683347,0,2.683347,152.0239,36.19609,0.09815566,15.9446,14.35307,0,80.05927
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.55756,50.06596,39.74427,25.71286,25.71286,0,0,0,25.71286,130.5088,0,0,0,33.55756,27.06617,25.71286,0,0,282.4725,64.53295,6.491388,0,6.491388,158.1821,37.66234,0.09812818,28.28415,26.84605,0,98.09051
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,62.15905,65.7068,44.43905,50.66895,50.66895,0,-1,0,50.66895,122.6768,0,0,0,62.15905,53.33573,50.66895,0,0,275.9811,70.3752,8.82332,0,8.82332,166.5527,39.65532,0.09809083,55.73584,49.72724,0,132.5343
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,61.76873,71.16083,49.17996,9.932293,9.932293,0,0,0,9.932293,621.898,0,0,0,61.76873,10.45505,9.932293,0,0,267.1578,78.31618,51.31369,0,51.31369,215.2331,51.24588,0.09787423,10.92552,49.41499,0,140.0849
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,73.38795,81.25,53.0723,35.33735,35.33735,0,0,0,35.33735,207.6782,0,0,0,73.38795,37.1972,35.33735,0,0,215.8441,124.4985,36.19074,0,36.19074,249.5667,59.42052,0.09772204,38.87108,58.71035,0,197.8864
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,68.68369,82.90382,56.18985,6.722623,6.722623,0,0,0,6.722623,1021.68,0,0,0,68.68369,7.076445,6.722623,0,0,179.6534,157.0702,61.60725,0,61.60725,308.0124,73.33614,0.09746405,7.394885,54.94695,0,225.7539
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,67.77104,86.20914,59.15061,0,0,0,0,0,0,0,0,0,0,67.77104,0,0,0,0,118.0462,212.5167,67.77104,0,67.77104,372.3057,88.64404,0.09718181,0,54.21683,0,280.2877
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,65.49344,87.34805,60.95843,2.469748,2.469748,0,-1,0,2.469748,2651.826,12.61859,0,0,65.49344,2.599735,2.469748,0,0,50.27511,273.5106,50.27511,0,50.27511,420.0009,100,0.09697349,2.716723,52.39475,0,339.0041
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,41.36951,76.95554,61.58563,46.34834,46.34834,0,0,0,46.34834,89.25781,0,0,0,41.36951,48.78772,46.34834,0,0,0,318.7582,0,7.41821,-7.41821,412.1814,98.13822,0.09697349,50.98317,33.09561,0,360.1277
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,20.50348,69.40742,62.20361,0.2902877,0.2902877,0,0,0,0.2902877,7063.16,11.95546,0,0,20.50348,0.305566,0.2902877,0,0,8.242455,311.34,8.242455,0,8.242455,420.0009,100,0.09693942,0.3193165,16.40279,0,331.8435
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.02149,65.83278,61.37349,56.50869,56.50869,0,0,0,56.50869,23.04334,0,0,0,13.02149,59.48283,56.50869,0,0,0,318.7582,0,46.46134,-46.46134,371.0263,88.33942,0.09693942,62.15956,10.41719,0,331.7797
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.368749,60.30664,59.19673,49.98277,49.98277,0,0,0,49.98277,6.739821,0,0,0,3.368749,52.61344,49.98277,0,0,51.62371,272.2969,0,49.24469,-49.24469,319.1178,75.98029,0.09693942,54.98104,2.694999,0,275.6656
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.34,223.0522,0,0,0,319.1178,75.98029,0.09693942,0,0,0,223.0522
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,54.63107,54.63107,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.34,223.0522,0,27.67022,-27.67022,289.9509,69.03578,0.09693942,28.91537,0,0,223.0522
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,52.19606,52.19606,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,137.0847,195.382,0,28.45524,-28.45524,259.9564,61.89426,0.09693942,29.73572,0,0,195.382
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,49.73337,49.73337,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.7016,166.9267,0,15.12229,-15.12229,244.0161,58.09896,0.09693942,15.80279,0,0,166.9267
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.5042,151.8045,0,0,0,244.0161,58.09896,0.09693942,0,0,0,151.8045
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,46.30221,46.30221,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.5042,151.8045,0,55.3544,-55.3544,185.6674,44.20644,0.09693942,57.84535,0,0,151.8045
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,44.69731,44.69731,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,247.0091,96.45004,0,11.44875,-11.44875,173.5994,41.33311,0.09693942,11.96394,0,0,96.45004
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,43.1662,43.1662,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.7299,85.0013,0,15.84512,-15.84512,156.8972,37.3564,0.09693942,16.55816,0,0,85.0013
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.02248,42.02248,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.3356,69.15617,0,33.6211,-33.6211,121.4574,28.91838,0.09693942,35.13404,0,0,69.15617
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,40.83265,40.83265,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.589462,0,34.78257,33.04344,0,0,314.6924,35.53508,0,34.78257,-34.78257,84.79338,20.18886,0.09693942,36.34779,0,0,35.53508
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,39.81805,39.81805,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.3397,0.7525077,59.79379,0,59.79379,141.5188,33.69487,0.09741903,19.86509,0,81,0.7525077
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,38.98794,38.98794,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.5459,54.56692,57.81371,0,57.81371,196.3656,46.75363,0.09790442,22.15782,0,81,54.56692
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.81897,44.56078,38.08403,12.06541,12.06541,81,0,22.761,12.06541,180.839,0,0,0,21.81897,0,0,68.93459,65.48786,235.7322,106.5993,87.30682,0,87.30682,279.1922,66.4742,0.09826484,13.27195,17.45517,81,128.4182
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,45.46986,54.30253,39.91951,30.0512,30.0512,81,0,22.761,30.0512,151.308,7.105427E-15,0,0,45.46986,0,0,50.9488,48.40136,148.4254,185.1754,93.87122,0,93.87122,368.2462,87.6775,0.09859535,33.05632,36.37589,81,230.6452
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,65.39581,67.30034,44.66964,9.443073,9.443073,0,-1,0,9.443073,692.5268,0.9015799,0,0,65.39581,9.940077,9.443073,0,0,54.55415,269.6595,54.55415,0,54.55415,420.0009,100,0.09836949,10.38738,52.31665,0,335.0553
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,71.44418,75.71658,49.41977,24.57476,24.57476,0,0,0,24.57476,290.7217,45.576,0,0,71.44418,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09836949,27.03224,57.15534,0,390.2024
