Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,85.85023,88.14685,53.33055,44.24988,44.24988,0,0,0,44.24988,194.0123,39.27141,0,0,85.85023,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09836949,48.67487,68.68018,0,404.6085
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,82.36679,90.50031,56.44811,34.28043,34.28043,0,0,0,34.28043,240.2735,46.28212,0,0,82.36679,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09836949,37.70848,65.89343,0,401.125
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,70.27517,87.76553,59.35353,26.11912,26.11912,0,0,0,26.11912,269.0564,42.78135,0,0,70.27517,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09836949,28.73104,56.22013,0,389.0334
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,56.28893,83.09689,61.17057,28.19819,28.19819,0,-1,0,28.19819,199.6189,26.60662,0,0,56.28893,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09836949,31.01801,45.03114,0,375.0471
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,24.14267,70.32784,61.78855,27.66997,27.66997,0,0,0,27.66997,87.25224,0,0,0,24.14267,29.12628,27.66997,0,0,0,318.7582,0,4.983614,-4.983614,414.7477,98.74924,0.09836949,30.43696,19.31413,0,342.9009
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,30.44211,73.37112,62.3604,35.56399,35.56399,0,0,0,35.56399,85.59813,0,0,0,30.44211,37.43578,35.56399,0,0,5.53735,313.7746,0,6.993669,-6.993669,407.3757,96.99401,0.09836949,39.12039,24.35369,0,344.2167
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.61549,66.26261,61.58563,13.22904,13.22904,0,0,0,13.22904,102.9212,0,0,0,13.61549,13.92531,13.22904,0,0,13.30809,306.7809,0,0.3098136,-0.3098136,407.0491,96.91626,0.09836949,14.55195,10.8924,0,320.3964
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.707581,60.30091,59.40887,41.43282,41.43282,0,0,0,41.43282,6.53487,0,0,0,2.707581,43.61349,41.43282,0,0,13.65233,306.4711,0,40.90591,-40.90591,363.9305,86.64994,0.09836949,45.5761,2.166065,0,309.1787
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,57.17677,57.17677,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,59.10334,265.5652,0,28.92624,-28.92624,333.4395,79.39021,0.09836949,30.22792,0,0,265.5652
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,54.84321,54.84321,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,91.24361,236.639,0,35.35966,-35.35966,296.1672,70.51586,0.09836949,36.95085,0,0,236.639
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,52.39898,52.39898,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,130.5321,201.2793,0,37.9842,-37.9842,256.1283,60.98281,0.09836949,39.69349,0,0,201.2793
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,49.90862,49.90862,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,172.7368,163.2951,0,3.188439,-3.188439,252.7674,60.1826,0.09836949,3.331919,0,0,163.2951
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,47.93478,47.93478,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,176.2795,160.1067,0,7.950458,-7.950458,244.3869,58.18724,0.09836949,8.308228,0,0,160.1067
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,46.48668,46.48668,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,185.1133,152.1562,0,2.739927,-2.739927,241.4988,57.49959,0.09836949,2.863223,0,0,152.1562
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,44.90023,44.90023,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,188.1577,149.4163,0,50.93375,-50.93375,187.8099,44.71655,0.09836949,53.22577,0,0,149.4163
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,43.36912,43.36912,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,244.7508,98.48254,0,37.99511,-37.99511,147.7595,35.18077,0.09836949,39.70489,0,0,98.48254
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,42.23462,42.23462,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,286.9676,60.48743,0,10.203,-10.203,137.0046,32.62008,0.09836949,10.66214,0,0,60.48743
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,41.01712,41.01712,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,298.3042,50.28443,0,29.36863,-29.36863,106.0474,25.24932,0.09836949,30.69022,0,0,50.28443
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,40.00253,40.00253,40.40483,40.40483,20.53482,0,7.463309,40.40483,0,3.552714E-15,0,0,0,20.9158,19.87001,0,0,330.936,20.9158,0,20.9158,-20.9158,84.00017,20,0.09836949,44.44531,0,81,20.9158
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,39.17241,39.17241,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.09880207,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.31634,44.58792,38.25928,0,0,72.31579,0,20.56389,0,0,0,0,0,21.31634,0,0,72.31579,68.7,285.597,61.72094,90.01634,0,90.01634,234.4567,55.82292,0.0990416,0,17.05307,81,83.03728
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,44.34777,54.14497,40.13166,19.78289,19.78289,81,0,22.761,19.78289,224.1724,0,0,0,44.34777,0,0,61.21711,58.15626,195.5806,142.7356,102.504,0,102.504,331.7006,78.97617,0.09932923,21.76118,35.47821,81,187.0834
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,66.82625,68.14864,44.88178,0,0,0,-1,0,0,0,0,0,0,66.82625,0,0,0,0,93.07662,234.9893,66.82625,0,66.82625,395.0976,94.07066,0.0990543,0,53.461,0,301.8155
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,76.97961,78.64852,49.67803,0,0,0,0,0,0,0,50.72924,0,0,76.97961,0,0,0,0,26.25037,295.1329,26.25037,0,26.25037,420.0009,100,0.09894672,0,61.58369,0,372.1125
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,76.24863,83.36099,53.59803,0,0,0,0,0,0,0,76.24863,0,0,76.24863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,0,60.9989,0,395.0069
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,83.83498,91.65056,56.66025,0,0,0,0,0,0,0,83.83498,0,0,83.83498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,0,67.06799,0,402.5932
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,76.43919,91.4667,59.61179,70.77346,70.77346,20.25,0,7.39125,70.77346,108.0054,23.2566,0,0,76.43919,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,77.85081,61.15136,81,395.1974
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,67.52876,88.93577,61.37349,17.63084,17.63084,0,-1,0,17.63084,383.015,48.96998,0,0,67.52876,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,19.39392,54.023,0,386.287
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,57.53384,84.69666,62.00069,12.596,12.596,0,0,0,12.596,456.7626,44.27489,0,0,57.53384,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,13.85561,46.02708,0,376.2921
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,39.71255,77.42559,62.61867,30.19012,30.19012,0,0,0,30.19012,131.5415,7.93348,0,0,39.71255,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,33.20913,31.77004,0,358.4708
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.27506,68.1515,61.78855,15.0117,15.0117,0,0,0,15.0117,121.7388,2.473272,0,0,18.27506,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,16.51287,14.62005,0,337.0333
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.199258,60.66849,59.61179,2.416693,2.416693,0,0,0,2.416693,132.3817,0.6553707,0,0,3.199258,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09894672,2.658362,2.559406,0,321.9575
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,57.43503,57.43503,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09894672,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,55.04613,55.04613,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09894672,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,52.63879,52.63879,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09894672,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,50.12076,50.12076,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09894672,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,48.17459,48.17459,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09894672,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,46.69882,46.69882,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09894672,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,45.11237,45.11237,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09894672,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,43.58126,43.58126,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09894672,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,42.46521,42.46521,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09894672,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,41.2477,41.2477,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09894672,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,40.20544,40.20544,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09894672,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,39.403,39.403,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09894672,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.04668,44.13771,38.49909,10.9755,10.9755,0,0,0,10.9755,173.5381,0,0,0,19.04668,11.55316,10.9755,0,0,306.1498,43.22339,7.493517,0,7.493517,136.6706,32.54055,0.09891605,12.07305,15.23734,0,62.27007
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,46.8575,55.28174,40.36224,28.41365,28.41365,0,0,0,28.41365,164.9119,0,0,0,46.8575,29.9091,28.41365,0,0,298.6563,49.96756,16.9484,0,16.9484,152.7493,36.3688,0.09884676,31.25501,37.486,0,96.82506
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,62.28599,66.58467,45.14004,16.59159,16.59159,0,-1,0,16.59159,375.407,0,0,0,62.28599,17.46483,16.59159,0,0,281.7079,65.22112,44.82116,0,44.82116,195.2703,46.49285,0.09866397,18.25075,49.82879,0,127.5071
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,76.36892,78.68495,49.93629,33.12667,33.12667,0,0,0,33.12667,230.5361,0,0,0,76.36892,34.87018,33.12667,0,0,236.8867,105.5602,41.49874,0,41.49874,234.6395,55.86644,0.09849534,36.43934,61.09513,0,181.9291
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,76.9056,84.03577,53.85629,19.28991,19.28991,0,0,0,19.28991,398.6831,0,0,0,76.9056,20.30517,19.28991,0,0,195.388,142.909,56.60043,0,56.60043,288.3354,68.65115,0.09826627,21.2189,61.52448,0,219.8146
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,71.46324,85.22878,56.91851,64.72197,64.72197,81,0,22.761,64.72197,110.4157,0,0,0,71.46324,0,0,16.27803,15.46413,138.7876,193.8494,86.92737,0,86.92737,370.8019,88.286,0.09861574,71.19417,57.17059,81,265.3127
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,79.67687,93.69897,59.87005,9.387415,9.387415,0,0,0,9.387415,848.7626,17.93519,0,0,79.67687,9.881489,9.387415,0,0,51.8602,272.084,51.8602,0,51.8602,420.0009,100,0.09840679,10.32616,63.7415,0,351.7609
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,72.90624,92.20004,61.63175,32.83643,32.83643,0,-1,0,32.83643,222.0285,38.34158,0,0,72.90624,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09840679,36.12007,58.325,0,391.6645
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,55.47516,83.96033,62.20361,40.48508,40.48508,0,0,0,40.48508,137.0262,12.85929,0,0,55.47516,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09840679,44.53358,44.38013,0,374.2334
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,42.92558,79.03299,62.83081,35.26048,35.26048,0,0,0,35.26048,121.7385,5.809284,0,0,42.92558,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09840679,38.78652,34.34046,0,361.6838
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,27.51988,71.84291,62.00069,45.70172,45.70172,0,0,0,45.70172,60.21629,0,0,0,27.51988,48.10707,45.70172,0,0,0,318.7582,0,20.58719,-20.58719,398.3,94.83315,0.09840679,50.27189,22.0159,0,346.2781
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.701915,61.04989,59.82393,34.46678,34.46678,0,0,0,34.46678,10.74053,0,7.105427E-15,0,3.701915,36.28082,34.46678,0,0,22.87466,298.171,0,32.57891,-32.57891,363.9588,86.65669,0.09840679,37.91346,2.961532,0,301.873
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,57.63795,57.63795,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,59.07345,265.5921,0,72.31579,-72.31579,287.7313,68.50732,0.09840679,99.34283,0,0,265.5921
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,55.30439,55.30439,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,139.4243,193.2763,0,72.31579,-72.31579,211.5038,50.35794,0.09840679,77.09713,0,0,193.2763
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,52.84171,52.84171,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,219.7752,120.9605,0,40.59955,-40.59955,168.7081,40.16851,0.09840679,42.42653,0,0,120.9605
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,50.32368,50.32368,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,264.8858,80.36099,0,34.59526,-34.59526,132.2415,31.486,0.09840679,36.15205,0,0,80.36099
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,48.35906,48.35906,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,303.325,45.76573,0,20.55352,-20.55352,110.5762,26.32761,0.09840679,21.47843,0,0,45.76573
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,46.90174,46.90174,33.6703,23.9516,0,-1,0,23.9516,0,0,9.718705,13.08574,0,25.21221,23.9516,0,0,326.1622,25.21221,0,25.21221,-25.21221,84.00017,20,0.09840679,37.03733,0,0,25.21221
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,45.31529,45.31529,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840679,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,43.78418,43.78418,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840679,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,42.67735,42.67735,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840679,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,41.45062,41.45062,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840679,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,40.41759,40.41759,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09886301,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,39.61514,39.61514,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09921757,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.19643,43.20182,38.72968,14.89847,14.89847,81,0,22.761,14.89847,102,0,0,0,15.19643,0,0,66.10153,62.79646,225.6841,115.6426,77.99289,0,77.99289,279.8887,66.64003,0.09959596,16.38831,12.15715,81,130.839
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,39.6869,53.05164,40.60205,32.36528,32.36528,81,0,22.761,32.36528,122.6218,0,0,0,39.6869,0,0,48.63472,46.20298,147.6912,185.8362,85.88988,0,85.88988,361.371,86.04054,0.09994008,35.60181,31.74952,81,225.5231
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,51.50425,62.61351,45.37063,37.15027,37.15027,0,-1,0,37.15027,138.6376,0,0,0,51.50425,39.10555,37.15027,0,0,61.80129,263.1371,12.3987,0,12.3987,373.1334,88.84111,0.09989008,40.8653,41.2034,0,314.6413
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,57.57094,70.56501,50.16688,7.193068,7.193068,0,0,0,7.193068,800.367,0.5966941,0,0,57.57094,7.57165,7.193068,0,0,49.4026,274.2959,49.4026,0,49.4026,420.0009,100,0.09969132,7.912374,46.05675,0,331.8668
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,55.79809,74.46033,54.11456,18.61499,18.61499,0,0,0,18.61499,299.7482,36.20337,0,0,55.79809,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09969132,20.47649,44.63847,0,374.5563
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,25.18032,65.79779,57.17677,36.87902,36.87902,0,0,0,36.87902,68.27815,0,0,0,25.18032,38.82003,36.87902,0,0,0,318.7582,0,13.63971,-13.63971,405.6233,96.57679,0.09969132,40.56693,20.14425,0,343.9385
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,58.40646,82.77619,60.08219,0,0,0,0,0,0,0,43.25122,0,0,58.40646,0,0,0,0,15.15523,305.1185,15.15523,0,15.15523,420.0009,100,0.09963051,0,46.72517,0,363.525
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,44.59539,78.56026,61.78855,17.94479,17.94479,0,-1,0,17.94479,248.5145,25.70615,0,0,44.59539,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09963051,19.73926,35.67632,0,363.3536
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,43.71641,78.89958,62.41575,4.919793,4.919793,0,0,0,4.919793,888.5823,38.53768,0,0,43.71641,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09963051,5.411772,34.97313,0,362.4746
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,25.09573,71.97133,62.98761,0,0,0,0,0,0,0,25.09573,0,0,25.09573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09963051,0,20.07659,0,343.854
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.60316,67.56741,62.15749,12.9249,12.9249,0,0,0,12.9249,120.7217,1.998,0,0,15.60316,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09963051,14.21739,12.48252,0,334.3614
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.402512,61.48927,60.02685,35.66439,35.66439,0,0,0,35.66439,12.34428,0,7.105427E-15,0,4.402512,37.54146,35.66439,0,0,0,318.7582,0,33.13895,-33.13895,385.0693,91.68299,0.09963051,39.23082,3.52201,0,323.1607
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,57.85009,57.85009,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.82105,285.6193,0,19.40816,-19.40816,364.6113,86.81205,0.09963051,20.28152,0,0,285.6193
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,55.51653,55.51653,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.38567,266.2111,0,8.075462,-8.075462,356.099,84.78532,0.09963051,8.438858,0,0,266.2111
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,53.02618,53.02618,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.35841,258.1357,0,72.31579,-72.31579,279.8715,66.63594,0.09963051,79.53515,0,0,258.1357
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7093,185.8199,0,0,0,279.8715,66.63594,0.09963051,0,0,0,185.8199
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,48.53431,48.53431,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.7093,185.8199,0,26.21686,-26.21686,252.2365,60.05619,0.09963051,27.39662,0,0,185.8199
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,47.10466,47.10466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8391,159.603,0,0,0,252.2365,60.05619,0.09963051,0,0,0,159.603
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,45.49976,45.49976,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.8391,159.603,0,5.967287,-5.967287,245.9464,58.55856,0.09963051,6.235815,0,0,159.603
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,43.99632,43.99632,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.4695,153.6357,0,25.64907,-25.64907,218.9099,52.12131,0.09963051,26.80328,0,0,153.6357
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,42.88027,42.88027,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.9684,127.9867,0,37.27553,-37.27553,179.6181,42.76612,0.09963051,38.95293,0,0,127.9867
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,41.66277,41.66277,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.3857,90.71113,0,7.906484,-7.906484,171.2839,40.7818,0.09963051,8.262276,0,0,90.71113
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,40.62051,40.62051,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.1707,82.80464,0,22.00351,-22.00351,148.0902,35.2595,0.09963051,22.99367,0,0,82.80464
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,39.81805,39.81805,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.619,60.80113,0,2.271211,-2.271211,145.6961,34.68948,0.09963051,2.373415,0,0,60.80113
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.960126,41.84803,38.94182,0,0,0,0,0,0,0,0,0,0,9.960126,0,0,0,0,289.1426,58.52991,9.960126,0,9.960126,155.1451,36.93924,0.09959059,0,7.968101,0,68.49004
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.411295,43.28158,40.80497,19.83116,19.83116,0,0,0,19.83116,42.41453,0,0,0,8.411295,20.87491,19.83116,0,0,279.1824,67.49403,0,12.46361,-12.46361,142.0073,33.8112,0.09959059,21.81428,6.729036,0,75.90533
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.0691,51.84678,45.60122,0,0,0,-1,0,0,0,0,0,0,20.0691,0,0,0,0,293.0309,55.03041,20.0691,0,20.0691,161.0465,38.34434,0.09951025,0,16.05528,0,75.09952
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,38.43935,63.37169,50.43436,61.22215,61.22215,0,0,0,61.22215,62.78668,0,7.105427E-15,0,38.43935,64.44437,61.22215,0,0,272.9618,73.09261,0,26.00501,-26.00501,133.6349,31.81776,0.09951025,67.34436,30.75148,0,111.532
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,38.83427,67.80505,54.31747,59.66932,59.66932,20.25,0,7.39125,59.66932,65.08247,0,0,0,38.83427,41.49402,39.41932,0,0,301.8563,47.0876,0,2.659758,-2.659758,130.8312,31.15023,0.09951025,65.63625,31.06741,81,85.92186
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,33.77974,69.23311,57.37969,42.0122,42.0122,81,0,22.761,42.0122,80.40459,0,0,0,33.77974,0,0,38.9878,37.03841,304.8116,44.42784,70.81815,0,70.81815,198.0152,47.14639,0.09991233,46.21342,27.02379,81,78.20757
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,53.70163,80.83846,60.28511,73.75508,73.75508,81,0,22.761,73.75508,72.81076,0,0,0,53.70163,0,0,7.244918,6.882672,233.9934,108.1642,60.58431,0,60.58431,255.4905,60.83096,0.1003252,81.13059,42.96131,81,161.8658
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,33.31437,74.11718,62.00069,14.98357,14.98357,0,-1,0,14.98357,222.3393,0,0,0,33.31437,15.77218,14.98357,0,0,173.4091,162.69,17.54219,0,17.54219,272.1325,64.79333,0.1002549,16.48193,26.65149,0,196.0044
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,24.32964,71.23514,62.57255,29.36011,29.36011,0,0,0,29.36011,82.8663,3.552714E-15,0,0,24.32964,30.90538,29.36011,0,0,155.8669,178.478,0,6.575742,-6.575742,265.2011,63.14299,0.1002549,32.29612,19.46371,0,202.8077
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.22352,65.61432,63.14441,9.535143,9.535143,0,0,0,9.535143,75.75681,0,0,0,7.22352,10.03699,9.535143,0,0,163.1733,171.9023,0,2.813472,-2.813472,262.2354,62.43688,0.1002549,10.48866,5.778816,0,179.1258
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.156443,65.09291,62.31429,37.72354,37.72354,0,0,0,37.72354,21.62163,0,7.105427E-15,0,8.156443,39.70899,37.72354,0,0,166.2994,169.0888,0,31.55255,-31.55255,228.9761,54.51801,0.1002549,41.4959,6.525155,0,177.2452
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.198022,61.57901,60.18365,21.88132,21.88132,0,0,0,21.88132,19.18541,0,0,0,4.198022,23.03297,21.88132,0,0,201.3577,137.5363,0,18.83495,-18.83495,209.1223,49.79093,0.1002549,24.06945,3.358418,0,141.7343
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,58.00689,58.00689,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,222.2855,118.7013,0,11.43979,-11.43979,197.0637,46.91985,0.1002549,11.95458,0,0,118.7013
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,55.67333,55.67333,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,234.9963,107.2615,0,32.12555,-32.12555,163.2004,38.85717,0.1002549,33.5712,0,0,107.2615
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,53.2291,53.2291,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,270.6914,75.13598,0,23.04534,-23.04534,138.9085,33.07339,0.1002549,24.08238,0,0,75.13598
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,50.69262,50.69262,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,296.2973,52.09064,0,28.08478,-28.08478,109.3046,26.02484,0.1002549,29.3486,0,0,52.09064
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,48.74645,48.74645,53.124,22.80556,0,-1,0,22.80556,0,0,30.31843,35.63083,0,24.00586,22.80556,0,0,327.5026,24.00586,0,24.00586,-24.00586,84.00017,20,0.1002549,58.4364,0,0,24.00586
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,47.28913,47.28913,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002549,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,45.7119,45.7119,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002549,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,44.20846,44.20846,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002549,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,43.09241,43.09241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002549,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,41.86568,41.86568,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002549,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,40.83265,40.83265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002549,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,40.05787,40.05787,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1006972,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.29443,43.08184,39.17241,2.881183,2.881183,75.19698,0,21.29283,2.881183,461.4225,0,0,0,13.29443,0,0,72.31579,68.7,294.4979,53.71012,81.99443,0,81.99443,218.4024,52.00046,0.1009829,3.169302,10.63554,81,67.00455
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.51958,48.50079,41.03556,0,0,72.31579,0,20.56389,0,0,0,0,0,24.51958,0,0,72.31579,68.7,212.5035,127.5051,93.21958,0,93.21958,306.8382,73.05657,0.1011896,0,19.61567,81,152.0247
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,29.42968,55.20677,45.84103,3.503617,3.503617,0,-1,0,3.503617,839.98,0,0,0,29.42968,3.688018,3.503617,0,0,119.2839,211.4027,25.74166,0,25.74166,331.2589,78.87101,0.1010866,3.853979,23.54375,0,240.8324
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,48.49239,67.43456,50.63728,25.1853,25.1853,0,0,0,25.1853,192.5424,0,0,0,48.49239,26.51084,25.1853,0,0,93.54221,234.5702,21.98155,0,21.98155,352.1124,83.83613,0.1009988,27.70383,38.79391,0,283.0626
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,58.53716,76.14521,54.52961,38.1698,38.1698,0,0,0,38.1698,153.3599,0,0,0,58.53716,40.17873,38.1698,0,0,71.56066,254.3536,18.35842,0,18.35842,369.5288,87.98286,0.1009256,41.98678,46.82972,0,312.8908
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,59.89923,80.38091,57.53649,19.41325,19.41325,0,0,0,19.41325,308.5481,0,0,0,59.89923,20.435,19.41325,0,0,53.20224,270.8762,39.46422,0,39.46422,406.9678,96.8969,0.1007686,21.35458,47.91938,0,330.7755
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,62.15266,85.02364,60.44191,0,0,0,0,0,0,0,48.41465,0,0,62.15266,0,0,0,0,13.73801,306.394,13.73801,0,13.73801,420.0009,100,0.100714,0,49.72213,0,368.5467
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,30.58542,73.20657,62.15749,43.86763,43.86763,0,-1,0,43.86763,69.72208,0,7.105427E-15,0,30.58542,46.17645,43.86763,0,0,0,318.7582,0,15.59103,-15.59103,403.5665,96.08706,0.100714,48.25439,24.46834,0,349.3437
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,26.80703,72.35262,62.72935,62.60687,62.60687,20.25,0,7.39125,62.60687,42.81803,0,0,0,26.80703,44.58618,42.35687,0,0,17.32336,303.1672,0,17.77915,-17.77915,384.8256,91.62495,0.100714,68.86756,21.44563,81,329.9742
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,38.07915,77.44597,63.24586,58.79539,58.79539,0,0,0,58.79539,64.76554,0,0,0,38.07915,61.88988,58.79539,0,0,37.07798,285.3881,0,23.81073,-23.81073,359.7269,85.64909,0.100714,64.67493,30.46332,0,323.4672
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.14677,66.64574,62.46186,0,0,0,0,0,0,0,0,0,0,12.14677,0,0,0,0,63.53435,261.5773,12.14677,0,12.14677,371.2503,88.39275,0.1006658,0,9.717419,0,273.7241
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.068527,61.63798,60.28511,0,0,0,0,0,0,0,0,0,0,4.068527,0,0,0,0,51.38757,272.5094,4.068527,0,4.068527,375.11,89.31174,0.1006497,0,3.254822,0,276.5779
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,58.16369,58.16369,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,47.31905,276.1711,0,27.87545,-27.87545,345.7267,82.31573,0.1006497,29.12985,0,0,276.1711
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,55.87625,55.87625,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,78.29177,248.2956,0,48.83426,-48.83426,294.2509,70.0596,0.1006497,51.0318,0,0,248.2956
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,53.38589,53.38589,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,132.5521,199.4614,0,49.47433,-49.47433,242.1004,57.64283,0.1006497,51.70068,0,0,199.4614
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,50.86787,50.86787,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,187.5235,149.987,0,15.67871,-15.67871,225.5736,53.70789,0.1006497,16.38425,0,0,149.987
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9443,134.3083,0,0,0,225.5736,53.70789,0.1006497,0,0,0,134.3083
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,47.44593,47.44593,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,204.9443,134.3083,0,38.60473,-38.60473,184.8806,44.0191,0.1006497,40.34194,0,0,134.3083
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,45.85948,45.85948,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,247.8385,95.70359,0,38.96227,-38.96227,143.8108,34.24059,0.1006497,40.71557,0,0,95.70359
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,44.38371,44.38371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.1299,56.74133,0,0,0,143.8108,34.24059,0.1006497,0,0,0,56.74133
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,43.26766,43.26766,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,291.1299,56.74133,0,19.28498,-19.28498,123.4826,29.40057,0.1006497,20.1528,0,0,56.74133
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,42.07782,42.07782,40.95217,35.58353,0,-1,0,35.58353,0,0,5.368637,9.463854,0,37.45635,35.58353,0,0,312.5576,37.45635,0,37.45635,-37.45635,84.00017,20,0.1006497,45.04739,0,0,37.45635
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,41.01712,41.01712,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1010282,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.23312,40.23312,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1014531,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.94043,44.39874,39.37532,52.22168,52.22168,81,0,22.761,52.22168,32.43945,0,0,0,16.94043,0,0,28.77832,27.3394,223.7987,117.3394,44.27983,0,44.27983,249.6942,59.45089,0.1017708,57.44385,13.55234,81,134.2798
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,37.41971,52.98054,41.2477,7.319553,7.319553,79.63535,0,22.41574,7.319553,511.2295,0,0,0,37.41971,0,0,72.31579,68.7,179.5189,157.1912,106.1197,0,106.1197,350.3683,83.42085,0.1020003,8.051508,29.93577,81,194.6109
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,66.72375,69.50338,46.04395,75.98984,68.7,0,-1,0,68.7,97.12337,0,7.28984,14.88882,66.72375,72.31579,68.7,0,0,73.3992,252.6989,0,5.592032,-5.592032,344.4737,82.01739,0.1020003,83.58882,53.37901,0,319.4227
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,66.43088,75.20788,50.84942,15.69412,15.69412,0,0,0,15.69412,423.2852,0,0,0,66.43088,16.52012,15.69412,0,0,79.61257,247.1069,49.91076,0,49.91076,391.8232,93.29105,0.1018024,17.26353,53.1447,0,313.5378
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,26.20774,63.56509,54.73253,51.92742,51.92742,0,0,0,51.92742,50.46994,0,0,0,26.20774,54.66044,51.92742,0,0,29.70182,292.0266,0,28.4527,-28.4527,361.8315,86.15017,0.1018024,57.12016,20.96619,0,318.2343
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,56.01374,78.86351,57.74863,38.37447,38.37447,0,0,0,38.37447,145.9662,0,0,0,56.01374,40.39418,38.37447,0,0,61.31593,263.5739,15.61956,0,15.61956,376.6494,89.67826,0.1017407,42.21191,44.81099,0,319.5876
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,68.55302,88.47413,60.59871,29.75465,29.75465,0,0,0,29.75465,230.3943,0,0,0,68.55302,31.32068,29.75465,0,0,45.69637,277.6315,37.23234,0,37.23234,411.9712,98.08817,0.1015937,32.73011,54.84241,0,346.1845
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,54.10837,83.44975,62.31429,12.1798,12.1798,0,-1,0,12.1798,444.2469,32.8235,0,0,54.10837,12.82084,12.1798,0,0,8.464034,311.1406,8.464034,0,8.464034,420.0009,100,0.1015604,13.39777,43.2867,0,365.249
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,45.57653,80.24006,62.87693,32.93845,32.93845,0,0,0,32.93845,138.3688,10.90448,0,0,45.57653,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1015604,36.23229,36.46123,0,364.3347
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,19.44911,70.27942,63.40267,28.95051,28.95051,0,0,0,28.95051,67.18053,0,0,0,19.44911,30.47422,28.95051,0,0,0,318.7582,0,11.02511,-11.02511,408.3794,97.23299,0.1015604,31.84556,15.55929,0,338.2073
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.18696,68.62312,62.61867,52.299,52.299,0,0,0,52.299,32.86288,0,0,0,17.18696,55.05158,52.299,0,0,12.25013,307.7331,0,37.86462,-37.86462,368.4665,87.72995,0.1015604,57.5289,13.74957,0,324.9201
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.184476,61.4998,60.44191,43.29356,43.29356,0,0,0,43.29356,7.355542,0,7.105427E-15,0,3.184476,45.57217,43.29356,0,0,54.32193,269.8685,0,42.38769,-42.38769,323.786,77.09174,0.1015604,47.62291,2.54758,0,273.0529
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,58.36661,58.36661,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,101.4194,227.4808,0,36.88919,-36.88919,284.9014,67.83352,0.1015604,38.54921,0,0,227.4808
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,56.03305,56.03305,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,142.4074,190.5916,0,68.69546,-68.69546,212.49,50.59275,0.1015604,71.78675,0,0,190.5916
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,53.59803,53.59803,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,218.7356,121.8961,0,32.31641,-32.31641,178.4255,42.48218,0.1015604,33.77065,0,0,121.8961
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,51.05234,51.05234,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,254.6428,89.57974,0,9.176143,-9.176143,168.753,40.17921,0.1015604,9.589068,0,0,89.57974
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,49.0785,49.0785,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,264.8385,80.40359,0,34.13761,-34.13761,132.7688,31.61156,0.1015604,35.6738,0,0,80.40359
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.7692,46.26599,0,0,0,132.7688,31.61156,0.1015604,0,0,0,46.26599
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,46.04395,46.04395,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,302.7692,46.26599,0,18.57433,-18.57433,113.1897,26.94988,0.1015604,19.41017,0,0,46.26599
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,44.56818,44.56818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.4073,27.69166,0,0,0,113.1897,26.94988,0.1015604,0,0,0,27.69166
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,43.45213,43.45213,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,323.4073,27.69166,0,19.77662,-19.77662,92.34335,21.98647,0.1015604,20.66657,0,0,27.69166
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,42.23462,42.23462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.3813,7.915042,0,0,0,92.34335,21.98647,0.1015604,0,0,0,7.915042
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,41.19236,41.19236,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,345.3813,7.915042,0,0.0162461,-0.0162461,92.32623,21.98239,0.1015604,0.01697717,0,0,7.915042
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,40.41759,40.41759,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,345.3994,7.898796,68.08549,0,68.08549,156.9178,37.36131,0.1019534,10.26416,0,81,7.898796
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.748381,41.25856,39.58747,8.327823,8.327823,80.64362,0,22.67083,8.327823,69.02621,0,0,0,5.748381,0,0,72.31579,68.7,277.3139,69.17574,74.44838,0,74.44838,227.5457,54.17745,0.1023155,9.160605,4.598705,81,74.92413
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.44608,49.88241,41.45062,0,0,72.31579,0,20.56389,0,0,0,0,0,27.44608,0,0,72.31579,68.7,202.8655,136.1793,96.14608,0,96.14608,318.7579,75.89459,0.1024999,0,21.95686,81,163.6254
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,39.89839,59.34236,46.28376,0,0,0,-1,0,0,0,0,0,0,39.89839,0,0,0,0,106.7194,222.7108,39.89839,0,39.89839,356.6089,84.9067,0.102343,0,31.91871,0,262.6091
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,49.43102,68.342,51.10768,11.45209,11.45209,0,0,0,11.45209,431.6331,0,0,0,49.43102,12.05483,11.45209,0,0,66.82102,258.6193,37.37619,0,37.37619,392.067,93.34911,0.1021964,12.5973,39.54482,0,308.0503
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,46.50207,71.60162,55.00002,14.25626,14.25626,0,0,0,14.25626,326.1869,2.05064,0,0,46.50207,15.00659,14.25626,0,0,29.44484,292.2579,29.44484,0,29.44484,420.0009,100,0.1020813,15.68189,37.20166,0,338.7599
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,66.30576,84.02441,58.00689,0,0,0,0,0,0,0,66.30576,0,0,66.30576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020813,0,53.0446,0,385.064
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,43.52544,77.03795,60.85697,22.13019,22.13019,0,0,0,22.13019,196.679,20.23051,0,0,43.52544,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1020813,24.34321,34.82035,0,362.2837
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,52.12981,82.77169,62.51721,70.2177,68.7,0,-1,0,68.7,75.88037,0,1.517702,8.539472,52.12981,72.31579,68.7,0,0,0,318.7582,0,20.18597,-20.18597,398.723,94.93385,0.1020813,77.23947,41.70385,0,370.888
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,28.15994,73.20659,63.03373,35.6436,35.6436,0,0,0,35.6436,79.0042,0,7.105427E-15,0,28.15994,37.51958,35.6436,0,0,22.42886,298.5723,0,9.359639,-9.359639,388.857,92.58482,0.1020813,39.20796,22.52795,0,326.7322
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,30.27369,74.66087,63.60559,73.41187,73.41187,20.25,0,7.39125,73.41187,41.23815,0,0,0,30.27369,55.95986,53.16187,0,0,32.82846,289.2126,0,25.68616,-25.68616,361.7814,86.13827,0.1020813,80.75305,24.21896,81,319.4863
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.20702,66.99044,62.77547,27.165,27.165,0,0,0,27.165,44.93655,0,3.552714E-15,0,12.20702,28.59474,27.165,0,0,61.36864,263.5265,0,16.38772,-16.38772,344.5073,82.02538,0.1020813,29.8815,9.765612,0,275.7335
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.456478,61.80473,60.65405,47.12047,47.12047,0,0,0,47.12047,7.335407,0,7.105427E-15,0,3.456478,49.60049,47.12047,0,0,79.57722,247.1387,0,46.14401,-46.14401,295.8672,70.44443,0.1020813,51.83251,2.765182,0,250.5952
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,58.52341,58.52341,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,130.8484,200.9947,0,23.06262,-23.06262,271.5571,64.65631,0.1020813,24.10044,0,0,200.9947
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,56.23597,56.23597,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,156.4735,177.9321,0,24.04401,-24.04401,246.2124,58.62189,0.1020813,25.12599,0,0,177.9321
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,53.74561,53.74561,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,183.1891,153.8881,0,4.402052,-4.402052,241.5723,57.51709,0.1020813,4.600145,0,0,153.8881
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,51.2368,51.2368,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,188.0802,149.486,0,36.56439,-36.56439,203.03,48.34038,0.1020813,38.20979,0,0,149.486
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,49.26297,49.26297,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,228.7073,112.9216,0,9.233092,-9.233092,193.2975,46.02312,0.1020813,9.648582,0,0,112.9216
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,47.80565,47.80565,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,238.9663,103.6885,0,40.80775,-40.80775,150.2823,35.78144,0.1020813,42.64409,0,0,103.6885
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,46.20075,46.20075,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,284.3083,62.88079,0,43.56994,-43.56994,104.3556,24.84652,0.1020813,45.53059,0,0,62.88079
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,44.75265,44.75265,45.50701,18.34531,0,-1,0,18.34531,0,0,27.1617,31.7124,0,19.31085,18.34531,0,0,332.7193,19.31085,0,19.31085,-19.31085,84.00017,20,0.1020813,50.05771,0,0,19.31085
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,43.6366,43.6366,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020813,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,42.40987,42.40987,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020813,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,41.37683,41.37683,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1024621,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,40.62051,40.62051,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1028604,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.333831,40.73795,39.77194,41.26094,41.26094,81,0,22.761,41.26094,8.079871,0,0,0,3.333831,0,0,39.73906,37.75211,231.4286,110.4725,41.08594,0,41.08594,239.426,57.00607,0.1031583,45.38703,2.667064,81,113.8063
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.099492,43.75947,41.66277,55.2132,55.2132,81,0,22.761,55.2132,12.85832,0,0,0,7.099492,0,0,25.78679,24.49746,190.3426,147.4498,31.59695,0,31.59695,269.4015,64.14307,0.1033819,60.73452,5.679594,81,154.5493
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.65183,52.63432,46.48668,14.06316,14.06316,0,-1,0,14.06316,139.7398,0,0,0,19.65183,14.80333,14.06316,0,0,158.7457,175.8871,4.848503,0,4.848503,274.0012,65.23824,0.1033628,15.46947,15.72146,0,195.5389
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.31922,55.23174,51.3106,24.7292,24.7292,0,0,0,24.7292,49.81648,0,0,0,12.31922,26.03074,24.7292,0,0,153.8972,180.2508,0,13.71152,-13.71152,259.5479,61.797,0.1033628,27.20212,9.855373,0,192.57
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,38.64947,68.77576,55.25827,45.10168,45.10168,0,0,0,45.10168,85.69409,0,0,0,38.64947,47.47545,45.10168,0,0,169.1322,166.5392,0,8.825975,-8.825975,250.2445,59.58191,0.1033628,49.61184,30.91958,0,205.1887
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.54102,62.40218,58.20981,26.71106,26.71106,0,0,0,26.71106,46.95067,0,0,0,12.54102,28.11691,26.71106,0,0,178.9388,157.7133,0,15.57589,-15.57589,233.8261,55.67278,0.1033628,29.38217,10.03282,0,170.2543
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.512231,62.57938,61.06911,0,0,0,0,0,0,0,0,0,0,4.512231,0,0,0,0,196.2454,142.1374,4.512231,0,4.512231,238.1068,56.69198,0.1033451,0,3.609785,0,146.6496
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.766327,64.68813,62.72935,31.08776,31.08776,0,-1,0,31.08776,18.54855,0,3.552714E-15,0,5.766327,32.72396,31.08776,0,0,191.7332,146.1984,0,26.95763,-26.95763,209.691,49.92632,0.1033451,34.19654,4.613062,0,151.9647
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.682467,64.15366,63.24586,14.23871,14.23871,0,0,0,14.23871,18.83926,0,0,0,2.682467,14.98811,14.23871,0,0,221.6861,119.2408,0,12.30565,-12.30565,196.7197,46.83792,0.1033451,15.66258,2.145974,0,121.9232
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.902022,65.839,63.81773,43.04126,43.04126,0,0,0,43.04126,13.71248,0,0,0,5.902022,45.30658,43.04126,0,0,235.359,106.9351,0,39.40456,-39.40456,155.1836,36.94841,0.1033451,47.34538,4.721618,0,112.8371
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.884279,65.68479,62.98761,0,0,0,0,0,0,0,0,0,0,7.884279,0,0,0,0,279.1419,67.53055,7.884279,0,7.884279,162.6633,38.72928,0.1033142,0,6.307423,0,75.41483
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.343227,61.97124,60.85697,27.8547,27.8547,0,0,0,27.8547,12.00238,0,0,0,3.343227,29.32074,27.8547,0,0,271.2576,74.6264,0,25.97751,-25.97751,135.2806,32.2096,0.1033142,30.64017,2.674582,0,77.96962
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,58.73555,58.73555,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,300.1215,48.64889,0,6.040431,-6.040431,128.9134,30.69361,0.1033142,6.312251,0,0,48.64889
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,56.44811,56.44811,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,306.8331,42.60846,0,16.71257,-16.71257,111.2968,26.49919,0.1033142,17.46464,0,0,42.60846
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,53.95775,53.95775,39.67701,24.60109,0,-1,0,24.60109,0,0,15.07592,19.04362,0,25.89588,24.60109,0,0,325.4026,25.89588,0,25.89588,-25.89588,84.00017,20,0.1033142,43.64471,0,0,25.89588
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,51.39361,51.39361,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033142,13.58762,0,0,0
