Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,69.00906,91.68835,62.87693,28.22766,28.22766,0,0,0,28.22766,244.4732,39.29573,0,0,69.00906,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1049762,31.05043,55.20724,0,387.7673
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,57.4227,87.62517,64.43571,0,0,0,-1,0,0,0,57.4227,0,0,57.4227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049762,0,45.93816,0,376.1809
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,52.0924,85.60445,64.90611,16.37557,16.37557,0,0,0,16.37557,318.1104,34.85495,0,0,52.0924,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1049762,18.01313,41.67392,0,370.8506
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,39.11953,80.33701,65.42262,0,0,0,0,0,0,0,39.11953,0,0,39.11953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049762,0,31.29562,0,357.8777
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.21049,71.38457,64.53716,44.56184,44.56184,0,0,0,44.56184,43.10973,0,0,0,19.21049,46.9072,44.56184,0,0,0,318.7582,0,27.69671,-27.69671,390.8059,93.04884,0.1049762,49.01803,15.36839,0,337.9687
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.351001,63.54494,62.41575,10.69714,10.69714,0,0,0,10.69714,31.32615,0,1.776357E-15,0,3.351001,11.26014,10.69714,0,0,30.77413,291.0615,0,7.909144,-7.909144,382.469,91.06386,0.1049762,11.76685,2.680801,0,294.4125
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,60.38657,60.38657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.56207,283.1524,0,0,0,382.469,91.06386,0.1049762,0,0,0,283.1524
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,58.05301,58.05301,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,39.56207,283.1524,0,50.52385,-50.52385,329.2122,78.38369,0.1049762,52.79742,0,0,283.1524
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,55.51653,55.51653,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,95.69967,232.6285,0,45.20229,-45.20229,281.5648,67.03909,0.1049762,47.23639,0,0,232.6285
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,52.94316,52.94316,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,145.9244,187.4262,0,5.236073,-5.236073,276.0455,65.72498,0.1049762,5.471696,0,0,187.4262
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,50.89554,50.89554,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,151.7423,182.1902,0,24.77758,-24.77758,249.9276,59.50645,0.1049762,25.89257,0,0,182.1902
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,49.41977,49.41977,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,179.2729,157.4126,0,6.40161,-6.40161,243.1797,57.89981,0.1049762,6.689683,0,0,157.4126
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,47.86099,47.86099,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,186.3858,151.011,0,54.9394,-54.9394,185.2685,44.11146,0.1049762,57.41167,0,0,151.011
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,46.48668,46.48668,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,247.4296,96.07158,0,33.70421,-33.70421,149.7411,35.65258,0.1049762,35.2209,0,0,96.07158
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,45.37063,45.37063,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,284.8787,62.36737,0,18.23295,-18.23295,130.5219,31.07659,0.1049762,19.05343,0,0,62.36737
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,44.15312,44.15312,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,305.1376,44.13442,0,23.73042,-23.73042,105.5079,25.12087,0.1049762,24.79829,0,0,44.13442
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,43.1662,43.1662,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,331.5047,20.404,0,2.648849,-2.648849,102.7157,24.45608,0.1049762,25.04305,0,81,20.404
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,42.49289,42.49289,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,334.4479,17.75515,52.17101,0,52.17101,152.2095,36.24028,0.1053152,28.69147,0,81,17.75515
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.74514,47.74651,41.76423,49.20417,49.20417,81,0,22.761,49.20417,40.129,-3.552714E-15,0,0,19.74514,0,0,31.79583,30.20604,282.2769,64.70905,49.95118,0,49.95118,199.5974,47.52308,0.1056192,54.12459,15.79611,81,84.4542
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,35.68396,55.08488,43.73806,18.06412,18.06412,81,0,22.761,18.06412,197.5405,0,0,0,35.68396,0,0,62.93588,59.78909,232.3257,109.6651,95.47304,0,95.47304,290.171,69.0882,0.105856,19.87053,28.54717,81,145.3491
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,47.04285,64.70031,48.71878,17.89273,17.89273,0,-1,0,17.89273,262.916,0,0,0,47.04285,18.83446,17.89273,0,0,136.8526,195.5909,28.20839,0,28.20839,316.9319,75.45982,0.105755,19.68201,37.63428,0,242.6337
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,38.15589,66.6893,53.54269,0.6468325,0.6468325,0,0,0,0.6468325,5898.882,0,0,0,38.15589,0.6808763,0.6468325,0,0,108.6442,220.9784,37.47501,0,37.47501,352.4838,83.92454,0.1056211,0.7115157,30.52471,0,259.1343
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,32.66947,68.86871,57.43503,15.23109,15.23109,0,0,0,15.23109,214.492,0,0,0,32.66947,16.03273,15.23109,0,0,71.16923,254.7059,16.63674,0,16.63674,368.2668,87.68239,0.1055618,16.7542,26.13558,0,287.3754
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,27.98477,70.23179,60.34045,13.12316,13.12316,0,0,0,13.12316,213.2473,0,0,0,27.98477,13.81385,13.12316,0,0,54.53249,269.679,14.17092,0,14.17092,381.7105,90.88327,0.1055113,14.43547,22.38782,0,297.6638
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,32.51419,74.99192,63.08907,59.44197,59.44197,0,0,0,59.44197,54.69904,0,0,0,32.51419,62.5705,59.44197,0,0,40.36156,282.4328,0,30.05631,-30.05631,350.0284,83.33992,0.1055113,65.38617,26.01135,0,314.947
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,25.43313,73.88174,64.64784,7.537347,7.537347,0,-1,0,7.537347,337.4282,0,0,0,25.43313,7.93405,7.537347,0,0,73.75746,252.3765,17.49908,0,17.49908,366.6295,87.29256,0.105449,8.291081,20.34651,0,277.8096
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,44.79867,82.47464,65.10902,0,0,0,0,0,0,0,0,0,0,44.79867,0,0,0,0,56.25838,268.1257,44.79867,0,44.79867,409.1292,97.41152,0.1052899,0,35.83894,0,312.9243
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,31.57874,77.34659,65.57942,40.30883,40.30883,0,0,0,40.30883,78.34198,0,0,0,31.57874,42.43035,40.30883,0,0,11.4597,308.4445,0,10.85161,-10.85161,397.6906,94.68805,0.1052899,44.33972,25.26299,0,340.0232
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.03738,69.32728,64.74931,20.42887,20.42887,0,0,0,20.42887,63.81841,0,0,0,13.03738,21.50407,20.42887,0,0,23.51705,297.5929,0,8.466695,-8.466695,388.7659,92.56313,0.1052899,22.47176,10.4299,0,310.6302
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.235714,63.37112,62.61867,28.39291,28.39291,0,0,0,28.39291,7.874197,0,0,0,2.235714,29.88727,28.39291,0,0,32.92449,289.1262,0,27.65156,-27.65156,359.6186,85.62331,0.1052899,31.2322,1.788571,0,291.3619
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,60.54337,60.54337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.64845,261.4746,0,0,0,359.6186,85.62331,0.1052899,0,0,0,261.4746
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,58.26515,58.26515,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,63.64845,261.4746,0,42.07679,-42.07679,315.2658,75.06313,0.1052899,43.97025,0,0,261.4746
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,55.71945,55.71945,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,110.4004,219.3978,0,56.6267,-56.6267,255.576,60.85131,0.1052899,59.1749,0,0,219.3978
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,53.09996,53.09996,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,173.319,162.7711,0,36.87334,-36.87334,216.7081,51.59706,0.1052899,38.53264,0,0,162.7711
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,51.05234,51.05234,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,214.2894,125.8978,0,43.68339,-43.68339,170.6618,40.63367,0.1052899,45.64914,0,0,125.8978
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,49.57657,49.57657,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,262.8265,82.21441,0,22.43726,-22.43726,147.0108,35.00251,0.1052899,23.44693,0,0,82.21441
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,48.01779,48.01779,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,287.7567,59.77715,0,29.94608,-29.94608,115.4449,27.48682,0.1052899,31.29365,0,0,59.77715
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,46.64348,46.64348,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,321.0302,29.83107,0,13.84746,-13.84746,100.8484,24.01147,0.1052899,14.4706,0,0,29.83107
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,45.5551,45.5551,26.62569,15.18443,0,-1,0,15.18443,0,0,11.44126,14.10383,0,15.98361,15.18443,0,0,336.4162,15.98361,0,15.98361,-15.98361,84.00017,20,0.1052899,29.28826,0,0,15.98361
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,44.33759,44.33759,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052899,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,43.35067,43.35067,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1055898,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,42.6958,42.6958,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1059277,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.87786,46.15659,41.99481,39.00824,39.00824,81,0,22.761,39.00824,35.57674,0,0,0,13.87786,0,0,41.99176,39.89217,241.0298,101.8314,53.77003,0,53.77003,242.3506,57.70241,0.1062564,42.90907,11.10229,81,115.7093
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,40.82731,57.13137,43.96865,60.91779,60.91779,81,0,22.761,60.91779,67.02034,0,0,0,40.82731,0,0,20.08221,19.0781,187.2598,150.2244,59.90541,0,59.90541,299.1819,71.23363,0.1065967,67.00957,32.66185,81,191.0517
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,47.32199,65.03624,48.9217,10.45809,10.45809,0,-1,0,10.45809,452.4915,0,0,0,47.32199,11.00852,10.45809,0,0,127.3544,204.1393,36.31347,0,36.31347,333.6319,79.436,0.1064675,11.5039,37.85759,0,251.4613
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,64.39517,77.82922,53.74561,60.38369,60.38369,0,0,0,60.38369,106.6433,0,0,0,64.39517,63.56178,60.38369,0,0,91.0409,236.8214,0.8333968,0,0.8333968,334.4225,79.62424,0.1064645,66.42206,51.51614,0,301.2166
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,64.11291,82.49429,57.63795,30.84286,30.84286,0,0,0,30.84286,207.8695,0,0,0,64.11291,32.46617,30.84286,0,0,90.2075,237.5715,31.64673,0,31.64673,364.4452,86.7725,0.1063522,33.92715,51.29033,0,301.6844
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,47.97992,78.53889,60.49725,31.09645,31.09645,0,0,0,31.09645,154.2939,0,0,0,47.97992,32.7331,31.09645,0,0,58.56077,266.0535,15.24682,0,15.24682,378.9096,90.21639,0.1062981,34.2061,38.38394,0,314.0334
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,50.48019,82.87534,63.24586,36.20537,36.20537,0,0,0,36.20537,139.4274,0,0,0,50.48019,38.11091,36.20537,0,0,43.31396,279.7757,12.36928,0,12.36928,390.6441,93.01032,0.1062543,39.8259,40.38415,0,330.2559
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,49.91456,84.45771,64.80464,18.65257,18.65257,0,-1,0,18.65257,267.6016,0,0,0,49.91456,19.63428,18.65257,0,0,30.94468,290.908,30.28028,0,30.28028,419.3705,99.84993,0.1061472,20.51782,39.93165,0,340.8226
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,50.98922,85.51069,65.26582,17.2476,17.2476,0,0,0,17.2476,295.6308,32.16945,0,0,50.98922,18.15537,17.2476,0,0,0.6643971,318.1603,0.6643971,0,0.6643971,420.0009,100,0.1061449,18.97236,40.79137,0,369.1495
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,27.81947,75.99751,65.73622,41.60712,41.60712,0,0,0,41.60712,66.86228,0,0,0,27.81947,43.79697,41.60712,0,0,0,318.7582,0,15.9775,-15.9775,403.1591,95.99007,0.1061449,45.76784,22.25558,0,346.5777
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.58008,69.6871,64.90611,7.101553,7.101553,0,0,0,7.101553,191.2269,0,0,0,13.58008,7.475319,7.101553,0,0,17.75278,302.7807,6.104763,0,6.104763,408.9506,97.36899,0.1061233,7.811709,10.86407,0,316.3608
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.062396,63.80933,62.77547,64.16657,64.16657,20.25,0,7.39125,64.16657,4.772572,0,0,0,3.062396,46.22797,43.91657,0,0,11.64802,308.275,0,43.16558,-43.16558,363.45,86.53555,0.1061233,70.58323,2.449916,81,311.3374
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,60.75551,60.75551,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,59.60977,265.1094,0,57.67841,-57.67841,302.6517,72.05978,0.1061233,60.27394,0,0,265.1094
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,58.42195,58.42195,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,123.6969,207.431,0,21.96346,-21.96346,279.5002,66.54752,0.1061233,22.95181,0,0,207.431
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,55.87625,55.87625,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,148.1007,185.4676,0,15.25607,-15.25607,263.4189,62.71865,0.1061233,15.9426,0,0,185.4676
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,53.28444,53.28444,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,165.0519,170.2115,0,18.29064,-18.29064,244.1388,58.12817,0.1061233,19.11372,0,0,170.2115
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,51.2368,51.2368,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,185.3749,151.9209,0,21.91994,-21.91994,221.0332,52.62684,0.1061233,22.90634,0,0,151.9209
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,49.75182,49.75182,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,209.7303,130.0009,0,8.385863,-8.385863,212.1937,50.52221,0.1061233,8.763227,0,0,130.0009
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,48.17459,48.17459,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,219.048,121.6151,0,8.805243,-8.805243,202.9121,48.31232,0.1061233,9.201479,0,0,121.6151
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,46.82795,46.82795,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,228.8316,112.8098,0,10.64241,-10.64241,191.6941,45.64135,0.1061233,11.12132,0,0,112.8098
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,45.7119,45.7119,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,240.6565,102.1674,0,20.35917,-20.35917,170.2336,40.53173,0.1061233,21.27533,0,0,102.1674
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,44.54051,44.54051,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,263.2778,81.80823,0,22.80752,-22.80752,146.1924,34.80764,0.1061233,23.83386,0,0,81.80823
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,43.55359,43.55359,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,288.6195,59.00071,0,7.418446,-7.418446,138.3727,32.9458,0.1061233,7.752276,0,0,59.00071
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,42.90794,42.90794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.8622,51.58226,0,0,0,138.3727,32.9458,0.1061233,0,0,0,51.58226
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.606803,44.16316,42.20695,6.100032,6.100032,0,0,0,6.100032,108.3077,0,0,0,6.606803,6.421087,6.100032,0,0,296.8622,51.58226,0.1857161,0,0.1857161,138.5488,32.98775,0.1061227,6.710036,5.285442,0,58.18907
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.038822,45.96182,44.15312,0,0,0,0,0,0,0,0,0,0,6.038822,0,0,0,0,296.6765,51.74941,6.038822,0,6.038822,144.2778,34.35178,0.1061014,0,4.831058,0,57.78823
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.635173,50.84836,49.10617,26.21457,26.21457,0,-1,0,26.21457,21.49633,0,3.552714E-15,0,5.635173,27.59429,26.21457,0,0,290.6376,57.18435,0,21.95912,-21.95912,121.1308,28.84061,0.1061014,28.83603,4.508138,0,62.81952
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.00899,61.1986,53.90241,0,0,0,0,0,0,0,0,0,0,22.00899,0,0,0,0,315.0367,35.22523,22.00899,0,22.00899,142.0104,33.81193,0.1060237,0,17.60719,0,57.23422
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.030073,60.1078,57.79475,27.94675,27.94675,0,0,0,27.94675,25.15524,0,0,0,7.030073,29.41763,27.94675,0,0,293.0277,55.03332,0,22.38756,-22.38756,118.4118,28.19323,0.1060237,30.74143,5.624058,0,62.06339
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.551268,63.88015,60.65405,63.67324,63.67324,23.58606,0,8.235274,63.67324,15.00044,0,0,0,9.551268,42.19703,40.08718,0,0,317.9027,32.64576,0,32.64576,-32.64576,84.00017,20,0.1060237,70.04057,7.641014,81,42.19703
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,27.81012,73.46867,63.40267,63.87533,63.87533,81,0,22.761,63.87533,43.53812,3.552714E-15,0,0,27.81012,0,0,17.12467,16.26844,354.1758,0,44.07855,0,44.07855,125.8168,29.95631,0.1062749,70.26286,22.24809,81,27.81012
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,50.39983,84.85971,64.95222,14.30314,14.30314,0,-1,0,14.30314,352.369,0,0,0,50.39983,15.05594,14.30314,0,0,310.0973,39.6707,35.3439,0,35.3439,159.3469,37.93967,0.1061504,15.73345,40.31987,0,90.07053
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,34.00528,78.1739,65.42262,0,0,0,0,0,0,0,0,0,0,34.00528,0,0,0,0,274.7534,71.4802,34.00528,0,34.00528,191.6072,45.62066,0.1060308,0,27.20422,0,105.4855
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.246979,68.42115,65.89302,42.46936,42.46936,0,0,0,42.46936,17.06402,0,0,0,7.246979,44.70459,42.46936,0,0,240.7481,102.085,0,37.45761,-37.45761,152.1234,36.21978,0.1060308,46.7163,5.797583,0,109.3319
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.38457,67.62433,65.0629,27.17026,27.17026,0,0,0,27.17026,27.17887,0,0,0,7.38457,28.60027,27.17026,0,0,282.3676,64.62734,0,21.2157,-21.2157,129.7601,30.89519,0.1060308,29.88728,5.907656,0,72.01191
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.863386,63.89956,62.93227,54.37571,54.37571,20.25,0,7.39125,54.37571,5.265929,0,7.105427E-15,0,2.863386,35.9218,34.12571,0,0,305.9406,43.41164,0,33.05841,-33.05841,94.91343,22.59839,0.1060308,59.81328,2.290709,81,46.27503
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,60.85697,60.85697,11.94998,9.83557,0,-1,0,9.83557,0,0,2.114407,3.309405,0,10.35323,9.83557,0,0,342.6722,10.35323,0,10.35323,-10.35323,84.00017,20,0.1060308,13.14497,0,0,10.35323
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,58.57875,58.57875,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,56.03305,56.03305,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,53.44123,53.44123,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,51.36594,51.36594,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,49.88095,49.88095,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,48.33139,48.33139,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,46.95708,46.95708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,45.85948,45.85948,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,44.69731,44.69731,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060308,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,43.71039,43.71039,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062807,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,43.11086,43.11086,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1066175,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.93001,47.82658,42.39143,0,0,72.31579,0,20.56389,0,0,0,0,0,17.93001,0,0,72.31579,68.7,220.8811,119.9652,86.63001,0,86.63001,292.639,69.67582,0.106795,0,14.34401,81,137.8952
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.08875,54.16238,44.33759,21.70672,21.70672,81,0,22.761,21.70672,143.2218,0,0,0,31.08875,0,0,59.29329,56.32862,134.2511,197.9322,87.41737,0,87.41737,375.5704,89.42135,0.1070488,23.87739,24.871,81,229.021
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,38.58783,62.16937,49.29064,39.39238,39.39238,0,-1,0,39.39238,97.95758,0,0,0,38.58783,41.46567,39.39238,0,0,46.83377,276.6078,0,2.87784,-2.87784,372.5369,88.69909,0.1070488,43.33162,30.87026,0,315.1956
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,45.57471,70.15931,54.05922,49.36931,49.36931,0,0,0,49.36931,92.31384,0,7.105427E-15,0,45.57471,51.96769,49.36931,0,0,50.03137,273.73,0,6.392988,-6.392988,365.7981,87.09461,0.1070488,54.30624,36.45977,0,319.3047
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,63.84547,82.75472,57.95155,15.38398,15.38398,0,0,0,15.38398,415.0126,0,0,0,63.84547,16.19367,15.38398,0,0,57.13469,267.337,47.6518,0,47.6518,411.0046,97.85804,0.1068818,16.92238,51.07637,0,331.1825
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,68.31799,88.61282,60.80163,9.100821,9.100821,0,0,0,9.100821,750.6794,49.25529,0,0,68.31799,9.579812,9.100821,0,0,9.482891,310.2236,9.482891,0,9.482891,420.0009,100,0.1068487,10.0109,54.65439,0,378.5416
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,59.63502,87.6465,63.55947,33.87363,33.87363,0,0,0,33.87363,176.0515,23.97857,0,0,59.63502,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1068487,37.26099,47.70801,0,378.3932
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,41.48044,81.00549,65.10902,20.05565,20.05565,0,-1,0,20.05565,206.8267,20.36923,0,0,41.48044,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1068487,22.06122,33.18435,0,360.2387
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,45.24071,83.21902,65.57942,9.004746,9.004746,0,0,0,9.004746,502.4096,35.76203,0,0,45.24071,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1068487,9.905221,36.19257,0,363.9989
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,40.28252,81.55297,66.04983,12.45939,12.45939,0,0,0,12.45939,323.3105,27.16737,0,0,40.28252,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1068487,13.70533,32.22602,0,359.0407
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.539296,68.55062,65.2197,76.53357,76.53357,20.25,0,7.39125,76.53357,12.4642,0,1.421085E-14,0,9.539296,59.24586,56.28357,0,0,0,318.7582,0,49.70657,-49.70657,367.6055,87.52495,0.1068487,84.18693,7.631437,81,328.2975
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.869927,64.05965,63.08907,24.77912,24.77912,0,0,0,24.77912,11.58204,0,3.552714E-15,0,2.869927,26.08329,24.77912,0,0,55.22952,269.0517,0,23.21336,-23.21336,343.1365,81.699,0.1068487,27.25703,2.295941,0,271.9216
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,61.06911,61.06911,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,81.02214,245.8383,0,48.95073,-48.95073,291.5379,69.41364,0.1068487,51.15351,0,0,245.8383
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,58.73555,58.73555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.4118,196.8876,0,0,0,291.5379,69.41364,0.1068487,0,0,0,196.8876
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,56.18985,56.18985,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,135.4118,196.8876,0,32.1333,-32.1333,257.6664,61.34903,0.1068487,33.5793,0,0,196.8876
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,53.59803,53.59803,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,171.1155,164.7543,0,42.88111,-42.88111,212.4658,50.58698,0.1068487,44.81076,0,0,164.7543
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,51.54119,51.54119,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,218.7612,121.8732,0,2.360147,-2.360147,209.978,49.99465,0.1068487,2.466354,0,0,121.8732
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.06542,50.06542,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,221.3836,119.513,0,46.48609,-46.48609,160.9773,38.32785,0.1068487,48.57796,0,0,119.513
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,48.50664,48.50664,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,273.0348,73.02692,0,9.773915,-9.773915,150.6747,35.87486,0.1068487,10.21374,0,0,73.02692
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.13233,47.13233,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,283.8947,63.25301,0,27.73209,-27.73209,121.4425,28.91482,0.1068487,28.98003,0,0,63.25301
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,46.07162,46.07162,49.94868,33.74487,0,-1,0,33.74487,0,0,16.20381,21.19868,0,35.52092,33.74487,0,0,314.7081,35.52092,0,35.52092,-35.52092,84.00017,20,0.1068487,54.94355,0,0,35.52092
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,44.90023,44.90023,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068487,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,43.92253,43.92253,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1071876,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,43.323,43.323,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1075379,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.4213,49.17249,42.62201,27.39109,27.39109,81,0,22.761,27.39109,78.20535,0,0,0,21.4213,0,0,53.60891,50.92846,240.2085,102.5706,72.34976,0,72.34976,260.756,62.08465,0.1078402,30.1302,17.13704,81,123.9919
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.61432,52.24858,44.56818,0,0,72.31579,0,20.56389,0,0,0,0,0,24.61432,0,0,72.31579,68.7,167.8587,167.6854,93.31432,0,93.31432,349.2818,83.16216,0.1079885,0,19.69145,81,192.2997
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.58969,56.11383,49.52123,0,0,0,-1,0,0,0,0,0,0,20.58969,0,0,0,0,74.54443,251.6682,20.58969,0,20.58969,368.8149,87.81289,0.1079165,0,16.47175,0,272.2579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,64.06419,78.32108,54.27135,40.36449,40.36449,0,0,0,40.36449,158.7142,0,0,0,64.06419,42.48894,40.36449,0,0,53.95474,270.199,21.57525,0,21.57525,389.283,92.68623,0.1078411,44.40094,51.25135,0,334.2632
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,63.96899,83.00914,58.10835,30.00041,30.00041,0,0,0,30.00041,213.2271,0.01013182,0,0,63.96899,31.57937,30.00041,0,0,32.37949,289.6167,32.37949,0,32.37949,420.0009,100,0.1077281,33.00045,51.17519,0,353.5857
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,70.96966,90.23478,60.95843,49.3325,49.3325,0,0,0,49.3325,143.8598,19.04071,0,0,70.96966,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1077281,54.26575,56.77573,0,389.7279
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,48.22865,82.33585,63.66093,27.52125,27.52125,0,0,0,27.52125,175.2415,19.25892,0,0,48.22865,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1077281,30.27337,38.58292,0,366.9869
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,25.11786,74.37249,65.2197,55.88915,55.88915,0,-1,0,55.88915,44.9423,7.105427E-15,0,0,25.11786,58.83068,55.88915,0,0,0,318.7582,0,33.71281,-33.71281,384.4644,91.53896,0.1077281,61.47806,20.09429,0,343.8761
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.4695,70.44928,65.68089,28.17087,28.17087,0,0,0,28.17087,47.81358,0,0,0,13.4695,29.65355,28.17087,0,0,37.45868,285.0454,0,16.18405,-16.18405,367.4049,87.47719,0.1077281,30.98796,10.7756,0,298.5149
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,33.34624,78.70635,66.15128,51.52063,51.52063,0,0,0,51.52063,64.72407,0,0,0,33.34624,54.23224,51.52063,0,0,55.44096,268.8614,0,20.88599,-20.88599,345.3892,82.23535,0.1077281,56.67269,26.677,0,302.2076
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.27359,71.1101,65.32117,13.79667,13.79667,0,0,0,13.79667,117.9531,0,0,0,16.27359,14.52281,13.79667,0,0,78.64762,247.9754,1.750784,0,1.750784,347.0501,82.63081,0.107722,15.17633,13.01887,0,264.249
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.903418,64.22895,63.24586,72.62193,72.62193,20.25,0,7.39125,72.62193,3.997991,0,0,0,2.903418,55.12835,52.37193,0,0,76.89684,249.5511,0,52.22493,-52.22493,292.0002,69.52371,0.107722,79.88412,2.322735,81,252.4545
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,61.22591,61.22591,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,134.9245,197.3261,0,70.36864,-70.36864,217.8251,51.86302,0.107722,73.53523,0,0,197.3261
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,58.93847,58.93847,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,213.1119,126.9575,0,43.35991,-43.35991,172.1198,40.98082,0.107722,45.3111,0,0,126.9575
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,56.39277,56.39277,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,261.2896,83.59759,0,28.76063,-28.76063,141.8034,33.76265,0.107722,30.05486,0,0,83.59759
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,53.80095,53.80095,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,293.2458,54.83696,0,29.76879,-29.76879,110.4243,26.29146,0.107722,31.10839,0,0,54.83696
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,51.75333,51.75333,29.4179,23.81476,0,-1,0,23.81476,0,0,5.603135,8.544925,0,25.06817,23.81476,0,0,326.3223,25.06817,0,25.06817,-25.06817,84.00017,20,0.107722,32.35969,0,0,25.06817
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,50.27756,50.27756,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107722,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,48.71878,48.71878,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107722,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,47.37214,47.37214,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107722,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,46.28376,46.28376,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107722,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,45.11237,45.11237,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107722,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,44.15312,44.15312,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1080395,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,43.58126,43.58126,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1083383,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.01722,48.67688,42.88027,2.296305,2.296305,74.61209,0,21.14486,2.296305,828.1661,0,0,0,19.01722,0,0,72.31579,68.7,252.5999,91.41831,87.71722,0,87.71722,263.5794,62.75687,0.1085241,2.525936,15.21378,81,110.4355
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,39.26075,57.51729,44.82644,57.1777,57.1777,81,0,22.761,57.1777,68.66445,0,0,0,39.26075,0,0,23.8223,22.63119,164.8827,170.3638,61.89194,0,61.89194,322.2953,76.73681,0.1088565,62.89547,31.4086,81,209.6246
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,59.87707,71.04085,49.75182,3.015249,3.015249,0,-1,0,3.015249,1985.808,0,0,0,59.87707,3.173947,3.015249,0,0,102.9907,226.0666,56.70312,0,56.70312,376.0886,89.54472,0.1086588,3.316774,47.90166,0,285.9436
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,71.94283,82.27162,54.42815,20.09188,20.09188,0,0,0,20.09188,358.0691,4.50586,0,0,71.94283,21.14935,20.09188,0,0,46.28762,277.0994,46.28762,0,46.28762,420.0009,100,0.108498,22.10107,57.55426,0,349.0422
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,71.06759,86.76719,58.26515,40.84513,40.84513,0,0,0,40.84513,173.9928,28.07271,0,0,71.06759,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.108498,44.92965,56.85407,0,389.8258
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,70.86887,90.38651,61.11523,1.95573,1.95573,0,0,0,1.95573,3623.653,68.8102,0,0,70.86887,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.108498,2.151303,56.6951,0,389.6271
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,69.59723,93.25774,63.81773,18.33441,18.33441,0,0,0,18.33441,379.599,50.29785,0,0,69.59723,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.108498,20.16785,55.67778,0,388.3554
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,60.17166,90.18917,65.3765,9.238627,9.238627,0,-1,0,9.238627,651.3052,50.44679,0,0,60.17166,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.108498,10.16249,48.13733,0,378.9299
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,54.60268,87.94554,65.83768,2.403305,2.403305,0,0,0,2.403305,2271.983,52.07289,0,0,54.60268,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.108498,2.643636,43.68214,0,373.3609
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,43.01543,83.05897,66.30808,2.551857,2.551857,0,0,0,2.551857,1685.652,40.32926,0,0,43.01543,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.108498,2.807043,34.41234,0,361.7737
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,24.08533,74.24626,65.47797,4.822476,4.822476,0,0,0,4.822476,499.4391,19.00904,0,0,24.08533,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.108498,5.304724,19.26827,0,342.8436
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.97151,64.35435,63.34732,20.97206,20.97206,0,0,0,20.97206,14.1689,0,3.552714E-15,0,2.97151,22.07585,20.97206,0,0,0,318.7582,0,19.10435,-19.10435,399.8631,95.20531,0.108498,23.06927,2.377208,0,321.7297
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,61.37349,61.37349,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.22705,299.6539,0,56.41743,-56.41743,340.3939,81.04601,0.108498,58.95621,0,0,299.6539
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,59.09527,59.09527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.91309,243.2365,0,0,0,340.3939,81.04601,0.108498,0,0,0,243.2365
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,56.54957,56.54957,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.91309,243.2365,0,72.31579,-72.31579,264.1664,62.89663,0.108498,106.3603,0,0,243.2365
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,53.95775,53.95775,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.264,170.9207,0,7.742862,-7.742862,256.0047,60.95337,0.108498,8.091291,0,0,170.9207
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,51.9378,51.9378,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.8671,163.1778,0,9.3879,-9.3879,246.1089,58.59725,0.108498,9.810356,0,0,163.1778
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,50.45281,50.45281,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.2981,153.7899,0,47.42966,-47.42966,196.1137,46.69365,0.108498,49.56399,0,0,153.7899
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,48.90325,48.90325,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.9978,106.3602,0,11.08501,-11.08501,184.4291,43.9116,0.108498,11.58383,0,0,106.3602
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,47.57506,47.57506,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.3144,95.27523,0,36.98756,-36.98756,145.4408,34.62868,0.108498,38.652,0,0,95.27523
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,46.48668,46.48668,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.4117,58.28767,0,38.89299,-38.89299,104.4439,24.86756,0.108498,40.64318,0,0,58.28767
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,45.31529,45.31529,36.20308,18.42494,0,-1,0,18.42494,0,0,17.77814,21.39845,0,19.39467,18.42494,0,0,332.6262,19.39467,0,19.39467,-19.39467,84.00017,20,0.108498,39.82338,0,0,19.39467
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,44.35604,44.35604,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1087947,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,43.78418,43.78418,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1091152,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.23524,49.30396,43.11086,9.370376,9.370376,81,0,22.761,9.370376,215.9491,0,0,0,20.23524,0,0,71.62962,68.04814,240.054,102.7096,88.28339,0,88.28339,276.0186,65.71857,0.1093517,10.30741,16.1882,81,122.9449
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,35.876,56.58038,45.05703,20.60391,20.60391,81,0,22.761,20.60391,174.1223,0,0,0,35.876,0,0,60.39609,57.37629,151.7706,182.1647,93.25228,0,93.25228,364.4854,86.78208,0.1095697,22.6643,28.7008,81,218.0406
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,46.76821,65.99895,49.96396,56.29942,56.29942,0,-1,0,56.29942,83.0705,0,7.105427E-15,0,46.76821,59.26254,56.29942,0,0,58.51835,266.0917,0,12.49434,-12.49434,351.3153,83.64632,0.1095697,61.92936,37.41457,0,312.8599
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,56.23158,75.25736,54.63107,55.31866,55.31866,0,0,0,55.31866,101.6503,0,0,0,56.23158,58.23017,55.31866,0,0,72.40095,253.5974,0,1.998584,-1.998584,349.2086,83.14474,0.1095697,60.85052,44.98527,0,309.8289
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,67.99136,85.39182,58.42195,89.00588,89.00588,20.30588,0,7.405388,89.00588,76.38974,0,1.421085E-14,0,67.99136,72.31579,68.7,0,0,74.6216,251.5988,0,4.32443,-4.32443,344.6502,82.05942,0.1095697,97.90647,54.39309,81,319.5901
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,69.74872,89.98598,61.27203,0.3429602,0.3429602,0,0,0,0.3429602,20337.27,0,0,0,69.74872,0.3610107,0.3429602,0,0,79.42652,247.2744,69.38771,0,69.38771,410.4772,97.73247,0.1093294,0.3772562,55.79898,0,317.0231
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,62.21487,89.48127,63.97453,8.10878,8.10878,0,0,0,8.10878,767.2532,43.64051,0,0,62.21487,8.535558,8.10878,0,0,10.03881,309.7233,10.03881,0,10.03881,420.0009,100,0.1092947,8.919659,49.7719,0,371.9382
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,49.25528,85.00139,65.52409,22.87656,22.87656,0,-1,0,22.87656,215.309,25.1747,0,0,49.25528,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1092947,25.16421,39.40423,0,368.0135
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,49.05025,85.46193,65.99448,39.29289,39.29289,0,0,0,39.29289,124.8324,7.689312,0,0,49.05025,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1092947,43.22218,39.2402,0,367.8085
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,36.6879,80.46616,66.46488,26.77021,26.77021,0,0,0,26.77021,137.0475,8.508734,0,0,36.6879,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1092947,29.44723,29.35032,0,355.4461
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,19.65793,72.65187,65.57942,2.295873,2.295873,0,0,0,2.295873,856.2287,17.24122,0,0,19.65793,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1092947,2.52546,15.72634,0,338.4161
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.724941,64.42808,63.50413,35.29028,35.29028,0,0,0,35.29028,7.721505,0,7.105427E-15,0,2.724941,37.14766,35.29028,0,0,0,318.7582,0,34.42272,-34.42272,383.7161,91.36079,0.1092947,38.81931,2.179953,0,321.4832
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,61.53029,61.53029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.24747,284.3355,0,0,0,383.7161,91.36079,0.1092947,0,0,0,284.3355
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,59.19673,59.19673,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.24747,284.3355,0,51.13392,-51.13392,329.8162,78.52751,0.1092947,53.43494,0,0,284.3355
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,56.70637,56.70637,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.06293,233.2016,0,56.4776,-56.4776,270.2836,64.35311,0.1092947,59.01909,0,0,233.2016
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,54.11456,54.11456,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.8158,176.724,0,22.54258,-22.54258,246.5216,58.69551,0.1092947,23.557,0,0,176.724
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,52.08538,52.08538,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.8631,154.1814,0,41.96172,-41.96172,202.2901,48.16422,0.1092947,43.85,0,0,154.1814
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4873,112.2197,0,0,0,202.2901,48.16422,0.1092947,0,0,0,112.2197
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.0785,49.0785,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.4873,112.2197,0,25.26191,-25.26191,175.6617,41.82413,0.1092947,26.39869,0,0,112.2197
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5561,86.95778,0,0,0,175.6617,41.82413,0.1092947,0,0,0,86.95778
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,46.64348,46.64348,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.5561,86.95778,0,5.725059,-5.725059,169.627,40.38729,0.1092947,5.982686,0,0,86.95778
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,45.49976,45.49976,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.9172,81.23272,0,7.550038,-7.550038,161.6685,38.49243,0.1092947,7.88979,0,0,81.23272
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,44.54051,44.54051,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.3062,73.68268,0,7.601384,-7.601384,153.656,36.58468,0.1092947,7.943447,0,0,73.68268
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,43.96865,43.96865,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.7521,66.0813,0,14.47712,-14.47712,138.3958,32.9513,0.1092947,15.12859,0,0,66.0813
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.63841,49.33464,43.323,0,0,0,0,0,0,0,0,0,0,19.63841,0,0,0,0,296.8378,51.60418,19.63841,0,19.63841,157.0264,37.38716,0.1092269,0,15.71073,0,71.24259
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,42.11305,58.9919,45.2415,28.29919,28.29919,0,0,0,28.29919,148.8136,0,0,0,42.11305,29.78863,28.29919,0,0,277.1994,69.27875,12.32443,0,12.32443,168.7184,40.17096,0.1091844,31.12911,33.69044,0,111.3918
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,51.71153,68.15342,50.14843,15.04337,15.04337,0,-1,0,15.04337,343.7497,0,0,0,51.71153,15.83512,15.04337,0,0,264.875,80.37074,35.87641,0,35.87641,202.7537,48.2746,0.1090609,16.5477,41.36922,0,132.0823
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,73.45286,83.48825,54.78787,30.43507,30.43507,0,0,0,30.43507,241.3428,0,0,0,73.45286,32.03692,30.43507,0,0,228.9986,112.6595,41.41594,0,41.41594,242.0443,57.62948,0.1089186,33.47858,58.76229,0,186.1124
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,75.02984,89.29173,58.57875,43.25073,43.25073,0,0,0,43.25073,173.4765,0,0,0,75.02984,45.52709,43.25073,0,0,187.5826,149.9338,29.50275,0,29.50275,270.0331,64.29346,0.1088175,47.57581,60.02387,0,224.9637
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,71.72232,91.2692,61.42883,26.30172,26.30172,0,0,0,26.30172,272.6906,0,0,0,71.72232,27.68602,26.30172,0,0,158.0799,176.4863,44.0363,0,44.0363,311.8096,74.24023,0.108667,28.93189,57.37786,0,248.2086
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,64.38274,90.81843,64.13132,46.62936,46.62936,0,0,0,46.62936,138.0734,0,0,0,64.38274,49.08353,46.62936,0,0,114.0436,216.119,15.29922,0,15.29922,326.3237,77.69596,0.1086148,51.29229,51.5062,0,280.5017
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,53.60493,87.2659,65.68089,57.19499,57.19499,0,-1,0,57.19499,93.72311,0,0,0,53.60493,60.20526,57.19499,0,0,98.74438,229.8883,0,6.600326,-6.600326,319.3663,76.03945,0.1086148,62.91449,42.88395,0,283.4932
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,50.79351,86.40836,66.09594,0,0,0,0,0,0,0,0,0,0,50.79351,0,0,0,0,106.0781,223.288,50.79351,0,50.79351,367.5533,87.51251,0.1084418,0,40.63481,0,274.0815
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,33.58113,79.26393,66.56635,17.66371,17.66371,0,0,0,17.66371,190.1137,0,0,0,33.58113,18.59338,17.66371,0,0,55.28456,269.0021,14.98775,0,14.98775,381.7719,90.8979,0.1083909,19.43008,26.8649,0,302.5833
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,19.73462,72.78806,65.68089,60.65033,60.65033,0,0,0,60.65033,32.53836,0,7.105427E-15,0,19.73462,63.84246,60.65033,0,0,40.29681,282.4911,0,44.10783,-44.10783,335.2782,79.82798,0.1083909,66.71536,15.7877,0,302.2257
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.717395,64.52763,63.60559,42.81685,42.81685,0,0,0,42.81685,6.346554,0,0,0,2.717395,45.07037,42.81685,0,0,89.30552,238.3833,0,42.35297,-42.35297,290.6342,69.19849,0.1083909,47.09853,2.173916,0,241.1007
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,61.63175,61.63175,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,136.3644,196.0303,0,72.31579,-72.31579,214.4067,51.04911,0.1083909,80.37599,0,0,196.0303
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,59.40887,59.40887,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,216.7153,123.7145,0,27.27595,-27.27595,185.6553,44.20356,0.1083909,28.50337,0,0,123.7145
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,56.86317,56.86317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.0219,96.43855,0,0,0,185.6553,44.20356,0.1083909,0,0,0,96.43855
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,54.31747,54.31747,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,247.0219,96.43855,0,3.564333,-3.564333,181.8982,43.30901,0.1083909,3.724728,0,0,96.43855
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,52.24218,52.24218,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,250.9822,92.87421,0,31.17983,-31.17983,149.0318,35.48368,0.1083909,32.58292,0,0,92.87421
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,50.79408,50.79408,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,285.6265,61.69439,0,8.948518,-8.948518,139.5992,33.23784,0.1083909,9.351201,0,0,61.69439
