Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,52.48199,52.48199,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,238.2125,104.367,0,25.62596,-25.62596,167.0005,39.76195,0.1066891,26.77913,0,0,104.367
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.02467,51.02467,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,266.6858,78.74105,0,26.81307,-26.81307,138.7371,33.03257,0.1066891,28.01966,0,0,78.74105
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,49.77949,49.77949,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.4781,51.92798,0,10.09891,-10.09891,128.0919,30.498,0.1066891,10.55336,0,0,51.92798
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,48.74645,48.74645,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,307.6991,41.82907,0,32.96551,-32.96551,93.34318,22.22452,0.1066891,34.44896,0,0,41.82907
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,47.73186,47.73186,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,344.3274,8.86356,0,1.388193,-1.388193,91.8799,21.87612,0.1066891,1.450662,0,0,8.86356
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.87407,46.87407,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,345.8698,7.475366,0,4.258411,-4.258411,87.39114,20.80737,0.1066891,26.72504,0,81,7.475366
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.066694,47.18436,46.56047,47.63009,47.63009,81,0,22.761,47.63009,4.339052,0,0,0,2.066694,0,0,33.36991,31.70141,350.6014,3.216955,33.7681,0,33.7681,119.4264,28.43479,0.1068597,52.3931,1.653355,81,5.28365
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.17161,50.73084,46.04395,0,0,72.31579,0,20.56389,0,0,0,0,0,15.17161,0,0,72.31579,68.7,316.8333,33.60825,83.87161,0,83.87161,198.994,47.37942,0.1070123,0,12.13729,81,48.77986
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.01727,56.39917,47.73186,12.32893,12.32893,81,0,22.761,12.32893,219.1372,0,0,0,27.01727,0,0,68.67107,65.23752,232.9617,109.0927,92.25478,0,92.25478,286.5146,68.21761,0.1072056,13.56182,21.61381,81,136.11
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,33.71161,63.587,52.22372,8.585957,8.585957,0,-1,0,8.585957,392.6366,0,0,0,33.71161,9.037849,8.585957,0,0,140.7069,192.122,24.67376,0,24.67376,309.9221,73.79083,0.1071347,9.444552,26.96929,0,225.8336
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,57.52722,77.55934,56.08839,52.84957,52.84957,0,0,0,52.84957,108.8509,0,0,0,57.52722,55.63113,52.84957,0,0,116.0331,214.3284,1.896091,0,1.896091,311.7209,74.21912,0.1071293,58.13453,46.02177,0,271.8556
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,46.12315,76.60043,59.51033,50.48951,50.48951,0,0,0,50.48951,91.35196,0,0,0,46.12315,53.14685,50.48951,0,0,114.1371,216.0349,0,7.023696,-7.023696,304.3173,72.45635,0.1071293,55.53846,36.89852,0,262.158
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,56.88172,84.57449,62.15749,20.29845,20.29845,0,0,0,20.29845,280.2269,0,0,0,56.88172,21.36679,20.29845,0,0,121.9412,209.0112,35.51493,0,35.51493,338.0097,80.47834,0.1070274,22.32829,45.50537,0,265.8929
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,50.10097,84.5447,64.80464,14.37282,14.37282,0,0,0,14.37282,348.5812,0,0,0,50.10097,15.12929,14.37282,0,0,86.42624,240.9746,34.97168,0,34.97168,371.1868,88.37762,0.1069272,15.81011,40.08078,0,291.0756
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,42.07608,82.69225,66.3542,23.89532,23.89532,0,-1,0,23.89532,176.085,0,0,0,42.07608,25.15297,23.89532,0,0,51.45456,272.4491,16.92311,0,16.92311,387.2414,92.20016,0.1068788,26.28485,33.66087,0,314.5252
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,34.31324,79.7969,66.76926,11.64348,11.64348,0,0,0,11.64348,294.6992,0,0,0,34.31324,12.2563,11.64348,0,0,34.53144,287.6799,22.05694,0,22.05694,408.1665,97.1823,0.1068158,12.80783,27.45059,0,321.9932
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.59153,71.00443,67.23966,4.015193,4.015193,0,0,0,4.015193,263.7863,0,0,0,10.59153,4.226519,4.015193,0,0,12.4745,307.5312,6.365008,0,6.365008,414.2049,98.62001,0.1067976,4.416713,8.473222,0,318.1227
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.823219,67.48932,66.511,30.88918,30.88918,0,0,0,30.88918,9.13983,0,0,0,2.823219,32.51493,30.88918,0,0,6.109493,313.2597,0,29.69171,-29.69171,382.907,91.16817,0.1067976,33.9781,2.258575,0,316.0829
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.609078,65.1964,64.64784,16.5879,16.5879,0,0,0,16.5879,9.700307,0,3.552714E-15,0,1.609078,17.46095,16.5879,0,0,39.10028,283.568,0,15.85187,-15.85187,366.1977,87.18976,0.1067976,18.24669,1.287262,0,285.177
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,63.03373,63.03373,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,56.71348,267.7161,0,72.31579,-72.31579,289.9702,69.04038,0.1067976,97.05904,0,0,267.7161
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,60.95843,60.95843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.0644,195.4003,0,0,0,289.9702,69.04038,0.1067976,0,0,0,195.4003
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,58.46807,58.46807,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,137.0644,195.4003,0,39.01802,-39.01802,248.8416,59.24788,0.1067976,40.77383,0,0,195.4003
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,55.97771,55.97771,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,180.4177,156.3823,0,19.74583,-19.74583,228.0276,54.29219,0.1067976,20.63439,0,0,156.3823
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,53.95775,53.95775,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,202.3575,136.6365,0,16.1303,-16.1303,211.0248,50.2439,0.1067976,16.85616,0,0,136.6365
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,52.52811,52.52811,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,220.2801,120.5062,0,25.08329,-25.08329,184.5847,43.94865,0.1067976,26.21204,0,0,120.5062
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,51.08001,51.08001,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,248.1504,95.42287,0,12.81441,-12.81441,171.0771,40.73257,0.1067976,13.39106,0,0,95.42287
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3886,82.60846,0,0,0,171.0771,40.73257,0.1067976,0,0,0,82.60846
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,48.77412,48.77412,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,262.3886,82.60846,0,13.12703,-13.12703,157.24,37.43803,0.1067976,13.71774,0,0,82.60846
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,47.75953,47.75953,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,276.9742,69.48144,0,5.977089,-5.977089,150.9396,35.93793,0.1067976,6.246058,0,0,69.48144
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.92941,46.92941,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,283.6154,63.50435,0,18.89921,-18.89921,131.0181,31.19473,0.1067976,19.74967,0,0,63.50435
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.607194,46.82635,46.64348,3.218087,3.218087,0,0,0,3.218087,18.86817,0,4.440892E-16,0,0.607194,3.38746,3.218087,0,0,304.6145,44.60514,0,2.780266,-2.780266,128.0874,30.49695,0.1067976,3.539896,0.4857552,0,45.21233
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.94136,54.00051,46.12696,9.198411,9.198411,0,0,0,9.198411,271.1486,0,0,0,24.94136,9.682537,9.198411,0,0,307.7037,41.82487,15.25882,0,15.25882,142.5632,33.94356,0.106754,10.11825,19.95309,0,66.76624
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,47.29895,63.76924,47.80565,34.97597,34.97597,0,0,0,34.97597,135.2327,0,0,0,47.29895,36.81681,34.97597,0,0,292.4449,55.55782,10.48214,0,10.48214,152.5075,36.31123,0.1067242,38.47357,37.83916,0,102.8568
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,56.34817,72.49082,52.24218,13.30071,13.30071,0,-1,0,13.30071,423.6479,0,0,0,56.34817,14.00074,13.30071,0,0,281.9628,64.99174,42.34742,0,42.34742,192.6818,45.87652,0.1066036,14.63078,45.07853,0,121.3399
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,69.53185,83.19389,56.08839,9.68815,9.68815,0,0,0,9.68815,717.6999,0,0,0,69.53185,10.19805,9.68815,0,0,239.6153,103.1044,59.33379,0,59.33379,248.9707,59.27863,0.1064351,10.65697,55.62548,0,172.6363
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,71.63825,88.69192,59.51033,0,0,0,0,0,0,0,0,0,0,71.63825,0,0,0,0,180.2815,156.5048,71.63825,0,71.63825,316.9328,75.46003,0.1062323,0,57.3106,0,228.1431
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,74.96217,94.08958,62.15749,37.22607,37.22607,0,0,0,37.22607,201.3701,0,0,0,74.96217,39.18533,37.22607,0,0,108.6433,220.9793,35.77684,0,35.77684,350.8737,83.54118,0.1061314,40.94867,59.96974,0,295.9414
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,57.45141,88.09389,64.80464,0,0,0,0,0,0,0,0,0,0,57.45141,0,0,0,0,72.86646,253.1784,57.45141,0,57.45141,405.3768,96.5181,0.1059697,0,45.96113,0,310.6298
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,64.73155,93.8795,66.3542,73.97293,68.7,0,-1,0,68.7,94.2235,0,5.272932,12.67023,64.73155,72.31579,68.7,0,0,15.41505,304.8847,0,7.58424,-7.58424,397.3824,94.61465,0.1059697,81.37022,51.78524,0,369.6162
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,54.92495,89.31138,66.8246,22.46539,22.46539,0,0,0,22.46539,244.487,7.435191,0,0,54.92495,23.64777,22.46539,0,0,23.84198,297.3004,23.84198,0,23.84198,420.0009,100,0.1059027,24.71192,43.93996,0,352.2254
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,39.91323,82.74418,67.23966,4.427069,4.427069,0,0,0,4.427069,901.5724,35.25316,0,0,39.91323,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1059027,4.869776,31.93059,0,358.6714
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.94531,72.60542,66.511,13.85999,13.85999,0,0,0,13.85999,122.2606,2.355849,0,0,16.94531,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1059027,15.24599,13.55625,0,335.7035
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.001466,65.33083,64.64784,39.18386,39.18386,0,0,0,39.18386,5.107882,0,0,0,2.001466,41.24617,39.18386,0,0,0,318.7582,0,39.24471,-39.24471,378.6333,90.1506,0.1059027,43.10225,1.601173,0,320.7597
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,63.03373,63.03373,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.60523,279.5135,0,25.88721,-25.88721,351.3458,83.65359,0.1059027,27.05214,0,0,279.5135
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,60.95843,60.95843,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.3688,253.6263,0,61.17677,-61.17677,286.8598,68.29981,0.1059027,63.92972,0,0,253.6263
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,58.52341,58.52341,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.343,192.4495,0,61.11632,-61.11632,222.4375,52.96121,0.1059027,63.86656,0,0,192.4495
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,56.03305,56.03305,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.25,131.3332,0,33.12772,-33.12772,187.5179,44.64702,0.1059027,34.61847,0,0,131.3332
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,54.0131,54.0131,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.0586,98.20549,0,25.5813,-25.5813,160.5528,38.22678,0.1059027,26.73246,0,0,98.20549
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,52.55577,52.55577,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.4823,72.62419,0,14.92519,-14.92519,144.8203,34.48095,0.1059027,15.59682,0,0,72.62419
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,51.12613,51.12613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0658,57.699,0,0,0,144.8203,34.48095,0.1059027,0,0,0,57.699
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,49.8625,49.8625,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.0658,57.699,0,18.8139,-18.8139,124.9887,29.75915,0.1059027,19.66052,0,0,57.699
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,48.82024,48.82024,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.9701,38.8851,0,7.020307,-7.020307,117.5886,27.99723,0.1059027,7.33622,0,0,38.8851
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,47.80565,47.80565,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.7705,31.8648,0,6.34321,-6.34321,110.9023,26.40525,0.1059027,6.628654,0,0,31.8648
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,47.0032,47.0032,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.8185,25.52159,0,16.80301,-16.80301,93.19035,22.18814,0.1059027,17.55914,0,0,25.52159
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.131591,47.36148,46.71727,39.84382,39.84382,29.53616,0,9.740649,39.84382,5.349866,0,0,0,2.131591,10.85017,10.30766,0,0,344.4885,8.718576,0,8.718576,-8.718576,84.00017,20,0.1059027,43.82821,1.705273,81,10.85017
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.9279,51.77741,46.20075,0,0,72.31579,0,20.56389,0,0,0,0,0,17.9279,0,0,72.31579,68.7,354.1758,0,86.6279,0,86.6279,166.1826,39.56721,0.1060472,0,14.34232,81,17.9279
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,32.13058,58.30271,47.86099,21.9139,21.9139,81,0,22.761,21.9139,146.6219,0,0,0,32.13058,0,0,59.0861,56.13179,267.5479,77.96511,88.26237,0,88.26237,249.9156,59.5036,0.1062508,24.10529,25.70446,81,110.0957
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,51.56214,70.59883,52.32518,8.440634,8.440634,0,-1,0,8.440634,610.8799,0,0,0,51.56214,8.884878,8.440634,0,0,179.2855,157.4012,42.67726,0,42.67726,290.4029,69.14339,0.1061313,9.284698,41.24971,0,208.9634
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,68.87752,82.9292,56.13451,0,0,0,0,0,0,0,0,0,0,68.87752,0,0,0,0,136.6083,195.8108,68.87752,0,68.87752,355.7458,84.70121,0.105939,0,55.10202,0,264.6883
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,68.84357,87.28096,59.55645,57.81549,57.81549,0,0,0,57.81549,119.0746,0,0,0,68.84357,60.85842,57.81549,0,0,67.73076,257.8005,7.98516,0,7.98516,363.3212,86.50488,0.1059167,63.59705,55.07486,0,326.6441
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,68.58039,90.57325,62.20361,28.34698,28.34698,0,0,0,28.34698,241.9319,0,0,0,68.58039,29.83893,28.34698,0,0,59.74559,264.9872,38.74146,0,38.74146,400.0746,95.25566,0.1058089,31.18168,54.86432,0,333.5676
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,71.70431,95.79395,64.80464,0,0,0,0,0,0,0,50.70017,0,0,71.70431,0,0,0,0,21.00413,299.8545,21.00413,0,21.00413,420.0009,100,0.1057506,0,57.36344,0,371.5588
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,61.63049,92.26385,66.40955,0,0,0,-1,0,0,0,61.63049,0,0,61.63049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057506,0,49.30439,0,380.3887
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,54.1598,88.92905,66.8246,22.56359,22.56359,0,0,0,22.56359,240.0319,30.40866,0,0,54.1598,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1057506,24.81995,43.32784,0,372.918
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,38.83636,82.33271,67.29501,7.010722,7.010722,0,0,0,7.010722,553.9567,31.45665,0,0,38.83636,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1057506,7.711793,31.06909,0,357.5946
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,16.63874,72.54797,66.56635,9.76903,9.76903,0,0,0,9.76903,170.3213,6.35555,0,0,16.63874,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1057506,10.74593,13.31099,0,335.397
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.702713,65.27477,64.69396,13.04623,13.04623,0,0,0,13.04623,13.05138,0,0,0,1.702713,13.73287,13.04623,0,0,0,318.7582,0,12.03016,-12.03016,407.3199,96.98074,0.1057506,14.35085,1.362171,0,320.4609
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,63.08907,63.08907,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.36684,306.7281,0,11.36129,-11.36129,395.3441,94.12936,0.1057506,11.87255,0,0,306.7281
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9905,295.3668,0,0,0,395.3441,94.12936,0.1057506,0,0,0,295.3668
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9905,295.3668,0,0,0,395.3441,94.12936,0.1057506,0,0,0,295.3668
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,56.08839,56.08839,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.9905,295.3668,0,34.09309,-34.09309,359.4068,85.57288,0.1057506,35.62728,0,0,295.3668
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,54.05922,54.05922,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.8717,261.2737,0,10.17524,-10.17524,348.6812,83.01917,0.1057506,10.63313,0,0,261.2737
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,52.63879,52.63879,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.17753,251.0984,0,34.45894,-34.45894,312.3583,74.37086,0.1057506,36.00959,0,0,251.0984
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,51.18147,51.18147,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.4652,216.6395,0,14.06291,-14.06291,297.5347,70.84145,0.1057506,14.69574,0,0,216.6395
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.90862,49.90862,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.0907,202.5766,0,31.13605,-31.13605,264.7144,63.02711,0.1057506,32.53717,0,0,202.5766
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,48.87558,48.87558,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.6863,171.4406,0,33.01522,-33.01522,229.9133,54.74115,0.1057506,34.50091,0,0,171.4406
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,47.86099,47.86099,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.3699,138.4253,0,19.92009,-19.92009,208.9156,49.74172,0.1057506,20.81649,0,0,138.4253
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,47.03087,47.03087,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.5033,118.5052,0,14.89458,-14.89458,193.2154,46.00357,0.1057506,15.56483,0,0,118.5052
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.66153,47.27448,46.77261,22.34591,22.34591,0,0,0,22.34591,7.435498,0,3.552714E-15,0,1.66153,23.52201,22.34591,0,0,239.0529,103.6107,0,21.86048,-21.86048,170.1724,40.51716,0.1057506,24.5805,1.329224,0,105.2722
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.74113,50.84096,46.28376,41.18698,41.18698,0,0,0,41.18698,35.79076,0,0,0,14.74113,43.35471,41.18698,0,0,263.3423,81.75018,0,28.61358,-28.61358,140.0111,33.3359,0.1057506,45.30568,11.7929,0,96.49131
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.84784,53.86072,47.91633,16.7323,16.7323,0,0,0,16.7323,112.6434,0,0,0,18.84784,17.61295,16.7323,0,0,295.1351,53.13659,1.234885,0,1.234885,141.1826,33.61483,0.1057471,18.40553,15.07827,0,71.98443
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,31.23639,62.82586,52.35286,59.38538,59.38538,0,-1,0,59.38538,52.59946,0,0,7.853409,31.23639,62.51092,59.38538,0,0,293.9003,54.24799,0,31.27453,-31.27453,108.2163,25.76574,0.1057471,65.32391,24.98911,0,85.48438
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,46.90287,73.05995,56.13451,21.65974,21.65974,0,0,0,21.65974,216.544,0,0,0,46.90287,22.79973,21.65974,0,0,328.6497,22.97346,24.10314,0,24.10314,131.0826,31.21007,0.1056802,23.82572,37.5223,0,69.87633
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,57.42968,81.68085,59.55645,0.5456691,0.5456691,0,0,0,0.5456691,10524.63,0,0,0,57.42968,0.5743885,0.5456691,0,0,304.5466,44.66629,56.85529,0,56.85529,185.0202,44.05235,0.1055228,0.600236,45.94374,0,102.096
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,53.8952,83.21737,62.20361,10.75772,10.75772,0,0,0,10.75772,500.9908,0,0,0,53.8952,11.32392,10.75772,0,0,247.6913,95.83604,42.57128,0,42.57128,225.4069,53.6682,0.1054052,11.83349,43.11616,0,149.7312
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,66.705,93.00845,64.85076,49.51723,49.51723,0,0,0,49.51723,134.7107,0,0,0,66.705,52.12341,49.51723,0,0,205.12,134.1502,14.5816,0,14.5816,239.2402,56.96184,0.105365,54.46896,53.36401,0,200.8552
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,65.98947,94.65388,66.40955,34.32808,34.32808,0,-1,0,34.32808,192.2318,0,0,0,65.98947,36.13482,34.32808,0,0,190.5384,147.2736,29.85465,0,29.85465,267.5628,63.70531,0.1052828,37.76088,52.79158,0,213.2631
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,56.26725,89.98914,66.8246,0,0,0,0,0,0,0,0,0,0,56.26725,0,0,0,0,160.6838,174.1428,56.26725,0,56.26725,320.9426,76.41476,0.1051281,0,45.0138,0,230.4101
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,32.17103,79.47955,67.29501,32.93855,32.93855,0,0,0,32.93855,97.66984,0,7.105427E-15,0,32.17103,34.67216,32.93855,0,0,104.4165,224.7833,0,2.50113,-2.50113,318.3062,75.78704,0.1051281,36.23241,25.73682,0,256.9544
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,17.86209,73.00969,66.56635,28.12916,28.12916,0,0,0,28.12916,63.50027,0,0,0,17.86209,29.60964,28.12916,0,0,107.1956,222.2822,0,11.74755,-11.74755,305.9232,72.83871,0.1051281,30.94207,14.28967,0,240.1443
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.77941,65.30104,64.69396,18.16556,18.16556,0,0,0,18.16556,9.795516,0,0,0,1.77941,19.12164,18.16556,0,0,120.2484,210.5347,0,17.34223,-17.34223,287.6429,68.48626,0.1051281,19.98212,1.423528,0,212.3141
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,63.14441,63.14441,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,139.5175,193.1924,0,34.31347,-34.31347,251.4733,59.87448,0.1051281,35.85757,0,0,193.1924
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,61.06911,61.06911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6436,158.879,0,0,0,251.4733,59.87448,0.1051281,0,0,0,158.879
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,58.57875,58.57875,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,177.6436,158.879,0,51.53577,-51.53577,197.1498,46.94034,0.1051281,53.85488,0,0,158.879
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,56.08839,56.08839,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,234.9056,107.3432,0,29.56288,-29.56288,165.9878,39.52083,0.1051281,30.89321,0,0,107.3432
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,54.05922,54.05922,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,267.7532,77.78033,0,27.95451,-27.95451,136.5212,32.50498,0.1051281,29.21247,0,0,77.78033
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,52.65723,52.65723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.8138,49.82581,0,0,0,136.5212,32.50498,0.1051281,0,0,0,49.82581
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,51.20914,51.20914,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,298.8138,49.82581,0,32.64247,-32.64247,102.113,24.31257,0.1051281,34.11138,0,0,49.82581
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.93629,49.93629,19.83765,16.32418,0,-1,0,16.32418,0,0,3.513476,5.497241,0,17.18335,16.32418,0,0,335.0832,17.18335,0,17.18335,-17.18335,84.00017,20,0.1051281,21.82142,0,0,17.18335
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051281,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.88866,47.88866,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051281,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,47.08621,47.08621,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1053331,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9134837,47.10357,46.82795,23.19108,23.19108,81,0,22.761,23.19108,3.938944,0,0,0,0.9134837,0,0,57.80892,54.91847,285.4758,61.83,55.83196,0,55.83196,202.1416,48.12885,0.1056093,25.51019,0.730787,81,62.74348
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.46549,54.05607,46.32988,38.07055,38.07055,81,0,22.761,38.07055,64.26357,0,0,0,24.46549,0,0,42.92945,40.78298,229.6438,112.0788,65.24847,0,65.24847,264.0417,62.86694,0.1058739,41.8776,19.57239,81,136.5443
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,40.58532,61.43932,47.96245,35.6665,35.6665,81,0,22.761,35.6665,113.7911,0,0,0,40.58532,0,0,45.3335,43.06682,164.3954,170.8024,83.65214,0,83.65214,343.4011,81.762,0.1060869,39.23315,32.46825,81,211.3877
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,56.99064,72.89326,52.35286,24.01039,24.01039,0,-1,0,24.01039,237.3582,0,0,0,56.99064,25.2741,24.01039,0,0,80.74324,246.0893,31.71654,0,31.71654,373.49,88.92602,0.1059998,26.41143,45.59251,0,303.08
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,68.31284,82.59363,56.08839,14.50217,14.50217,0,0,0,14.50217,471.0526,4.020699,0,0,68.31284,15.26544,14.50217,0,0,49.0267,274.6342,49.0267,0,49.0267,420.0009,100,0.1058654,15.95239,54.65027,0,342.9471
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,75.87627,91.01186,59.51033,49.32798,49.32798,0,0,0,49.32798,153.82,23.95209,0,0,75.87627,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1058654,54.26077,60.70102,0,394.6345
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,76.26143,94.85367,62.15749,26.95391,26.95391,0,0,0,26.95391,282.9327,47.88889,0,0,76.26143,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1058654,29.6493,61.00914,0,395.0197
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,74.42788,97.42445,64.80464,54.49785,54.49785,0,0,0,54.49785,136.5703,17.06172,0,0,74.42788,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1058654,59.94764,59.5423,0,393.1861
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,65.55076,94.40773,66.40955,24.14648,24.14648,0,-1,0,24.14648,271.4713,40.13342,0,0,65.55076,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1058654,26.56113,52.44061,0,384.309
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,56.27918,89.99521,66.8246,69.70655,69.70655,20.25,0,7.39125,69.70655,80.7373,4.219656,0,0,56.27918,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.1058654,76.6772,45.02335,81,375.0374
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,37.82346,81.89,67.29501,35.81187,35.81187,0,0,0,35.81187,105.6171,0.1267641,0,0,37.82346,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.1058654,39.39305,30.25877,0,356.5817
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,18.96307,73.42805,66.56635,0.305028,0.305028,0,0,0,0.305028,6216.83,18.64199,0,0,18.96307,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.1058654,0.3355308,15.17045,0,337.7213
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.19075,65.44212,64.69396,48.74987,48.74987,0,0,0,48.74987,4.493857,0,7.105427E-15,0,2.19075,51.31565,48.74987,0,0,0,318.7582,0,49.1249,-49.1249,368.2187,87.67093,0.1058654,53.62486,1.7526,0,320.949
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,63.14441,63.14441,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.58323,269.6333,0,24.28197,-24.28197,342.6232,81.57679,0.1058654,25.37466,0,0,269.6333
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,61.06911,61.06911,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.5632,245.3513,0,40.52752,-40.52752,299.9034,71.40543,0.1058654,42.35126,0,0,245.3513
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,58.62487,58.62487,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.5938,204.8238,0,9.122445,-9.122445,290.2875,69.11594,0.1058654,9.532955,0,0,204.8238
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,56.08839,56.08839,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.7298,195.7014,0,36.16685,-36.16685,252.1643,60.03901,0.1058654,37.79436,0,0,195.7014
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,54.11456,54.11456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9152,159.5345,0,0,0,252.1643,60.03901,0.1058654,0,0,0,159.5345
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,52.65723,52.65723,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.9152,159.5345,0,44.32464,-44.32464,205.442,48.91468,0.1058654,46.31925,0,0,159.5345
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,51.20914,51.20914,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.1648,115.2099,0,7.47037,-7.47037,197.5676,47.03981,0.1058654,7.806536,0,0,115.2099
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.96396,49.96396,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.4652,107.7395,0,42.66677,-42.66677,152.5929,36.33156,0.1058654,44.58678,0,0,107.7395
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.9217,48.9217,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.8728,65.07274,0,51.89746,-51.89746,97.88813,23.30665,0.1058654,54.23285,0,0,65.07274
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.91633,47.91633,13.77579,12.51652,0,-1,0,12.51652,0,0,1.259273,2.636852,0,13.17528,12.51652,0,0,339.5366,13.17528,0,13.17528,-13.17528,84.00017,20,0.1058654,15.15337,0,0,13.17528
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,47.13233,47.13233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058654,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.195665,47.23513,46.87407,0,0,0,0,0,0,0,0,0,0,1.195665,0,0,0,0,354.1758,0,1.195665,0,1.195665,85.13448,20.27007,0.1058621,0,0.9565316,0,1.195665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.35997,53.41646,46.38522,18.42885,18.42885,81,0,22.761,18.42885,121.3314,0,0,0,22.35997,0,0,62.57115,59.44259,352.9801,1.076098,81.80257,0,81.80257,162.7392,38.74735,0.1060794,20.27174,17.88798,81,23.43607
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,42.93284,62.30486,47.96245,32.51283,32.51283,81,0,22.761,32.51283,132.0489,0,0,0,42.93284,0,0,48.48717,46.06281,271.1776,74.69841,88.99566,0,88.99566,247.1679,58.84938,0.106276,35.76411,34.34628,81,117.6312
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,55.18467,72.13094,52.35286,0,0,0,-1,0,0,0,0,0,0,55.18467,0,0,0,0,182.1819,154.7945,55.18467,0,55.18467,299.5207,71.3143,0.1061252,0,44.14774,0,209.9792
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,68.71337,82.79008,56.08839,54.37531,54.37531,0,0,0,54.37531,126.3687,0,0,0,68.71337,57.23717,54.37531,0,0,126.9972,204.4607,11.47621,0,11.47621,310.408,73.90651,0.1060939,59.81284,54.9707,0,273.1741
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,72.33883,89.06763,59.51033,60.93046,60.93046,0,0,0,60.93046,118.7236,0,0,0,72.33883,64.13733,60.93046,0,0,115.521,214.7893,8.201498,0,8.201498,318.1886,75.75903,0.1060715,67.02351,57.87106,0,287.1281
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,68.31145,90.29616,62.10215,0,0,0,0,0,0,0,0,0,0,68.31145,0,0,0,0,107.3195,222.1706,68.31145,0,68.31145,382.9945,91.18899,0.1058856,0,54.64915,0,290.4821
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,66.05517,92.51876,64.74931,22.14091,22.14091,0,0,0,22.14091,298.3398,3.740845,0,0,66.05517,23.30622,22.14091,0,0,39.0081,283.6509,39.0081,0,39.0081,420.0009,100,0.1057798,24.35501,52.84414,0,349.7061
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,59.04576,90.83178,66.3542,17.04183,17.04183,0,-1,0,17.04183,346.4754,41.10699,0,0,59.04576,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1057798,18.74602,47.23661,0,377.804
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,54.22813,88.89556,66.76926,43.7516,43.7516,0,0,0,43.7516,123.9455,8.17382,0,0,54.22813,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1057798,48.12675,43.38251,0,372.9864
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,39.68208,82.64206,67.23966,50.85127,50.85127,0,0,0,50.85127,78.03557,0,0,0,39.68208,53.52766,50.85127,0,0,0,318.7582,0,13.84558,-13.84558,405.4063,96.52512,0.1057798,55.9364,31.74566,0,358.4403
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,19.67253,73.69909,66.56635,1.219749,1.219749,0,0,0,1.219749,1612.834,3.00461,0,0,19.67253,1.283946,1.219749,0,0,15.38398,304.9127,15.38398,0,15.38398,420.0009,100,0.1057381,1.341724,15.73803,0,324.5852
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.955484,65.3614,64.69396,0,0,0,0,0,0,0,1.955484,0,0,1.955484,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057381,0,1.564387,0,320.7137
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,63.14441,63.14441,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1057381,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,61.06911,61.06911,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1057381,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,58.57875,58.57875,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1057381,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,56.03305,56.03305,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1057381,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,54.05922,54.05922,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1057381,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1057381,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1057381,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1057381,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.9217,48.9217,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1057381,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.91633,47.91633,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1057381,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,47.16,47.16,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1057381,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.134014,47.54746,46.90174,0.06730426,0.06730426,0,0,0,0.06730426,3170.697,0,0,0,2.134014,0.07084659,0.06730426,0,0,322.4972,28.51076,2.063167,0,2.063167,116.0104,27.62148,0.1057325,0.07403468,1.707211,0,30.64477
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.527546,49.30112,46.38522,15.5311,15.5311,0,0,0,15.5311,61.34494,0,0,0,9.527546,16.34853,15.5311,0,0,320.434,30.36761,0,6.820985,-6.820985,108.8205,25.90959,0.1057325,17.08422,7.622036,0,39.89515
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.12491,56.36948,47.99012,15.87172,15.87172,0,0,0,15.87172,164.6004,0,0,0,26.12491,16.70707,15.87172,0,0,328.0129,23.54662,9.41784,0,9.41784,117.755,28.03686,0.105707,17.45889,20.89993,0,49.67154
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,34.61913,64.03078,52.32518,34.71629,34.71629,0,-1,0,34.71629,99.72016,0,0,1.188735,34.61913,36.54346,34.71629,0,0,318.5951,32.02268,0,1.924323,-1.924323,115.7266,27.5539,0.105707,38.18791,27.69531,0,66.64182
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,47.5508,73.21156,56.03305,19.18943,19.18943,0,0,0,19.18943,247.7968,0,0,0,47.5508,20.1994,19.18943,0,0,320.7332,30.09835,27.3514,0,27.3514,141.6744,33.73194,0.105633,21.10837,38.04064,0,77.64915
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,37.89417,73.08605,59.40887,3.417794,3.417794,0,0,0,3.417794,1108.732,0,0,0,37.89417,3.597678,3.417794,0,0,293.3818,54.71461,34.29649,0,34.29649,174.2109,41.47871,0.1055404,3.759573,30.31533,0,92.60878
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,30.98259,73.25237,62.05603,3.648923,3.648923,0,0,0,3.648923,849.0886,0,0,0,30.98259,3.840972,3.648923,0,0,259.0853,85.58145,27.14162,0,27.14162,199.9597,47.60937,0.1054671,4.013815,24.78607,0,116.564
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.657795,67.69862,64.69396,0,0,0,0,0,0,0,0,0,0,8.657795,0,0,0,0,231.9437,110.0089,8.657795,0,8.657795,208.1732,49.56496,0.1054438,0,6.926236,0,118.6667
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.199305,69.48674,66.25275,42.8027,42.8027,0,-1,0,42.8027,21.49235,0,0,0,9.199305,45.05548,42.8027,0,0,223.2859,117.8009,0,35.85617,-35.85617,170.3775,40.56599,0.1054438,47.08297,7.359444,0,127.0002
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,23.23523,75.24528,66.72314,13.28627,13.28627,0,0,0,13.28627,174.8816,0,0,0,23.23523,13.98554,13.28627,0,0,263.1261,81.94475,9.249688,0,9.249688,179.1525,42.65528,0.1054189,14.61489,18.58819,0,105.18
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.71756,70.99359,67.18432,9.977959,9.977959,0,0,0,9.977959,107.4124,0,0,0,10.71756,10.50311,9.977959,0,0,253.8764,90.26947,0.214451,0,0.214451,179.356,42.70372,0.1054183,10.97575,8.574052,0,100.987
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.720372,67.40701,66.46488,26.4254,26.4254,0,0,0,26.4254,10.29454,0,7.105427E-15,0,2.720372,27.81621,26.4254,0,0,253.6619,90.46248,0,25.09583,-25.09583,152.9027,36.40532,0.1054183,29.06794,2.176297,0,93.18285
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.624239,65.20159,64.64784,44.90168,44.90168,0,0,0,44.90168,3.617323,0,7.105427E-15,0,1.624239,47.26493,44.90168,0,0,281.5462,65.36664,0,45.64069,-45.64069,104.7931,24.9507,0.1054183,49.39185,1.299391,0,66.99088
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,63.14441,63.14441,57.14555,18.73965,0,-1,0,18.73965,0,0,38.40591,44.12046,0,19.72595,18.73965,0,0,332.2581,19.72595,0,19.72595,-19.72595,84.00017,20,0.1054183,62.86011,0,0,19.72595
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,61.06911,61.06911,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,56.03305,56.03305,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,54.05922,54.05922,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,52.63879,52.63879,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,51.20914,51.20914,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.99163,49.99163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.97704,48.97704,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.96245,47.96245,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054183,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,47.21534,47.21534,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1056523,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.965952,47.55197,46.95708,10.29196,10.29196,81,0,22.761,10.29196,19.10183,0,0,0,1.965952,0,0,70.70804,67.17264,306.0368,43.32513,69.13859,0,69.13859,195.2595,46.49026,0.1059011,11.32116,1.572762,81,45.29108
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.19202,51.16563,46.45901,32.36716,32.36716,81,0,22.761,32.36716,46.93653,0,0,0,15.19202,0,0,48.63284,46.2012,236.8982,105.5499,61.39322,0,61.39322,253.5022,60.35755,0.1061701,35.60387,12.15362,81,120.7419
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.225911,50.24292,48.01779,0,0,72.31579,0,20.56389,0,0,0,0,0,7.225911,0,0,72.31579,68.7,175.505,160.8038,75.92591,0,75.92591,325.5319,77.50743,0.1063369,0,5.780729,81,168.0297
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.56703,56.02665,52.32518,45.45146,45.45146,0,-1,0,45.45146,25.44919,0,7.105427E-15,0,11.56703,47.84364,45.45146,0,0,99.57905,229.1371,0,36.27662,-36.27662,287.2929,68.40295,0.1063369,49.9966,9.253621,0,240.7041
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,33.48708,67.59025,55.97771,0.07329795,0.07329795,0,0,0,0.07329795,45686.23,0,0,0,33.48708,0.07715574,0.07329795,0,0,139.8864,192.8605,33.40992,0,33.40992,318.9884,75.94946,0.1062468,0.08062775,26.78966,0,226.3475
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,24.66256,67.92659,59.35353,7.055439,7.055439,0,0,0,7.055439,349.5538,0,0,0,24.66256,7.426777,7.055439,0,0,106.4765,222.9294,17.23578,0,17.23578,335.3397,79.84262,0.1062004,7.760983,19.73004,0,247.5919
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,30.77099,73.10876,62.00069,0,0,0,0,0,0,0,0,0,0,30.77099,0,0,0,0,89.2407,238.4416,30.77099,0,30.77099,364.5316,86.79307,0.1061177,0,24.61679,0,269.2126
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,30.53305,75.90195,64.64784,30.86873,30.86873,0,0,0,30.86873,98.91254,0,3.552714E-15,0,30.53305,32.4934,30.86873,0,0,58.46971,266.1355,0,1.960357,-1.960357,362.4652,86.30106,0.1061177,33.95561,24.42644,0,296.6685
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,31.51833,78.01067,66.20663,26.60145,26.60145,0,-1,0,26.60145,118.4835,0,0,0,31.51833,28.00152,26.60145,0,0,60.64788,264.1751,3.516811,0,3.516811,365.8015,87.09543,0.1061082,29.26159,25.21467,0,295.6935
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,23.88987,75.44304,66.6678,14.52531,14.52531,0,0,0,14.52531,164.4706,0,0,0,23.88987,15.2898,14.52531,0,0,57.13107,267.3403,8.600068,0,8.600068,373.9603,89.03799,0.1060851,15.97784,19.11189,0,291.2301
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.024915,68.19171,67.13821,40.10636,40.10636,0,0,0,40.10636,7.542234,0,7.105427E-15,0,3.024915,42.21722,40.10636,0,0,48.53101,275.0803,0,39.1923,-39.1923,332.648,79.20174,0.1060851,44.11699,2.419932,0,278.1052
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.78035,69.91381,66.46488,0,0,0,0,0,0,0,0,0,0,9.78035,0,0,0,0,92.07801,235.888,9.78035,0,9.78035,341.9264,81.41089,0.1060589,0,7.824279,0,245.6684
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.01801,65.28088,64.59251,0,0,0,0,0,0,0,0,0,0,2.01801,0,0,0,0,82.29766,244.6903,2.01801,0,2.01801,343.8409,81.86671,0.1060534,0,1.614408,0,246.7083
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,63.08907,63.08907,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,80.27965,246.5065,0,0.3895597,-0.3895597,343.4302,81.76894,0.1060534,0.4070899,0,0,246.5065
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.71249,246.117,0,0,0,343.4302,81.76894,0.1060534,0,0,0,246.117
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,58.52341,58.52341,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,80.71249,246.117,0,7.489699,-7.489699,335.5354,79.88922,0.1060534,7.826735,0,0,246.117
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,56.03305,56.03305,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,89.03438,238.6273,0,39.02073,-39.02073,294.4039,70.09604,0.1060534,40.77666,0,0,238.6273
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,54.05922,54.05922,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,132.3907,199.6066,0,6.239893,-6.239893,287.8265,68.52998,0.1060534,6.520688,0,0,199.6066
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.324,193.3667,0,0,0,287.8265,68.52998,0.1060534,0,0,0,193.3667
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,51.20914,51.20914,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,139.324,193.3667,0,4.649686,-4.649686,282.9253,67.36304,0.1060534,4.858922,0,0,193.3667
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,50.01008,50.01008,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,144.4903,188.717,0,19.05511,-19.05511,262.8395,62.5807,0.1060534,19.91259,0,0,188.717
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.97704,48.97704,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,165.6626,169.6619,0,21.00801,-21.00801,240.6951,57.30824,0.1060534,21.95337,0,0,169.6619
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.96245,47.96245,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,189.0049,148.6539,0,4.847427,-4.847427,235.5854,56.09166,0.1060534,5.065561,0,0,148.6539
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,47.21534,47.21534,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,194.3909,143.8064,0,11.91967,-11.91967,223.021,53.10014,0.1060534,12.45605,0,0,143.8064
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8012559,47.21746,46.97553,16.86822,16.86822,0,0,0,16.86822,4.750092,0,3.552714E-15,0,0.8012559,17.75602,16.86822,0,0,207.635,131.8867,0,16.95476,-16.95476,205.1491,48.84493,0.1060534,18.55504,0.6410047,0,132.688
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.08015,51.80044,46.48668,2.363019,2.363019,0,0,0,2.363019,722.8102,0,0,0,17.08015,2.487389,2.363019,0,0,226.4736,114.932,14.59276,0,14.59276,218.993,52.14109,0.1060143,2.599322,13.66412,0,132.0121
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.26989,55.8,48.04546,31.2389,31.2389,0,0,0,31.2389,77.69123,0,3.552714E-15,0,24.26989,32.88306,31.2389,0,0,211.8808,128.0655,0,8.613169,-8.613169,209.914,49.97941,0.1060143,34.3628,19.41591,0,152.3354
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,35.58934,64.38921,52.32518,46.90742,46.90742,0,-1,0,46.90742,75.87146,0,0,0,35.58934,49.37623,46.90742,0,0,221.451,119.4523,0,13.78689,-13.78689,195.3813,46.51926,0.1060143,51.59816,28.47148,0,155.0416
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,36.96706,68.8694,55.93159,20.90708,20.90708,0,0,0,20.90708,176.816,0,0,0,36.96706,22.00745,20.90708,0,0,236.7698,105.6654,14.95961,0,14.95961,209.5732,49.89829,0.1059742,22.99779,29.57365,0,142.6325
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,45.52423,76.10329,59.29819,2.485925,2.485925,0,0,0,2.485925,1831.279,0,0,0,45.52423,2.616763,2.485925,0,0,221.8102,119.1291,42.90746,0,42.90746,250.2788,59.59008,0.1058593,2.734517,36.41938,0,164.6533
