Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,45.85433,80.36239,62.87693,0,0,0,0,0,0,0,0,0,0,45.85433,0,0,0,0,187.4097,150.0895,45.85433,0,45.85433,285.7097,68.02597,0.1088296,0,36.68346,0,195.9438
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,38.04534,78.82877,64.49104,32.75896,32.75896,0,-1,0,32.75896,116.1372,0,0,0,38.04534,34.48312,32.75896,0,0,141.5553,191.3584,3.562215,0,3.562215,289.0891,68.83059,0.108821,36.03486,30.43627,0,229.4038
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,34.94841,78.21841,65.10902,11.50916,11.50916,0,0,0,11.50916,303.6573,0,0,0,34.94841,12.11491,11.50916,0,0,137.9931,194.5644,22.83351,0,22.83351,310.7508,73.98814,0.1087657,12.66008,27.95873,0,229.5128
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,18.4336,72.40211,65.78234,43.17643,43.17643,0,0,0,43.17643,42.69366,0,0,0,18.4336,45.44887,43.17643,0,0,115.1596,215.1146,0,27.01527,-27.01527,282.2742,67.20802,0.1087657,47.49407,14.74688,0,233.5482
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.4194,70.36746,65.26582,38.42765,38.42765,0,0,0,38.42765,37.5235,0,0,0,14.4194,40.45016,38.42765,0,0,145.1766,188.0993,0,26.03076,-26.03076,254.8354,60.67498,0.1087657,42.27042,11.53552,0,202.5187
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.282587,64.33291,63.55947,11.89982,11.89982,0,0,0,11.89982,19.18169,0,0,0,2.282587,12.52613,11.89982,0,0,174.0997,162.0685,0,10.24354,-10.24354,244.0378,58.10411,0.1087657,13.0898,1.826069,0,164.3511
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,62.15749,62.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.4814,151.825,0,0,0,244.0378,58.10411,0.1087657,0,0,0,151.825
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,60.12831,60.12831,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,185.4814,151.825,0,23.25874,-23.25874,219.5209,52.26678,0.1087657,24.30539,0,0,151.825
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,57.85009,57.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3244,128.5663,0,0,0,219.5209,52.26678,0.1087657,0,0,0,128.5663
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,55.46119,55.46119,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,211.3244,128.5663,0,15.04401,-15.04401,203.6631,48.49112,0.1087657,15.72099,0,0,128.5663
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,53.69949,53.69949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.04,113.5222,0,0,0,203.6631,48.49112,0.1087657,0,0,0,113.5222
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.04,113.5222,0,0,0,203.6631,48.49112,0.1087657,0,0,0,113.5222
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.05234,51.05234,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,228.04,113.5222,0,24.09925,-24.09925,178.2603,42.44284,0.1087657,25.18372,0,0,113.5222
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,49.96396,49.96396,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,254.8169,89.42299,0,57.47242,-57.47242,117.679,28.01876,0.1087657,60.05868,0,0,89.42299
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.00471,49.00471,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,318.6752,31.95057,0,21.55824,-21.55824,94.95464,22.6082,0.1087657,22.52836,0,0,31.95057
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.6288,10.39233,0,0,0,94.95464,22.6082,0.1087657,0,0,0,10.39233
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,47.44593,47.44593,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,342.6288,10.39233,0,3.198786,-3.198786,91.58282,21.80539,0.1087657,3.342732,0,0,10.39233
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.679749,47.75195,47.24301,26.68336,26.68336,20.25,0,7.39125,26.68336,6.295115,0,0,0,1.679749,6.771963,6.433365,0,0,346.183,7.193543,0,5.092215,-5.092215,86.21516,20.52738,0.1087657,29.3517,1.343799,81,8.873292
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.9503,52.70351,46.77261,0,0,72.31579,0,20.56389,0,0,0,0,0,18.9503,0,0,72.31579,68.7,351.841,2.101329,87.6503,0,87.6503,169.3675,40.32552,0.108879,0,15.16024,81,21.05163
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,35.92308,59.89367,48.09158,39.34528,39.34528,81,0,22.761,39.34528,91.30212,0,0,0,35.92308,0,0,41.65472,39.57198,264.1907,80.9866,75.49506,0,75.49506,240.9884,57.37809,0.1090754,43.27981,28.73846,81,116.9097
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,52.01822,69.97614,51.6242,61.52427,61.52427,0,-1,0,61.52427,84.54912,0,0,0,52.01822,64.76238,61.52427,0,0,188.6956,148.9322,0,12.74416,-12.74416,227.5549,54.17963,0.1090754,67.6767,41.61458,0,200.9504
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,63.41489,78.53045,54.68641,0,0,0,0,0,0,0,0,0,0,63.41489,0,0,0,0,202.8558,136.188,63.41489,0,63.41489,287.7156,68.50357,0.1089222,0,50.73191,0,199.6029
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,68.66475,84.73256,57.63795,19.05685,19.05685,0,0,0,19.05685,360.3153,0,0,0,68.66475,20.05984,19.05685,0,0,139.4409,193.2614,48.60491,0,48.60491,333.8262,79.48228,0.1088052,20.96253,54.9318,0,261.9261
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,74.6095,91.21005,60.18365,14.17698,14.17698,0,0,0,14.17698,526.272,0,0,0,74.6095,14.92314,14.17698,0,0,90.83601,237.0058,59.68636,0,59.68636,390.4497,92.96403,0.1086617,15.59468,59.6876,0,311.6153
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,72.6376,93.58653,62.77547,54.97345,54.97345,0,0,0,54.97345,132.1321,0,0,0,72.6376,57.86679,54.97345,0,0,31.14966,290.7235,14.77081,0,14.77081,404.4625,96.3004,0.1086263,60.47079,58.11008,0,363.3611
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,63.42907,90.64347,64.38959,14.66084,14.66084,0,-1,0,14.66084,432.6427,31.61776,0,0,63.42907,15.43247,14.66084,0,0,16.37885,304.0173,16.37885,0,16.37885,420.0009,100,0.108587,16.12693,50.74326,0,367.4463
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,50.54028,84.99142,65.00756,0,0,0,0,0,0,0,50.54028,0,0,50.54028,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108587,0,40.43222,0,369.2985
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,33.52252,78.25933,65.68089,25.59163,25.59163,0,0,0,25.59163,130.9902,6.583967,0,0,33.52252,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.108587,28.15079,26.81802,0,352.2807
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,16.88175,71.23026,65.2197,13.1537,13.1537,0,0,0,13.1537,128.3422,3.035746,0,0,16.88175,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.108587,14.46907,13.5054,0,335.64
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.755987,64.04258,63.44878,0,0,0,0,0,0,0,1.755987,0,0,1.755987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108587,0,1.40479,0,320.5142
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,62.05603,62.05603,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.108587,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,60.08219,60.08219,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.108587,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,57.79475,57.79475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.108587,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,55.46119,55.46119,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.108587,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.108587,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,52.3713,52.3713,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.108587,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,51.02467,51.02467,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.108587,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,49.99163,49.99163,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.108587,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,49.03238,49.03238,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.108587,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.108587,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,47.4736,47.4736,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.108587,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.489281,48.01697,47.26146,27.29133,27.29133,0,0,0,27.29133,9.121141,0,3.552714E-15,0,2.489281,28.72771,27.29133,0,0,198.8172,139.8228,0,26.23843,-26.23843,203.7286,48.50671,0.108587,30.02046,1.991425,0,142.3121
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.15064,51.53313,46.82795,33.74973,33.74973,0,0,0,33.74973,44.89116,0,7.105427E-15,0,15.15064,35.52603,33.74973,0,0,227.971,113.5843,0,20.37538,-20.37538,182.251,43.39302,0.108587,37.1247,12.12051,0,128.735
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.13677,53.86729,48.14692,0,0,0,0,0,0,0,0,0,0,18.13677,0,0,0,0,250.6103,93.20895,18.13677,0,18.13677,199.4571,47.48969,0.1085436,0,14.50941,0,111.3457
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,39.12664,64.90826,51.59653,19.93896,19.93896,0,-1,0,19.93896,196.2321,0,0,0,39.12664,20.98838,19.93896,0,0,232.4735,109.532,18.13826,0,18.13826,216.6646,51.58669,0.1085002,21.93285,31.30131,0,148.6587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,59.29855,76.54832,54.58495,9.223041,9.223041,0,0,0,9.223041,642.9393,0,0,0,59.29855,9.708464,9.223041,0,0,214.3353,125.8565,49.59008,0,49.59008,263.7098,62.78793,0.1083817,10.14534,47.43884,0,185.155
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,38.79229,71.29971,57.48115,3.385386,3.385386,0,0,0,3.385386,1145.875,0,0,0,38.79229,3.563564,3.385386,0,0,164.7452,170.4875,35.22873,0,35.22873,297.1307,70.74527,0.1082976,3.723924,31.03383,0,209.2798
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,39.80247,74.61185,60.08219,38.3034,38.3034,0,0,0,38.3034,103.9137,0,0,0,39.80247,40.31937,38.3034,0,0,129.5165,202.1934,0,0.5168916,-0.5168916,296.5859,70.61555,0.1082976,42.13374,31.84198,0,241.9959
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,54.97564,84.22454,62.61867,39.43316,39.43316,0,0,0,39.43316,139.4147,0,0,0,54.97564,41.50859,39.43316,0,0,130.0908,201.6765,13.46705,0,13.46705,309.3618,73.65743,0.1082655,43.37648,43.98051,0,256.6522
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,49.24094,83.47003,64.23279,34.50712,34.50712,0,-1,0,34.50712,142.6979,0,0,0,49.24094,36.32329,34.50712,0,0,116.6237,213.7969,12.91765,0,12.91765,321.6166,76.57523,0.1082348,37.95784,39.39275,0,263.0378
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,39.58537,79.89095,64.85076,24.01344,24.01344,0,0,0,24.01344,164.8468,0,0,0,39.58537,25.2773,24.01344,0,0,103.7061,225.4227,14.30807,0,14.30807,335.1904,79.80709,0.1082007,26.41478,31.6683,0,265.0081
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,24.70463,74.59669,65.57942,0,0,0,0,0,0,0,0,0,0,24.70463,0,0,0,0,89.39801,238.3,24.70463,0,24.70463,358.6273,85.38728,0.1081419,0,19.7637,0,263.0046
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.952882,68.58522,65.10902,0,0,0,0,0,0,0,0,0,0,9.952882,0,0,0,0,64.69339,260.5342,9.952882,0,9.952882,368.0694,87.63541,0.1081183,0,7.962306,0,270.4871
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.539452,64.20704,63.34732,22.44349,22.44349,0,0,0,22.44349,11.31487,0,0,0,2.539452,23.62473,22.44349,0,0,54.74051,269.4918,0,21.08527,-21.08527,345.8436,82.34355,0.1081183,24.68784,2.031561,0,272.0312
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,62.00069,62.00069,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,78.16859,248.4065,0,30.3916,-30.3916,313.808,74.71605,0.1081183,31.75922,0,0,248.4065
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,59.98073,59.98073,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,111.937,218.0149,0,15.67229,-15.67229,297.288,70.78271,0.1081183,16.37754,0,0,218.0149
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,57.74863,57.74863,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,129.3507,202.3426,0,44.85926,-44.85926,250.0022,59.52421,0.1081183,46.87793,0,0,202.3426
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,55.40585,55.40585,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,179.1943,157.4834,0,32.11544,-32.11544,216.1496,51.46407,0.1081183,33.56063,0,0,157.4834
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,53.59803,53.59803,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,214.8781,125.3679,0,5.813938,-5.813938,210.0211,50.00493,0.1081183,6.075565,0,0,125.3679
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,52.35286,52.35286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3381,119.554,0,0,0,210.0211,50.00493,0.1081183,0,0,0,119.554
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,51.02467,51.02467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3381,119.554,0,0,0,210.0211,50.00493,0.1081183,0,0,0,119.554
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.99163,49.99163,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,221.3381,119.554,0,22.19934,-22.19934,186.621,44.43347,0.1081183,23.19831,0,0,119.554
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.004,97.35463,0,0,0,186.621,44.43347,0.1081183,0,0,0,97.35463
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,48.09158,48.09158,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,246.004,97.35463,0,13.87543,-13.87543,171.995,40.9511,0.1081183,14.49983,0,0,97.35463
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,47.4736,47.4736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.4211,83.47919,0,0,0,171.995,40.9511,0.1081183,0,0,0,83.47919
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.010981,47.87123,47.26146,0,0,0,0,0,0,0,0,0,0,2.010981,0,0,0,0,261.4211,83.47919,2.010981,0,2.010981,173.9028,41.40533,0.1081135,0,1.608785,0,85.49017
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.76346,53.98559,46.80028,33.1872,33.1872,0,0,0,33.1872,68.59109,0,0,0,22.76346,34.93389,33.1872,0,0,259.4102,85.28908,0,12.17043,-12.17043,161.074,38.35087,0.1081135,36.50592,18.21077,0,108.0525
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,29.56702,57.68772,48.11925,77.96795,77.96795,20.25,0,7.39125,77.96795,37.92202,0,0,0,29.56702,60.75573,57.71795,0,0,272.9329,73.11864,0,31.18872,-31.18872,128.1982,30.52332,0.1081135,85.76474,23.65361,81,102.6857
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,52.49324,70.10584,51.56886,14.06196,14.06196,0,-1,0,14.06196,373.2996,0,0,0,52.49324,14.80206,14.06196,0,0,307.587,41.92993,37.69118,0,37.69118,163.9552,39.03687,0.1080241,15.46816,41.99459,0,94.42316
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,62.83246,78.07227,54.52961,42.10445,42.10445,0,0,0,42.10445,149.23,0,0,0,62.83246,44.32047,42.10445,0,0,269.8958,75.85198,18.51199,0,18.51199,181.5172,43.21829,0.1079802,46.3149,50.26597,0,138.6844
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,62.19937,81.26409,57.37969,7.291418,7.291418,0,0,0,7.291418,853.0491,0,0,0,62.19937,7.675177,7.291418,0,0,251.3838,92.51278,54.52419,0,54.52419,233.2434,55.53403,0.1078511,8.020559,49.7595,0,154.7121
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,65.33183,86.02747,59.98073,52.5141,52.5141,0,0,0,52.5141,124.4082,0,0,0,65.33183,55.278,52.5141,0,0,196.8596,141.5845,10.05382,0,10.05382,242.7813,57.80495,0.1078273,57.76551,52.26546,0,206.9164
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,47.97023,80.94788,62.57255,51.39955,51.39955,0,0,0,51.39955,93.32811,0,0,0,47.97023,54.10479,51.39955,0,0,186.8058,150.633,0,6.134561,-6.134561,236.3149,56.26534,0.1078273,56.53951,38.37619,0,198.6032
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,41.29148,79.8624,64.17744,33.33984,33.33984,0,-1,0,33.33984,123.8503,0,0,0,41.29148,35.09457,33.33984,0,0,193.622,144.4984,6.19691,0,6.19691,242.1938,57.66507,0.1078127,36.67382,33.03318,0,185.7899
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,44.643,82.05302,64.80464,34.84093,34.84093,0,0,0,34.84093,128.1338,0,0,0,44.643,36.67466,34.84093,0,0,187.4251,150.0757,7.968342,0,7.968342,249.7532,59.46494,0.1077939,38.32502,35.7144,0,194.7187
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,19.42582,72.50549,65.52409,71.09969,71.09969,20.25,0,7.39125,71.09969,27.32195,0,0,0,19.42582,53.52599,50.84969,0,0,179.4567,157.2472,0,34.10017,-34.10017,213.8085,50.90668,0.1077939,78.20966,15.54066,81,176.673
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.13758,69.68814,65.0629,28.12759,28.12759,81,0,22.761,28.12759,46.70708,0,0,0,13.13758,0,0,52.87241,50.22879,217.3458,123.147,63.36637,0,63.36637,273.9231,65.21966,0.1080181,30.94035,10.51006,81,136.2846
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.514024,64.15199,63.30121,9.726071,9.726071,81,0,22.761,9.726071,25.8483,0,0,0,2.514024,0,0,71.27393,67.71024,153.9794,180.1767,70.22426,0,70.22426,340.5437,81.08167,0.1082254,10.69868,2.011219,81,182.6908
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,61.94535,61.94535,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,83.7552,243.3786,0,11.64251,-11.64251,328.2714,78.1597,0.1082254,12.16642,0,0,243.3786
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,59.92539,59.92539,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,96.69131,231.736,0,59.81255,-59.81255,265.2234,63.14831,0.1082254,62.50412,0,0,231.736
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,57.69329,57.69329,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,163.1497,171.9235,0,2.25188,-2.25188,262.8498,62.58315,0.1082254,2.353215,0,0,171.9235
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,55.35973,55.35973,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,165.6518,169.6716,0,2.032471,-2.032471,260.7073,62.07305,0.1082254,2.123932,0,0,169.6716
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,53.59803,53.59803,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,167.9101,167.6391,0,13.19919,-13.19919,246.7942,58.7604,0.1082254,13.79315,0,0,167.6391
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,52.32518,52.32518,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,182.5759,154.4399,0,6.023003,-6.023003,240.4454,57.24878,0.1082254,6.294038,0,0,154.4399
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,50.997,50.997,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,189.2681,148.4169,0,17.12646,-17.12646,222.3925,52.95049,0.1082254,17.89715,0,0,148.4169
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.2975,131.2905,0,0,0,222.3925,52.95049,0.1082254,0,0,0,131.2905
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.00471,49.00471,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,208.2975,131.2905,0,20.68855,-20.68855,200.5849,47.7582,0.1082254,21.61953,0,0,131.2905
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.2848,110.6019,0,0,0,200.5849,47.7582,0.1082254,0,0,0,110.6019
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,47.50127,47.50127,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,231.2848,110.6019,0,21.26468,-21.26468,178.1699,42.42132,0.1082254,22.22159,0,0,110.6019
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.754388,47.82092,47.28913,0,0,0,0,0,0,0,0,0,0,1.754388,0,0,0,0,254.9122,89.33726,1.754388,0,1.754388,179.8343,42.8176,0.1082213,0,1.403511,0,91.09164
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.7749,54.35085,46.82795,0,0,0,0,0,0,0,0,0,0,23.7749,0,0,0,0,253.1578,90.91621,23.7749,0,23.7749,202.3891,48.18779,0.1081651,0,19.01992,0,114.6911
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,44.32273,62.99773,48.11925,52.77806,52.77806,0,0,0,52.77806,83.97945,0,0,0,44.32273,55.55586,52.77806,0,0,229.3829,112.3136,0,11.23313,-11.23313,190.5484,45.36857,0.1081651,58.05587,35.45818,0,156.6364
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,60.44672,73.38877,51.52274,31.38514,31.38514,0,-1,0,31.38514,192.5966,0,0,0,60.44672,33.03699,31.38514,0,0,241.8642,101.0805,27.40974,0,27.40974,216.5515,51.55978,0.1081004,34.52365,48.35738,0,161.5272
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,70.40886,81.51846,54.42815,14.21783,14.21783,0,0,0,14.21783,495.2152,0,0,0,70.40886,14.96614,14.21783,0,0,214.4544,125.7493,55.44272,0,55.44272,269.1491,64.08299,0.1079698,15.63962,56.32709,0,196.1581
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,74.30886,87.17916,57.27823,32.86404,32.86404,0,0,0,32.86404,226.1099,0,0,0,74.30886,34.59373,32.86404,0,0,159.0117,175.6477,39.71513,0,39.71513,306.8262,73.05371,0.1078764,36.15044,59.44709,0,249.9566
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,73.88779,90.38882,59.87005,0,0,0,0,0,0,0,0,0,0,73.88779,0,0,0,0,119.2966,211.3913,73.88779,0,73.88779,376.9223,89.74323,0.1077031,0,59.11023,0,285.2791
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,67.56731,90.36441,62.46186,0,0,0,0,0,0,0,22.15854,0,0,67.56731,0,0,0,0,45.40877,277.8903,45.40877,0,45.40877,420.0009,100,0.1075969,0,54.05385,0,345.4576
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,63.14066,90.09223,64.07599,20.43799,20.43799,0,-1,0,20.43799,308.9377,41.62699,0,0,63.14066,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1075969,22.48179,50.51253,0,381.8989
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,47.45552,83.25816,64.74931,18.81951,18.81951,0,0,0,18.81951,252.1612,27.6455,0,0,47.45552,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1075969,20.70147,37.96441,0,366.2137
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,30.05514,76.61564,65.47797,55.9384,55.9384,0,0,0,55.9384,53.729,0,7.105427E-15,0,30.05514,58.88253,55.9384,0,0,0,318.7582,0,28.82738,-28.82738,389.6141,92.76508,0.1075969,61.53224,24.04412,0,348.8134
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.69063,71.30978,65.00756,29.77985,29.77985,0,0,0,29.77985,59.40471,0,3.552714E-15,0,17.69063,31.34722,29.77985,0,0,32.03043,289.9308,0,13.65658,-13.65658,375.2188,89.33763,0.1075969,32.75784,14.15251,0,307.6215
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.526785,64.10065,63.24586,0,0,0,0,0,0,0,0,0,0,2.526785,0,0,0,0,47.2044,276.2743,2.526785,0,2.526785,377.6159,89.90838,0.107591,0,2.021428,0,278.8011
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,61.84389,61.84389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.67762,278.5484,0,0,0,377.6159,89.90838,0.107591,0,0,0,278.5484
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,59.82393,59.82393,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,44.67762,278.5484,0,32.61262,-32.61262,343.2392,81.72346,0.107591,34.08019,0,0,278.5484
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,57.59183,57.59183,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,80.91386,245.9357,0,45.45363,-45.45363,295.3269,70.31578,0.107591,47.49905,0,0,245.9357
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,55.25827,55.25827,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,131.4179,200.4821,0,2.235634,-2.235634,292.9703,69.75469,0.107591,2.336238,0,0,200.4821
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,53.54269,53.54269,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,133.9019,198.2465,0,35.18241,-35.18241,255.8848,60.92483,0.107591,36.76562,0,0,198.2465
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,52.29752,52.29752,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,172.9935,163.0641,0,7.054839,-7.054839,248.4483,59.15425,0.107591,7.372306,0,0,163.0641
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,50.997,50.997,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,180.8322,156.0092,0,15.96919,-15.96919,231.6153,55.1464,0.107591,16.6878,0,0,156.0092
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,49.96396,49.96396,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,198.5758,140.0401,0,8.104291,-8.104291,223.0727,53.11243,0.107591,8.468985,0,0,140.0401
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.5805,131.9358,0,0,0,223.0727,53.11243,0.107591,0,0,0,131.9358
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,48.11925,48.11925,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,207.5805,131.9358,0,34.988,-34.988,186.1921,44.33136,0.107591,36.56246,0,0,131.9358
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,47.51972,47.51972,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,246.4561,96.94775,0,3.006324,-3.006324,183.0231,43.57685,0.107591,3.141608,0,0,96.94775
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.492184,48.07347,47.3168,0,0,0,0,0,0,0,0,0,0,2.492184,0,0,0,0,249.7964,93.94143,2.492184,0,2.492184,185.3874,44.13977,0.1075852,0,1.993747,0,96.43362
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.26962,50.6344,46.8464,6.881124,6.881124,0,0,0,6.881124,178.3084,0,0,0,12.26962,7.243289,6.881124,0,0,247.3043,96.18439,5.026332,0,5.026332,190.1558,45.2751,0.1075735,7.569237,9.815697,0,108.454
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.0456,57.88321,48.14692,0,0,0,0,0,0,0,0,0,0,30.0456,0,0,0,0,242.2779,100.7081,30.0456,0,30.0456,218.6596,52.0617,0.1075033,0,24.03648,0,130.7537
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,36.12921,63.65105,51.4674,19.34541,19.34541,0,-1,0,19.34541,186.7585,0,0,0,36.12921,20.36359,19.34541,0,0,212.2323,127.7491,15.76561,0,15.76561,233.6161,55.62278,0.1074666,21.27995,28.90337,0,163.8783
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,42.90615,69.45266,54.37281,0,0,0,0,0,0,0,0,0,0,42.90615,0,0,0,0,196.4667,141.9382,42.90615,0,42.90615,274.3205,65.31428,0.1073666,0,34.32492,0,184.8443
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,59.99833,79.99013,57.17677,33.1583,33.1583,0,0,0,33.1583,180.9451,0,0,0,59.99833,34.90348,33.1583,0,0,153.5606,180.5537,25.09485,0,25.09485,298.1276,70.98261,0.1073083,36.47413,47.99866,0,240.552
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,61.22069,83.73624,59.76859,28.67273,28.67273,0,0,0,28.67273,213.5154,0,0,0,61.22069,30.18182,28.67273,0,0,128.4657,203.1391,31.03886,0,31.03886,327.5736,77.99356,0.1072362,31.54,48.97655,0,264.3598
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,46.9985,80.2693,62.3604,0,0,0,0,0,0,0,0,0,0,46.9985,0,0,0,0,97.42684,231.0741,46.9985,0,46.9985,372.1603,88.60942,0.1071272,0,37.5988,0,278.0726
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,47.8413,82.5272,63.97453,16.69872,16.69872,0,-1,0,16.69872,286.4969,0,0,0,47.8413,17.57759,16.69872,0,0,50.42834,273.3727,30.26371,0,30.26371,400.871,95.44528,0.1070572,18.36859,38.27304,0,321.214
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,42.27568,80.82664,64.64784,50.4399,50.4399,0,0,0,50.4399,83.81396,0,0,0,42.27568,53.09463,50.4399,0,0,20.16463,300.61,0,10.81895,-10.81895,389.4668,92.73001,0.1070572,55.48389,33.82055,0,342.8857
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.66514,69.84034,65.3765,2.784843,2.784843,0,0,0,2.784843,454.7883,0,0,0,12.66514,2.931414,2.784843,0,0,32.18569,289.7911,9.733727,0,9.733727,398.701,94.92863,0.1070346,3.063328,10.13211,0,302.4562
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.451985,66.43729,64.90611,47.5609,47.5609,0,0,0,47.5609,9.3606,0,7.105427E-15,0,4.451985,50.06411,47.5609,0,0,22.45196,298.5515,0,45.61212,-45.61212,350.6216,83.48118,0.1070346,52.31699,3.561588,0,303.0034
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.640757,64.03735,63.14441,0,0,0,0,0,0,0,0,0,0,2.640757,0,0,0,0,73.1321,252.9393,2.640757,0,2.640757,353.1269,84.07766,0.1070285,0,2.112606,0,255.5801
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,61.74243,61.74243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.49133,255.316,0,0,0,353.1269,84.07766,0.1070285,0,0,0,255.316
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,59.71325,59.71325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.49133,255.316,0,0,0,353.1269,84.07766,0.1070285,0,0,0,255.316
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.49133,255.316,0,0,0,353.1269,84.07766,0.1070285,0,0,0,255.316
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,55.20293,55.20293,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,70.49133,255.316,0,25.3383,-25.3383,326.418,77.71841,0.1070285,26.47853,0,0,255.316
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,53.48735,53.48735,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,98.645,229.9777,0,27.30208,-27.30208,297.6391,70.8663,0.1070285,28.53067,0,0,229.9777
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,52.26984,52.26984,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,128.9807,202.6756,0,1.070136,-1.070136,296.511,70.59772,0.1070285,1.118292,0,0,202.6756
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,50.97855,50.97855,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,130.1697,201.6055,0,56.14518,-56.14518,237.3288,56.50675,0.1070285,58.67171,0,0,201.6055
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,49.93629,49.93629,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,192.5532,145.4603,0,37.72369,-37.72369,197.5646,47.03909,0.1070285,39.42125,0,0,145.4603
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,49.03238,49.03238,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,234.4684,107.7366,0,39.01562,-39.01562,156.4385,37.24718,0.1070285,40.77133,0,0,107.7366
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,48.11925,48.11925,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,277.8191,68.72102,0,37.85291,-37.85291,116.538,27.74709,0.1070285,39.55629,0,0,68.72102
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,47.51972,47.51972,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,319.8779,30.8681,0,22.58854,-22.58854,92.72759,22.07795,0.1070285,23.60503,0,0,30.8681
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.343992,47.69619,47.28913,4.975513,4.975513,0,0,0,4.975513,27.01212,0,0,0,1.343992,5.237383,4.975513,0,0,344.9763,8.279559,0,3.893391,-3.893391,88.6236,21.10081,0.1070285,5.473065,1.075193,0,9.62355
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.95592,53.10885,46.8464,40.71359,40.71359,20.25,0,7.39125,40.71359,49.01536,0,0,0,19.95592,21.54062,20.46359,0,0,349.3023,4.386168,0,1.584711,-1.584711,86.95316,20.70309,0.1070285,44.78495,15.96473,81,24.34208
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,38.80205,60.9614,48.11925,28.70537,28.70537,81,0,22.761,28.70537,135.1735,0,0,0,38.80205,0,0,52.29463,49.6799,351.0631,2.801457,88.48195,0,88.48195,170.8945,40.68909,0.1071926,31.57591,31.04164,81,41.60351
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,58.01677,72.21856,51.41206,31.54995,31.54995,0,-1,0,31.54995,183.8886,0,0,0,58.01677,33.21047,31.54995,0,0,262.5811,82.43521,24.8063,0,24.8063,194.4278,46.29225,0.1071353,34.70494,46.41341,0,140.452
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,67.88943,80.10878,54.27135,12.93876,12.93876,0,0,0,12.93876,524.6981,0,0,0,67.88943,13.61975,12.93876,0,0,237.7748,104.7609,54.26968,0,54.26968,245.9126,58.5505,0.1070101,14.23264,54.31154,0,172.6503
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,68.84526,84.10692,57.07531,65.4481,65.4481,81,0,22.761,65.4481,105.1906,0,0,0,68.84526,0,0,15.55189,14.7743,183.5051,153.6036,83.61956,0,83.61956,325.2411,77.43819,0.1071848,71.99292,55.07621,81,222.4489
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,61.01753,83.44521,59.61179,28.87895,28.87895,65.80361,0,18.91631,28.87895,211.2872,0,0,0,61.01753,0,0,36.92466,35.07842,99.88559,228.8612,96.09595,0,96.09595,416.4057,99.14401,0.1072385,31.76685,48.81403,81,289.8787
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,68.09285,90.31078,62.20361,0,0,0,0,0,0,0,64.30322,0,0,68.09285,0,0,0,0,3.789636,315.3476,3.789636,0,3.789636,420.0009,100,0.1072298,0,54.47428,0,383.4404
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,61.89079,89.11599,63.81773,42.18795,42.18795,0,-1,0,42.18795,146.7025,17.48242,0,0,61.89079,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1072298,46.40675,49.51263,0,380.649
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,51.7744,85.01241,64.53716,6.46946,6.46946,0,0,0,6.46946,800.2895,44.96445,0,0,51.7744,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1072298,7.116405,41.41952,0,370.5326
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,31.56175,76.99541,65.26582,2.802325,2.802325,0,0,0,2.802325,1126.27,28.61193,0,0,31.56175,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1072298,3.082558,25.2494,0,350.32
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.40887,70.62089,64.80464,0,0,0,0,0,0,0,16.40887,0,0,16.40887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072298,0,13.12709,0,335.1671
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.668118,63.93528,63.03373,31.34791,31.34791,0,0,0,31.34791,8.511312,7.105427E-15,0,0,2.668118,32.9978,31.34791,0,0,0,318.7582,0,30.32968,-30.32968,388.0305,92.38804,0.1072298,34.4827,2.134495,0,321.4263
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,61.63175,61.63175,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.69965,288.4285,0,11.5653,-11.5653,375.8397,89.48545,0.1072298,12.08574,0,0,288.4285
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,59.61179,59.61179,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.54998,276.8633,0,2.970436,-2.970436,372.7085,88.73995,0.1072298,3.104105,0,0,276.8633
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,57.43503,57.43503,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.85047,273.8928,0,58.57128,-58.57128,310.969,74.04008,0.1072298,61.20699,0,0,273.8928
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,55.10147,55.10147,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.9297,215.3215,0,50.42124,-50.42124,257.8203,61.38567,0.1072298,52.69019,0,0,215.3215
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,53.44123,53.44123,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.9533,164.9003,0,4.752954,-4.752954,252.8103,60.1928,0.1072298,4.966837,0,0,164.9003
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,52.22372,52.22372,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.2343,160.1473,0,22.50924,-22.50924,229.0835,54.54357,0.1072298,23.52216,0,0,160.1473
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,50.95088,50.95088,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.2446,137.6381,0,18.16171,-18.16171,209.9393,49.98545,0.1072298,18.97899,0,0,137.6381
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.90862,49.90862,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.4243,119.4764,0,21.66639,-21.66639,187.101,44.54776,0.1072298,22.64138,0,0,119.4764
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.498,97.80999,0,0,0,187.101,44.54776,0.1072298,0,0,0,97.80999
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,48.09158,48.09158,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.498,97.80999,0,14.47002,-14.47002,171.8482,40.91616,0.1072298,15.12117,0,0,97.80999
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,47.4736,47.4736,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.5758,83.33997,0,22.16633,-22.16633,148.4828,35.35299,0.1072298,23.16382,0,0,83.33997
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.480304,48.01423,47.26146,3.687489,3.687489,0,0,0,3.687489,67.26268,0,0,0,2.480304,3.881568,3.687489,0,0,286.2051,61.17364,0,1.401264,-1.401264,147.0058,35.0013,0.1072298,4.056238,1.984243,0,63.65394
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.14686,52.79639,46.80028,28.77785,28.77785,0,0,0,28.77785,66.53332,0,3.552714E-15,0,19.14686,30.29247,28.77785,0,0,287.7621,59.77237,0,11.14561,-11.14561,135.2573,32.20405,0.1072298,31.65564,15.31749,0,78.91923
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,39.34761,61.10916,48.07313,91.56296,91.56296,22.86296,0,8.052328,91.56296,42.97328,0,0,0,39.34761,72.31579,68.7,0,0,300.1461,48.62676,0,32.96818,-32.96818,100.5058,23.92989,0.1072298,100.7193,31.47808,81,87.97437
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,47.70333,67.88841,51.3106,25.0843,25.0843,0,-1,0,25.0843,190.172,0,0,3.653452,47.70333,26.40453,25.0843,0,0,336.7774,15.65858,21.2988,0,21.2988,120.7116,28.74079,0.1071808,27.59273,38.16266,0,63.3619
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,68.93922,80.41321,54.11456,11.81795,11.81795,0,0,0,11.81795,583.3431,0,0,0,68.93922,12.43995,11.81795,0,0,315.4786,34.8275,56.49927,0,56.49927,174.3115,41.50265,0.1070512,12.99975,55.15138,0,103.7667
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,74.97817,87.05976,56.91851,41.83484,41.83484,0,0,0,41.83484,179.2243,0,0,0,74.97817,44.03667,41.83484,0,0,258.9793,85.67684,30.94151,0,30.94151,203.6652,48.49161,0.1069804,46.01832,59.98254,0,160.655
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,74.79054,90.33227,59.45499,32.8859,32.8859,0,0,0,32.8859,227.4244,0,0,0,74.79054,34.61673,32.8859,0,0,228.0378,113.5242,40.17381,0,40.17381,241.7774,57.56593,0.1068885,36.17449,59.83244,0,188.3147
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,62.07588,86.99818,62.05603,21.3023,21.3023,0,0,0,21.3023,291.4045,0,0,0,62.07588,22.42348,21.3023,0,0,187.864,149.6806,39.6524,0,39.6524,279.395,66.52248,0.106798,23.43253,49.6607,0,211.7565
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,51.62278,83.89661,63.66093,0,0,0,-1,0,0,0,0,0,0,51.62278,0,0,0,0,148.2116,185.3678,51.62278,0,51.62278,328.3686,78.18285,0.1066804,0,41.29822,0,236.9906
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,34.33308,77.10429,64.33424,13.38198,13.38198,0,0,0,13.38198,256.562,0,0,0,34.33308,14.0863,13.38198,0,0,96.58882,231.8283,20.24679,0,20.24679,347.5764,82.75613,0.1066344,14.72018,27.46646,0,266.1614
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.35546,71.66512,65.10902,0,0,0,0,0,0,0,0,0,0,18.35546,0,0,0,0,76.34204,250.0504,18.35546,0,18.35546,364.99,86.90219,0.1065926,0,14.68437,0,268.4059
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.05479,70.32639,64.64784,39.30198,39.30198,0,0,0,39.30198,40.84983,0,0,0,16.05479,41.3705,39.30198,0,0,57.98657,266.5703,0,25.31571,-25.31571,338.3048,80.54861,0.1065926,43.23217,12.84383,0,282.6251
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.687334,63.8397,62.93227,27.41419,27.41419,0,0,0,27.41419,9.802712,0,3.552714E-15,0,2.687334,28.85704,27.41419,0,0,86.11514,241.2546,0,26.16971,-26.16971,310.7195,73.9807,0.1065926,30.15561,2.149867,0,243.9419
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,61.53029,61.53029,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,115.1926,215.0849,0,19.10589,-19.10589,290.5802,69.18562,0.1065926,19.96565,0,0,215.0849
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,59.45499,59.45499,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,136.4214,195.979,0,23.18859,-23.18859,266.1373,63.36589,0.1065926,24.23207,0,0,195.979
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,57.27823,57.27823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.1865,172.7904,0,0,0,266.1373,63.36589,0.1065926,0,0,0,172.7904
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,55.00002,55.00002,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,162.1865,172.7904,0,9.817777,-9.817777,255.7884,60.90188,0.1065926,10.25958,0,0,172.7904
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,53.38589,53.38589,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,173.0951,162.9726,0,26.50905,-26.50905,227.8454,54.2488,0.1065926,27.70196,0,0,162.9726
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,52.14072,52.14072,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,202.5496,136.4636,0,3.786291,-3.786291,223.8543,53.29854,0.1065926,3.956674,0,0,136.4636
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,50.86787,50.86787,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,206.7566,132.6773,0,1.32315,-1.32315,222.4596,52.96646,0.1065926,1.382691,0,0,132.6773
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.2268,131.3541,0,0,0,222.4596,52.96646,0.1065926,0,0,0,131.3541
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,48.94937,48.94937,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,208.2268,131.3541,0,3.902272,-3.902272,218.3462,51.98709,0.1065926,4.077874,0,0,131.3541
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,48.07313,48.07313,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,212.5626,127.4519,0,42.74728,-42.74728,173.2867,41.25864,0.1065926,44.67091,0,0,127.4519
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,47.44593,47.44593,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,260.0596,84.7046,0,37.85051,-37.85051,133.3887,31.75916,0.1065926,39.55378,0,0,84.7046
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.439163,47.95535,47.21534,0,0,0,0,0,0,0,0,0,0,2.439163,0,0,0,0,302.1157,46.85409,2.439163,0,2.439163,135.7027,32.3101,0.1065871,0,1.95133,0,49.29325
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.46344,52.22073,46.77261,1.865026,1.865026,0,0,0,1.865026,936.3647,0,0,0,17.46344,1.963185,1.865026,0,0,299.6765,49.04934,15.50026,0,15.50026,150.4075,35.81125,0.1065519,2.051528,13.97076,0,66.51278
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,28.75935,57.30043,48.01779,25.58525,25.58525,0,0,0,25.58525,112.406,0,0,0,28.75935,26.93185,25.58525,0,0,284.1763,62.99957,1.827502,0,1.827502,152.1413,36.22404,0.1065478,28.14378,23.00748,0,91.75892
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.64323,57.89931,51.20914,7.869503,7.869503,0,-1,0,7.869503,262.3193,0,0,0,20.64323,8.283688,7.869503,0,0,282.3488,64.64433,12.35954,0,12.35954,163.8666,39.01577,0.1065197,8.656454,16.51458,0,85.28755
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,37.81648,67.01804,53.95775,36.25695,36.25695,0,0,0,36.25695,104.3013,0,7.105427E-15,0,37.81648,38.16521,36.25695,0,0,269.9892,75.76791,0,0.3487279,-0.3487279,163.499,38.92825,0.1065197,39.88264,30.25319,0,113.5844
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,29.67777,66.95096,56.70637,36.84122,36.84122,0,0,0,36.84122,80.55586,0,7.105427E-15,0,29.67777,38.78024,36.84122,0,0,270.3767,75.41918,0,9.102471,-9.102471,153.9041,36.64376,0.1065197,40.52535,23.74221,0,105.0969
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,46.81583,76.59859,59.25207,11.60503,11.60503,0,0,0,11.60503,403.4098,0,0,0,46.81583,12.21582,11.60503,0,0,280.4906,66.31671,34.60001,0,34.60001,186.7286,44.4591,0.1064413,12.76553,37.45266,0,113.1325
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,49.32189,80.70088,61.84389,25.82746,25.82746,0,0,0,25.82746,190.9669,0,0,0,49.32189,27.18679,25.82746,0,0,245.8906,97.45672,22.13509,0,22.13509,207.7278,49.45889,0.1063912,28.4102,39.45751,0,146.7786
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,36.75473,77.12132,63.44878,72.02248,68.7,0,-1,0,68.7,53.50034,0,3.322481,10.52473,36.75473,72.31579,68.7,0,0,223.7555,117.3783,0,35.56106,-35.56106,170.2431,40.53399,0.1063912,79.22473,29.40379,0,154.133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.94819,68.34327,64.17744,25.60353,25.60353,0,0,0,25.60353,46.66616,0,0,0,11.94819,26.95109,25.60353,0,0,263.2678,81.81725,0,15.0029,-15.0029,154.4287,36.76866,0.1063912,28.16389,9.558549,0,93.76543
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,18.45476,71.53763,64.95222,0,0,0,0,0,0,0,0,0,0,18.45476,0,0,0,0,279.9377,66.81434,18.45476,0,18.45476,171.9364,40.93715,0.1063494,0,14.76381,0,85.2691
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.62148,68.90962,64.49104,27.02122,27.02122,0,0,0,27.02122,46.70952,0,3.552714E-15,0,12.62148,28.44339,27.02122,0,0,261.4829,83.42362,0,15.82191,-15.82191,155.2586,36.96627,0.1063494,29.72334,10.09719,0,96.0451
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.092087,63.14243,62.77547,0,0,0,0,0,0,0,0,0,0,1.092087,0,0,0,0,279.0628,67.60172,1.092087,0,1.092087,156.2947,37.21294,0.1063469,0,0.8736694,0,68.6938
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,61.37349,61.37349,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,3.067206,0,65.28475,62.02052,0,0,277.9707,68.58459,0,65.28475,-65.28475,87.4785,20.82817,0.1063469,68.22256,0,0,68.58459
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,59.29819,59.29819,12.24341,3.134845,0,-1,0,3.134845,0,0,9.108568,10.33291,0,3.299837,3.134845,0,0,350.5093,3.299837,0,3.299837,-3.299837,84.00017,20,0.1063469,13.46775,0,0,3.299837
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,57.17677,57.17677,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063469,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,54.88933,54.88933,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063469,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,53.28444,53.28444,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063469,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,52.06693,52.06693,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063469,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,50.76641,50.76641,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063469,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,49.77949,49.77949,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063469,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,48.87558,48.87558,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063469,19.00195,0,0,0
