Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,47.44593,47.44593,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.5611,69.85326,0,37.20948,-37.20948,118.4097,28.19274,0.1106354,38.88391,0,0,69.85326
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,46.74494,46.74494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9049,32.64378,0,0,0,118.4097,28.19274,0.1106354,0,0,0,32.64378
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,46.14541,46.14541,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.9049,32.64378,0,17.89974,-17.89974,99.54176,23.70037,0.1106354,18.70522,0,0,32.64378
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.942574,46.49865,45.91482,30.29218,30.29218,20.25,0,7.39125,30.29218,6.41279,0,0,0,1.942574,10.57072,10.04218,0,0,337.7935,14.74404,0,8.628143,-8.628143,90.44689,21.53493,0.1106354,33.3214,1.554059,81,16.68662
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,14.94107,50.06775,45.47209,15.01686,15.01686,81,0,22.761,15.01686,99.49533,0,0,0,14.94107,0,0,65.98315,62.68399,347.3804,6.115899,77.62505,0,77.62505,164.0885,39.06861,0.1107976,16.51854,11.95286,81,21.05697
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.55886,52.63285,46.51435,24.86631,24.86631,81,0,22.761,24.86631,78.65607,0,0,0,19.55886,0,0,56.13369,53.32701,269.7553,75.97845,72.88587,0,72.88587,233.2341,55.53181,0.1109693,27.35294,15.64709,81,95.53732
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,32.32327,59.68251,49.0785,18.80609,18.80609,0,-1,0,18.80609,171.8766,0,0,0,32.32327,19.79589,18.80609,0,0,196.8694,141.5757,12.52738,0,12.52738,245.1186,58.36146,0.1109427,20.6867,25.85861,0,173.899
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,36.38824,63.66589,51.39361,19.18273,19.18273,0,0,0,19.18273,189.6928,0,0,0,36.38824,20.19234,19.18273,0,0,184.3421,152.8504,16.1959,0,16.1959,260.4834,62.01973,0.1109085,21.101,29.1106,0,189.2386
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,30.59668,64.09585,53.74561,62.39919,62.39919,0,0,0,62.39919,49.03378,0,0,0,30.59668,65.68336,62.39919,0,0,168.1461,167.4267,0,35.08668,-35.08668,223.4988,53.21389,0.1109085,68.63911,24.47734,0,198.0234
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,56.34792,77.09074,56.13451,49.66358,49.66358,0,0,0,49.66358,113.4593,0,0,0,56.34792,52.27745,49.66358,0,0,207.1313,132.34,4.070474,0,4.070474,227.3604,54.13332,0.1108999,54.62993,45.07834,0,188.6879
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,62.46022,82.8647,58.57875,10.58984,10.58984,0,0,0,10.58984,589.8126,0,0,0,62.46022,11.1472,10.58984,0,0,203.0609,136.0034,51.31301,0,51.31301,276.0402,65.72372,0.1107915,11.64883,49.96817,0,198.4637
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,46.77012,77.5882,60.12831,54.78853,54.78853,0,-1,0,54.78853,85.3648,0,0,0,46.77012,57.67213,54.78853,0,0,151.7479,182.1852,0,10.90202,-10.90202,264.5484,62.9876,0.1107915,60.26738,37.4161,0,228.9553
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,39.25044,75.31609,60.91231,0,0,0,0,0,0,0,0,0,0,39.25044,0,0,0,0,163.8612,171.2831,39.25044,0,39.25044,301.7847,71.85336,0.1107088,0,31.40035,0,210.5336
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,32.93362,73.79309,61.84389,32.70918,32.70918,0,0,0,32.70918,100.6862,0,7.105427E-15,0,32.93362,34.43072,32.70918,0,0,124.6108,206.6085,0,1.497092,-1.497092,300.2066,71.47762,0.1107088,35.9801,26.3469,0,239.5422
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.91767,66.86479,61.37349,30.08495,30.08495,0,0,0,30.08495,52.9091,0,3.552714E-15,0,15.91767,31.66836,30.08495,0,0,126.2742,205.1114,0,15.75069,-15.75069,283.6039,67.52461,0.1107088,33.09344,12.73414,0,221.0291
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.329504,60.65608,59.55645,2.780947,2.780947,0,0,0,2.780947,119.7255,0,0,0,3.329504,2.927313,2.780947,0,0,143.775,189.3607,0.4021908,0,0.4021908,283.9855,67.61546,0.1107079,3.059042,2.663603,0,192.6903
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,58.00689,58.00689,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,143.3728,189.7227,0,34.88041,-34.88041,247.2183,58.86138,0.1107079,36.45003,0,0,189.7227
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,56.08839,56.08839,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,182.1288,154.8423,0,72.31579,-72.31579,170.9908,40.71201,0.1107079,91.57867,0,0,154.8423
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,54.27135,54.27135,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,262.4797,82.52652,0,33.29102,-33.29102,135.8989,32.35683,0.1107079,34.78911,0,0,82.52652
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,52.39898,52.39898,59.85445,46.77373,0,-1,0,46.77373,0,0,13.08072,19.06617,0,49.2355,46.77373,0,0,299.4697,49.2355,0,49.2355,-49.2355,84.00017,20,0.1107079,65.8399,0,0,49.2355
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,51.10768,51.10768,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107079,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,50.06542,50.06542,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107079,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,48.90325,48.90325,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107079,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107079,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,47.3168,47.3168,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107079,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,46.61581,46.61581,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107079,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,46.01628,46.01628,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1108922,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.05168,46.40193,45.78569,29.68682,29.68682,81,0,22.761,29.68682,6.91108,0,0,0,2.05168,0,0,51.31318,48.74752,287.5058,60.00301,50.7992,0,50.7992,195.4413,46.53354,0.1110695,32.6555,1.641344,81,62.05469
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.06504,49.34259,45.34296,29.80079,29.80079,81,0,22.761,29.80079,43.84126,0,0,0,13.06504,0,0,51.19921,48.63926,236.7066,105.7223,61.70429,0,61.70429,253.9791,60.47109,0.1112634,32.78086,10.45203,81,118.7873
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.14598,54.64712,46.35755,58.99095,58.99095,81,0,22.761,58.99095,44.32202,0,0,0,26.14598,0,0,22.00905,20.9086,175.0023,161.2562,47.05458,0,47.05458,298.619,71.09962,0.1114137,64.89004,20.91678,81,187.4021
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,43.82791,63.70738,48.9217,51.82117,51.82117,0,-1,0,51.82117,84.57529,0,0,0,43.82791,54.5486,51.82117,0,0,127.9477,203.6053,0,10.72069,-10.72069,287.3184,68.409,0.1114137,57.00329,35.06232,0,247.4332
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,48.46239,68.04161,51.18147,27.56933,27.56933,0,0,0,27.56933,175.7837,0,0,0,48.46239,29.02035,27.56933,0,0,139.8596,192.8846,19.44204,0,19.44204,305.7627,72.8005,0.1113727,30.32626,38.76991,0,241.347
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,65.79214,78.22254,53.54269,60.94191,60.94191,0,0,0,60.94191,107.9588,0,0,0,65.79214,64.14938,60.94191,0,0,120.4176,210.3824,1.642756,0,1.642756,307.3212,73.17156,0.1113692,67.0361,52.63371,0,276.1746
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,47.4005,73.03323,55.93159,26.75863,26.75863,0,0,0,26.75863,177.141,0,0,0,47.4005,28.16698,26.75863,0,0,118.7748,211.8609,19.23352,0,19.23352,325.5677,77.51596,0.1113287,29.43449,37.9204,0,259.2614
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,42.08323,73.61542,58.36661,14.77281,14.77281,0,0,0,14.77281,284.8694,0,0,0,42.08323,15.55033,14.77281,0,0,99.54128,229.1711,26.5329,0,26.5329,350.739,83.50912,0.1112728,16.2501,33.66658,0,271.2543
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,64.05844,85.32084,59.92539,55.46752,55.46752,0,-1,0,55.46752,115.4882,0,0,0,64.05844,58.38686,55.46752,0,0,73.00838,253.0507,5.671574,0,5.671574,356.1195,84.79019,0.1112609,61.01427,51.24675,0,317.1091
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,51.76578,80.45375,60.70017,26.23726,26.23726,0,0,0,26.23726,197.2987,0,0,0,51.76578,27.61817,26.23726,0,0,67.33681,258.1551,24.14761,0,24.14761,379.028,90.24458,0.11121,28.86098,41.41262,0,309.9209
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,39.33358,76.10574,61.58563,17.21404,17.21404,0,0,0,17.21404,228.4971,0,0,0,39.33358,18.12004,17.21404,0,0,43.1892,279.8879,21.21354,0,21.21354,399.1529,95.03622,0.1111654,18.93544,31.46687,0,319.2215
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.26866,67.44373,61.11523,0,0,0,0,0,0,0,0,0,0,18.26866,0,0,0,0,21.97566,298.9801,18.26866,0,18.26866,416.4841,99.16267,0.1111271,0,14.61493,0,317.2488
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.552967,60.09196,59.25207,56.89614,56.89614,0,0,0,56.89614,4.487064,0,0,0,2.552967,59.89068,56.89614,0,0,3.707,315.4219,0,57.33771,-57.33771,356.0448,84.77241,0.1111271,62.58576,2.042373,0,317.9749
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,57.69329,57.69329,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,67.41557,258.0842,0,54.74345,-54.74345,298.3401,71.03323,0.1111271,57.20691,0,0,258.0842
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,55.82091,55.82091,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,128.2416,203.3408,0,44.30465,-44.30465,251.6389,59.91392,0.1111271,46.29836,0,0,203.3408
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,54.0131,54.0131,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,177.469,159.0361,0,37.71216,-37.71216,211.8868,50.44915,0.1111271,39.4092,0,0,159.0361
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,52.19606,52.19606,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,219.3714,121.324,0,2.777465,-2.777465,208.9591,49.75208,0.1111271,2.902451,0,0,121.324
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,50.89554,50.89554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4575,118.5465,0,0,0,208.9591,49.75208,0.1111271,0,0,0,118.5465
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4575,118.5465,0,0,0,208.9591,49.75208,0.1111271,0,0,0,118.5465
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,48.74645,48.74645,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,222.4575,118.5465,0,53.76804,-53.76804,152.2827,36.2577,0.1111271,56.1876,0,0,118.5465
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.96245,47.96245,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,282.1997,64.77846,0,35.85703,-35.85703,114.486,27.25852,0.1111271,37.4706,0,0,64.77846
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,47.16,47.16,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,322.0409,28.92142,0,23.40271,-23.40271,89.8174,21.38505,0.1111271,24.45583,0,0,28.92142
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.0439,5.518712,0,0,0,89.8174,21.38505,0.1111271,0,0,0,5.518712
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,45.88715,45.88715,38.59285,38.59285,33.35008,0,10.70557,38.59285,0,0,0,0,0,5.518712,5.242776,0,0,348.0439,5.518712,0,5.518712,-5.518712,84.00017,20,0.1111271,42.45214,0,81,5.518712
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8224238,45.90279,45.65656,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8224238,0,0,72.31579,68.7,354.1758,0,69.52242,0,69.52242,149.9549,35.70348,0.1112575,0,0.6579391,81,0.8224238
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.035457,47.36786,45.2415,0,0,72.31579,0,20.56389,0,0,0,0,0,7.035457,0,0,72.31579,68.7,284.6534,62.57018,75.73546,0,75.73546,221.8039,52.81034,0.1113745,0,5.628366,81,69.60564
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.8585,54.07998,46.22842,46.0557,46.0557,81,0,22.761,46.0557,53.97485,0,0,0,24.8585,0,0,34.9443,33.19708,208.9179,130.7321,58.05558,0,58.05558,276.8802,65.92374,0.1115627,50.66127,19.8868,81,155.5906
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,39.07919,61.75132,48.74645,25.1342,25.1342,0,-1,0,25.1342,155.4821,0,0,0,39.07919,26.45705,25.1342,0,0,150.8624,182.9821,12.62214,0,12.62214,288.8547,68.77478,0.1115362,27.64762,31.26336,0,222.0613
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,41.8362,65.26671,50.997,11.93384,11.93384,0,0,0,11.93384,350.5678,0,0,0,41.8362,12.56194,11.93384,0,0,138.2402,194.342,29.27427,0,29.27427,316.6267,75.38715,0.1114748,13.12723,33.46896,0,236.1783
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,46.39811,69.66251,53.33055,23.7609,23.7609,0,0,0,23.7609,195.2708,0,0,0,46.39811,25.01148,23.7609,0,0,108.9659,220.6889,21.38663,0,21.38663,336.9158,80.21789,0.11143,26.137,37.11848,0,267.087
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,66.0109,81.01941,55.71945,15.60835,15.60835,0,0,0,15.60835,422.9204,0,0,0,66.0109,16.42984,15.60835,0,0,87.57931,239.9368,49.58106,0,49.58106,383.9525,91.41709,0.1113262,17.16919,52.80872,0,305.9478
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,51.18467,77.15335,58.10835,0,0,0,0,0,0,0,13.18642,0,0,51.18467,0,0,0,0,37.99825,284.5598,37.99825,0,37.99825,420.0009,100,0.1112468,0,40.94774,0,335.7445
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,45.53238,76.52927,59.66713,40.86197,40.86197,0,-1,0,40.86197,111.4297,2.519775,0,0,45.53238,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1112468,44.94817,36.4259,0,364.2906
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,41.24818,75.61246,60.44191,5.111986,5.111986,0,0,0,5.111986,806.8915,35.86714,0,0,41.24818,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1112468,5.623184,32.99854,0,360.0064
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,27.49976,71.10971,61.32737,8.783937,8.783937,0,0,0,8.783937,313.0687,18.25351,0,0,27.49976,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1112468,9.66233,21.9998,0,346.258
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.13915,66.7077,60.80163,1.791081,1.791081,0,0,0,1.791081,956.9169,15.25381,0,0,17.13915,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1112468,1.970189,13.71132,0,335.8974
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.555027,60.16394,58.99381,34.11762,34.11762,0,0,0,34.11762,10.41992,0,0,0,3.555027,35.91328,34.11762,0,0,0,318.7582,0,32.35825,-32.35825,385.8922,91.87892,0.1112468,37.52938,2.844022,0,322.3133
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,57.43503,57.43503,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.95362,286.4,0,20.06506,-20.06506,364.7418,86.84312,0.1112468,20.96799,0,0,286.4
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,55.56265,55.56265,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.24813,266.3349,0,3.598875,-3.598875,360.9483,85.93989,0.1112468,3.760824,0,0,266.3349
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,53.74561,53.74561,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.24688,262.736,0,13.92492,-13.92492,346.2701,82.4451,0.1112468,14.55155,0,0,262.736
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,51.95625,51.95625,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.71902,248.8111,0,46.52442,-46.52442,297.2291,70.76868,0.1112468,48.61802,0,0,248.8111
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,50.71107,50.71107,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.4128,202.2867,0,21.78838,-21.78838,274.2621,65.30037,0.1112468,22.76886,0,0,202.2867
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,49.7057,49.7057,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.6221,180.4983,0,33.22706,-33.22706,239.2377,56.96124,0.1112468,34.72227,0,0,180.4983
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,48.58965,48.58965,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.5411,147.2712,0,25.91483,-25.91483,211.9211,50.45729,0.1112468,27.081,0,0,147.2712
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,47.83332,47.83332,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.3353,121.3564,0,17.92889,-17.92889,193.0224,45.95761,0.1112468,18.73569,0,0,121.3564
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.03087,47.03087,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.2563,103.4275,0,19.08421,-19.08421,172.9058,41.16797,0.1112468,19.943,0,0,103.4275
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,46.35755,46.35755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.461,84.34331,0,0,0,172.9058,41.16797,0.1112468,0,0,0,84.34331
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,45.78569,45.78569,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.461,84.34331,0,40.49644,-40.49644,130.2188,31.00442,0.1112468,42.31878,0,0,84.34331
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8352776,45.80503,45.5551,32.82621,32.82621,0,0,0,32.82621,2.544545,0,7.105427E-15,0,0.8352776,34.5539,32.82621,0,0,305.4571,43.84687,0,33.71862,-33.71862,94.67628,22.54193,0.1112468,36.10883,0.6682221,0,44.68215
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.96964,50.68982,45.14004,1.16134,1.16134,0,0,0,1.16134,1547.32,0,0,0,17.96964,1.222463,1.16134,0,0,342.9222,10.12825,16.74718,0,16.74718,110.564,26.32472,0.1112118,1.277474,14.37571,0,28.09789
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,31.84303,56.30849,46.09929,0,0,0,0,0,0,0,0,0,0,31.84303,0,0,0,0,326.175,25.20071,31.84303,0,31.84303,140.773,33.51731,0.1111454,0,25.47443,0,57.04374
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,49.75002,65.63005,48.61732,71.24622,68.7,0,-1,0,68.7,72.41633,0,2.546219,17.75187,49.75002,72.31579,68.7,0,0,294.332,53.85944,0,22.56577,-22.56577,116.9866,27.8539,0.1111454,78.37084,39.80001,0,103.6095
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,66.58556,75.29987,50.86787,0,0,0,0,0,0,0,0,0,0,66.58556,0,0,0,0,319.4051,31.29367,66.58556,0,66.58556,180.1552,42.89401,0.1110067,0,53.26845,0,97.87923
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,72.87876,81.14166,53.18298,39.42966,39.42966,0,0,0,39.42966,184.8323,0,0,0,72.87876,41.50491,39.42966,0,0,252.8195,91.22068,31.37386,0,31.37386,209.9191,49.98063,0.1109415,43.37263,58.30301,0,164.0994
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,68.81267,82.11627,55.51653,17.76609,17.76609,0,0,0,17.76609,387.3259,0,0,0,68.81267,18.70115,17.76609,0,0,221.4456,119.4572,50.11152,0,50.11152,257.459,61.29964,0.1108376,19.5427,55.05013,0,188.2698
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,57.69894,79.80382,57.89621,0,0,0,0,0,0,0,0,0,0,57.69894,0,0,0,0,171.3341,164.5575,57.69894,0,57.69894,312.1971,74.33248,0.1107181,0,46.15915,0,222.2565
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,38.54004,73.39738,59.45499,0,0,0,-1,0,0,0,0,0,0,38.54004,0,0,0,0,113.6352,216.4866,38.54004,0,38.54004,348.7593,83.03777,0.1106384,0,30.83203,0,255.0266
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,47.69857,78.11726,60.23899,4.422871,4.422871,0,0,0,4.422871,1078.453,0,0,0,47.69857,4.655654,4.422871,0,0,75.09514,251.1726,43.04292,0,43.04292,389.5934,92.76015,0.1105496,4.865159,38.15886,0,298.8712
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,26.07886,70.34019,61.11523,0,0,0,0,0,0,0,0,0,0,26.07886,0,0,0,0,32.05222,289.9112,26.07886,0,26.07886,414.334,98.65076,0.1104958,0,20.86309,0,315.9901
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.50262,66.62654,60.59871,27.96941,27.96941,0,0,0,27.96941,62.57775,0,0,0,17.50262,29.44148,27.96941,0,0,5.973358,313.3822,0,11.93885,-11.93885,401.7494,95.65442,0.1104958,30.76635,14.0021,0,330.8848
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.676733,59.65966,58.78167,0,0,0,0,0,0,0,0,0,0,2.676733,0,0,0,0,19.23875,301.4434,2.676733,0,2.676733,404.2887,96.25903,0.1104903,0,2.141386,0,304.1201
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,57.17677,57.17677,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,16.56202,303.8524,0,43.32935,-43.32935,358.6156,85.38449,0.1104903,45.27917,0,0,303.8524
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,55.30439,55.30439,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,64.70575,260.523,0,1.19136,-1.19136,357.3598,85.08549,0.1104903,1.244971,0,0,260.523
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.02948,259.3317,0,0,0,357.3598,85.08549,0.1104903,0,0,0,259.3317
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,51.75333,51.75333,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,66.02948,259.3317,0,7.129888,-7.129888,349.8442,83.29607,0.1104903,7.450732,0,0,259.3317
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,50.53582,50.53582,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,73.95158,252.2018,0,15.63085,-15.63085,333.3679,79.37314,0.1104903,16.33424,0,0,252.2018
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,49.5489,49.5489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.31918,236.571,0,0,0,333.3679,79.37314,0.1104903,0,0,0,236.571
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,48.43285,48.43285,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,91.31918,236.571,0,26.00473,-26.00473,305.9565,72.84663,0.1104903,27.17494,0,0,236.571
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,47.67652,47.67652,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,120.2133,210.5662,0,3.787027,-3.787027,301.9646,71.89619,0.1104903,3.957443,0,0,210.5662
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.90174,46.90174,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,124.4211,206.7792,0,4.257581,-4.257581,297.4767,70.82764,0.1104903,4.449172,0,0,206.7792
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,46.25609,46.25609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.1518,202.5216,0,0,0,297.4767,70.82764,0.1104903,0,0,0,202.5216
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,45.65656,45.65656,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,129.1518,202.5216,0,21.17798,-21.17798,275.1531,65.51252,0.1104903,22.13099,0,0,202.5216
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.956195,45.71191,45.42597,0,0,0,0,0,0,0,0,0,0,0.956195,0,0,0,0,152.6829,181.3436,0.956195,0,0.956195,276.0603,65.72851,0.1104883,0,0.764956,0,182.2998
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.1309,47.16327,45.01091,8.565481,8.565481,0,0,0,8.565481,83.25159,0,0,0,7.1309,9.016296,8.565481,0,0,151.7267,182.2042,0,1.885396,-1.885396,274.0729,65.25532,0.1104883,9.422029,5.70472,0,189.3351
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.085676,47.81479,45.97016,14.64715,14.64715,0,0,0,14.64715,41.54853,0,1.776357E-15,0,6.085676,15.41805,14.64715,0,0,153.8216,180.3188,0,9.332377,-9.332377,264.2357,62.91314,0.1104883,16.11187,4.868541,0,186.4045
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.37179,51.6848,48.46052,10.64399,10.64399,0,-1,0,10.64399,97.44264,0,0,0,10.37179,11.2042,10.64399,0,0,164.1909,170.9864,0,0.8324152,-0.8324152,263.3582,62.70422,0.1104883,11.70839,8.297429,0,181.3582
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.933028,53.82462,50.69262,38.49614,38.49614,0,0,0,38.49614,25.80266,0,0,0,9.933028,40.52225,38.49614,0,0,165.1158,170.154,0,30.58923,-30.58923,231.1144,55.02712,0.1104883,42.34576,7.946422,0,180.0871
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.00756,56.1765,52.97084,77.21235,77.21235,20.25,0,7.39125,77.21235,12.96108,0,1.421085E-14,0,10.00756,59.96037,56.96235,0,0,199.1038,139.5648,0,49.95281,-49.95281,178.4595,42.49027,0.1104883,84.93358,8.006044,81,149.5724
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,26.3992,64.24402,55.30439,6.735808,6.735808,79.0516,0,22.26805,6.735808,391.9233,0,0,0,26.3992,0,0,72.31579,68.7,254.6069,89.61198,95.09921,0,95.09921,268.6785,63.97095,0.1106004,7.409389,21.11936,81,116.0112
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.17663,65.6182,57.69329,38.49773,38.49773,81,0,22.761,38.49773,60.20258,0,0,0,23.17663,0,0,42.50227,40.37716,159.5077,175.2013,63.55378,0,63.55378,328.9709,78.32626,0.1107872,42.3475,18.5413,81,198.3779
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.88412,64.23672,59.19673,28.31019,28.31019,0,-1,0,28.31019,52.57513,0,0,0,14.88412,29.8002,28.31019,0,0,95.95394,232.3997,0,14.91608,-14.91608,313.248,74.58271,0.1107872,31.14121,11.9073,0,247.2838
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.38161,63.4774,59.98073,34.14499,34.14499,0,0,0,34.14499,30.4045,0,7.105427E-15,0,10.38161,35.94209,34.14499,0,0,112.5274,217.4836,0,25.56048,-25.56048,286.3049,68.16769,0.1107872,37.55949,8.305289,0,227.8652
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7219201,61.09612,60.85697,34.47243,34.47243,0,0,0,34.47243,2.094196,0,7.105427E-15,0,0.7219201,36.28677,34.47243,0,0,140.9279,191.9231,0,35.56485,-35.56485,248.8163,59.24185,0.1107872,37.91967,0.5775361,0,192.645
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.500082,61.50321,60.34045,10.03592,10.03592,0,0,0,10.03592,34.87555,0,0,0,3.500082,10.56412,10.03592,0,0,180.4444,156.3583,0,7.064042,-7.064042,241.3701,57.46896,0.1107872,11.03951,2.800066,0,159.8584
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.698938,59.07846,58.52341,18.39836,18.39836,0,0,0,18.39836,9.234181,0,0,0,1.698938,19.36669,18.39836,0,0,188.2933,149.2942,0,17.66775,-17.66775,222.7467,53.03481,0.1107872,20.23819,1.35915,0,150.9932
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.9242,131.6265,0,0,0,222.7467,53.03481,0.1107872,0,0,0,131.6265
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,55.10147,55.10147,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,207.9242,131.6265,0,53.65401,-53.65401,166.1904,39.56905,0.1107872,56.06844,0,0,131.6265
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,53.33055,53.33055,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,267.5397,77.97247,0,24.95377,-24.95377,139.8868,33.30631,0.1107872,26.07668,0,0,77.97247
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,51.56886,51.56886,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,295.2661,53.0187,0,20.98844,-20.98844,117.763,28.03876,0.1107872,21.93292,0,0,53.0187
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,50.35135,50.35135,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,318.5866,32.03026,0,3.316011,-3.316011,114.2676,27.20653,0.1107872,3.465232,0,0,32.03026
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,49.3921,49.3921,28.42205,27.27854,0,-1,0,27.27854,0,0,1.143516,3.985721,0,28.71425,27.27854,0,0,322.2711,28.71425,0,28.71425,-28.71425,84.00017,20,0.1107872,31.26426,0,0,28.71425
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,48.27605,48.27605,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107872,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,47.51972,47.51972,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107872,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,46.77261,46.77261,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107872,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.12696,46.12696,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107872,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,45.5551,45.5551,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1109173,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.029888,45.95089,45.34296,32.93109,32.93109,81,0,22.761,32.93109,6.164048,0,0,0,2.029888,0,0,48.06891,45.66547,316.3616,34.03281,47.69535,0,47.69535,165.1217,39.31461,0.1110799,36.2242,1.62391,81,36.0627
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.445968,46.23418,44.90023,53.38886,53.38886,81,0,22.761,53.38886,8.327521,0,0,0,4.445968,0,0,27.61114,26.23059,268.6662,76.95863,30.67655,0,30.67655,194.224,46.24372,0.1111827,58.72774,3.556775,81,81.40459
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.04828,47.6913,45.85948,0,0,72.31579,0,20.56389,0,0,0,0,0,6.04828,0,0,72.31579,68.7,237.9897,104.5675,74.74828,0,74.74828,265.1365,63.1276,0.1112999,0,4.838624,81,110.6158
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.06907,52.09344,48.33139,55.96144,55.96144,0,-1,0,55.96144,21.56676,0,0,0,12.06907,58.90678,55.96144,0,0,163.2414,171.841,0,46.8377,-46.8377,215.7652,51.37256,0.1112999,61.55758,9.655258,0,183.91
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,24.46155,58.49575,50.53582,31.06991,31.06991,0,0,0,31.06991,78.73068,0,3.552714E-15,0,24.46155,32.70517,31.06991,0,0,215.2833,125.0033,0,8.243615,-8.243615,207.0757,49.30363,0.1112999,34.1769,19.56924,0,149.4648
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,28.34433,62.28136,52.81403,14.79301,14.79301,0,0,0,14.79301,191.6062,0,0,0,28.34433,15.57159,14.79301,0,0,224.4429,116.7597,12.77274,0,12.77274,219.1929,52.18869,0.1112736,16.27231,22.67547,0,145.104
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.47845,60.93115,55.14759,35.32855,35.32855,0,0,0,35.32855,49.47402,0,7.105427E-15,0,17.47845,37.18795,35.32855,0,0,211.6701,128.2551,0,19.70949,-19.70949,198.4173,47.24212,0.1112736,38.86141,13.98276,0,145.7336
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.849556,60.73594,57.48115,44.67781,44.67781,0,0,0,44.67781,22.04575,0,7.105427E-15,0,9.849556,47.02927,44.67781,0,0,233.5695,108.5456,0,37.17971,-37.17971,159.2265,37.91098,0.1112736,49.14559,7.879645,0,118.3952
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,22.5328,66.76148,58.99381,21.89638,21.89638,0,-1,0,21.89638,102.9065,0,0,0,22.5328,23.04882,21.89638,0,0,274.8803,71.36592,0,0.5160218,-0.5160218,158.6825,37.78148,0.1112736,24.08602,18.02624,0,93.89871
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.18189,67.82083,59.76859,69.71661,69.71661,20.25,0,7.39125,69.71661,33.2516,0,0,0,23.18189,52.07012,49.46662,0,0,275.4537,70.8499,0,28.88823,-28.88823,128.2316,30.53128,0.1112736,76.68828,18.54551,81,94.03178
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,25.45372,69.61027,60.65405,40.11904,40.11904,81,0,22.761,40.11904,63.44549,0,0,0,25.45372,0,0,40.88096,38.83691,307.5517,41.96166,64.29063,0,64.29063,189.2231,45.05303,0.1114571,44.13094,20.36298,81,67.41538
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.52993,64.02676,60.12831,18.22384,18.22384,81,0,22.761,18.22384,63.26839,0,0,0,11.52993,0,0,62.77616,59.63735,243.2611,99.82323,71.16728,0,71.16728,256.7383,61.12805,0.1116261,20.04622,9.223944,81,111.3532
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.139941,59.33894,58.31127,0,0,72.31579,0,20.56389,0,0,0,0,0,3.139941,0,0,72.31579,68.7,172.0938,163.8738,71.83994,0,71.83994,324.8917,77.355,0.1117481,0,2.511953,81,167.0137
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,56.76171,56.76171,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,100.2539,228.5297,0,43.79763,-43.79763,278.7249,66.36294,0.1117481,45.76852,0,0,228.5297
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,54.94467,54.94467,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,148.9179,184.7321,0,48.00742,-48.00742,228.1206,54.31433,0.1117481,50.16775,0,0,184.7321
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2595,136.7247,0,0,0,228.1206,54.31433,0.1117481,0,0,0,136.7247
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,51.41206,51.41206,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,202.2595,136.7247,0,23.55017,-23.55017,203.2966,48.40385,0.1117481,24.60993,0,0,136.7247
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,50.22222,50.22222,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,228.4263,113.1745,0,42.64538,-42.64538,158.3444,37.70097,0.1117481,44.56443,0,0,113.1745
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,49.26297,49.26297,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,275.8101,70.52914,0,19.81911,-19.81911,137.4532,32.72689,0.1117481,20.71096,0,0,70.52914
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,48.14692,48.14692,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,297.8313,50.71003,0,22.57022,-22.57022,113.6621,27.06236,0.1117481,23.58588,0,0,50.71003
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.41826,47.41826,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,322.9094,28.13981,0,22.65853,-22.65853,89.77794,21.37566,0.1117481,23.67816,0,0,28.13981
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,46.64348,46.64348,30.74867,5.207214,0,-1,0,5.207214,0,0,25.54146,28.61633,0,5.481278,5.207214,0,0,348.0855,5.481278,0,5.481278,-5.481278,84.00017,20,0.1117481,33.82354,0,0,5.481278
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,46.01628,46.01628,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117481,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,45.44442,45.44442,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1119217,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.725042,45.7575,45.2415,16.06629,16.06629,81,0,22.761,16.06629,10.73703,0,0,0,1.725042,0,0,64.93371,61.68702,303.0407,46.02158,63.41206,0,63.41206,192.6691,45.87351,0.1121054,17.67292,1.380034,81,47.74662
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.03059,49.7183,44.79877,15.5746,15.5746,81,0,22.761,15.5746,102.9277,0,0,0,16.03059,0,0,65.42539,62.15413,239.6286,103.0924,78.18472,0,78.18472,266.8417,63.5336,0.1122583,17.13206,12.82447,81,119.123
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,39.68888,58.69019,45.75802,23.48806,23.48806,81,0,22.761,23.48806,168.9747,0,0,0,39.68888,0,0,57.51194,54.63634,161.4439,173.4587,94.32523,0,94.32523,356.3264,84.83946,0.1123773,25.83686,31.7511,81,213.1476
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,45.59011,63.56733,48.20226,19.80712,19.80712,0,-1,0,19.80712,230.1703,0,0,0,45.59011,20.8496,19.80712,0,0,67.11871,258.3514,24.74052,0,24.74052,379.7974,90.42776,0.1123263,21.78783,36.47209,0,303.9415
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,61.35417,72.41411,50.37902,34.04954,34.04954,0,0,0,34.04954,180.1909,0,0,0,61.35417,35.84162,34.04954,0,0,42.37819,280.6179,25.51255,0,25.51255,404.0007,96.19044,0.1122738,37.45449,49.08334,0,341.972
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,58.5587,73.92467,52.65723,21.20282,21.20282,0,0,0,21.20282,276.1835,19.37429,0,0,58.5587,22.31876,21.20282,0,0,16.86565,303.5791,16.86565,0,16.86565,420.0009,100,0.1122391,23.32311,46.84696,0,362.1378
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,48.19285,72.22942,54.94467,0,0,0,0,0,0,0,48.19285,0,0,48.19285,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122391,0,38.55428,0,366.9511
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,45.94308,73.96947,57.27823,15.49641,15.49641,0,0,0,15.49641,296.4756,29.63106,0,0,45.94308,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1122391,17.04606,36.75446,0,364.7013
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,52.00774,78.36768,58.83701,23.17787,23.17787,0,-1,0,23.17787,224.3853,27.60998,0,0,52.00774,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1122391,25.49566,41.60619,0,370.766
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,35.51653,72.30149,59.55645,0,0,0,0,0,0,0,35.51653,0,0,35.51653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122391,0,28.41323,0,354.2747
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,33.10442,72.32327,60.44191,17.99094,17.99094,0,0,0,17.99094,184.006,14.16658,0,0,33.10442,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1122391,19.79004,26.48353,0,351.8626
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.4505,65.60522,59.98073,5.273895,5.273895,0,0,0,5.273895,311.9232,10.89903,0,0,16.4505,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1122391,5.801285,13.1604,0,335.2087
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.66203,59.36243,58.16369,16.53326,16.53326,0,0,0,16.53326,22.14948,0,3.552714E-15,0,3.66203,17.40343,16.53326,0,0,0,318.7582,0,13.7414,-13.7414,405.5161,96.55127,0.1122391,18.18658,2.929624,0,322.4203
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,56.54957,56.54957,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.26822,305.0168,0,27.20362,-27.20362,376.841,89.72387,0.1122391,28.42778,0,0,305.0168
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,54.73253,54.73253,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.49446,277.8132,0,36.95958,-36.95958,337.8822,80.44798,0.1122391,38.62276,0,0,277.8132
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.97084,52.97084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.56065,240.8536,0,0,0,337.8822,80.44798,0.1122391,0,0,0,240.8536
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,51.2368,51.2368,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.56065,240.8536,0,29.34999,-29.34999,306.9446,73.08189,0.1122391,30.67074,0,0,240.8536
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,50.06542,50.06542,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.1718,211.5036,0,2.526256,-2.526256,304.2817,72.44788,0.1122391,2.639937,0,0,211.5036
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,49.10617,49.10617,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.9787,208.9774,0,3.482809,-3.482809,300.6105,71.57378,0.1122391,3.639535,0,0,208.9774
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.01779,48.01779,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.8485,205.4946,0,32.10776,-32.10776,266.7659,63.51557,0.1122391,33.5526,0,0,205.4946
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,47.26146,47.26146,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.5238,173.3868,0,14.67791,-14.67791,251.2941,59.8318,0.1122391,15.33841,0,0,173.3868
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,46.51435,46.51435,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.8326,158.7089,0,29.52992,-29.52992,220.1668,52.42056,0.1122391,30.85877,0,0,158.7089
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.88715,45.88715,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.6436,129.179,0,4.483679,-4.483679,215.4406,51.29527,0.1122391,4.685444,0,0,129.179
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,45.34296,45.34296,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.6255,124.6953,0,22.89347,-22.89347,191.3087,45.54961,0.1122391,23.92368,0,0,124.6953
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.969849,45.70138,45.11237,41.01662,41.01662,0,0,0,41.01662,4.802563,0,7.105427E-15,0,1.969849,43.17539,41.01662,0,0,241.0627,101.8018,0,41.20554,-41.20554,147.8743,35.20809,0.1122391,45.11828,1.575879,0,103.7717
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.60263,48.2235,44.69731,38.6291,38.6291,0,0,0,38.6291,30.03598,0,0,0,11.60263,40.66221,38.6291,0,0,286.8466,60.5963,0,29.05958,-29.05958,117.2428,27.91489,0.1122391,42.49201,9.282102,0,72.19893
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.38457,53.95554,45.62889,36.87156,36.87156,81,0,22.761,36.87156,71.55804,0,0,0,26.38457,0,0,44.12844,41.92202,319.135,31.53672,68.30658,0,68.30658,182.0441,43.34375,0.1124114,40.55872,21.10765,81,57.92129
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,52.62573,66.10198,48.04546,0,0,0,-1,0,0,0,0,0,0,52.62573,0,0,0,0,250.8284,93.01265,52.62573,0,52.62573,231.9693,55.23066,0.1123032,0,42.10058,0,145.6384
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,59.99169,71.64683,50.22222,0,0,0,0,0,0,0,0,0,0,59.99169,0,0,0,0,198.2027,140.3758,59.99169,0,59.99169,288.8824,68.78138,0.1121801,0,47.99335,0,200.3675
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,60.86414,74.71764,52.48199,45.47715,45.47715,0,0,0,45.47715,133.8346,0,0,0,60.86414,47.87068,45.47715,0,0,138.211,194.3683,12.99346,0,12.99346,301.209,71.71629,0.1121535,50.02486,48.69131,0,255.2325
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,61.34977,77.7121,54.78787,21.58924,21.58924,0,0,0,21.58924,284.1683,0,0,0,61.34977,22.72552,21.58924,0,0,125.2175,206.0624,38.62426,0,38.62426,337.8512,80.44061,0.1120744,23.74816,49.07982,0,267.4122
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,37.3177,70.32001,57.12143,49.14375,49.14375,0,0,0,49.14375,75.93581,0,0,0,37.3177,51.73026,49.14375,0,0,86.59328,240.8243,0,14.41256,-14.41256,322.6591,76.82343,0.1120744,54.05812,29.85416,0,278.142
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,40.88692,73.41859,58.62487,16.13428,16.13428,0,-1,0,16.13428,253.4165,0,0,0,40.88692,16.98345,16.13428,0,0,102.6072,226.4117,23.90347,0,23.90347,345.3359,82.22266,0.1120255,17.7477,32.70953,0,267.2986
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,31.82201,70.63417,59.35353,0,0,0,0,0,0,0,0,0,0,31.82201,0,0,0,0,78.70377,247.9248,31.82201,0,31.82201,375.5249,89.41051,0.1119605,0,25.45761,0,279.7468
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,22.66086,68.12762,60.23899,49.28508,49.28508,0,0,0,49.28508,45.97915,0,0,0,22.66086,51.87903,49.28508,0,0,46.88176,276.5646,0,29.21817,-29.21817,344.7262,82.07751,0.1119605,54.21359,18.12869,0,299.2255
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.697892,62.34084,59.76859,36.44857,36.44857,0,0,0,36.44857,21.11987,0,7.105427E-15,0,7.697892,38.36692,36.44857,0,0,79.3464,247.3465,0,30.66903,-30.66903,312.3983,74.38039,0.1119605,40.09343,6.158314,0,255.0444
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.594403,58.79753,57.95155,22.65991,22.65991,0,0,0,22.65991,11.44931,0,3.552714E-15,0,2.594403,23.85254,22.65991,0,0,113.4231,216.6774,0,21.25813,-21.25813,289.9902,69.04515,0.1119605,24.9259,2.075522,0,219.2719
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,56.34665,56.34665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.0432,195.4193,0,0,0,289.9902,69.04515,0.1119605,0,0,0,195.4193
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,54.52961,54.52961,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,137.0432,195.4193,0,16.77062,-16.77062,272.3124,64.83616,0.1119605,17.5253,0,0,195.4193
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,52.78637,52.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.6773,178.6487,0,0,0,272.3124,64.83616,0.1119605,0,0,0,178.6487
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,51.08001,51.08001,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,155.6773,178.6487,0,35.2634,-35.2634,235.1415,55.98597,0.1119605,36.85025,0,0,178.6487
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8588,143.3853,0,0,0,235.1415,55.98597,0.1119605,0,0,0,143.3853
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.97704,48.97704,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,194.8588,143.3853,0,16.09968,-16.09968,218.171,51.94537,0.1119605,16.82416,0,0,143.3853
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.91633,47.91633,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,212.7473,127.2856,0,17.08871,-17.08871,200.1579,47.65655,0.1119605,17.8577,0,0,127.2856
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,47.16,47.16,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,231.7348,110.1969,0,27.1758,-27.1758,171.5121,40.83613,0.1119605,28.39871,0,0,110.1969
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,46.41289,46.41289,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,261.9301,83.0211,0,43.75032,-43.75032,125.3952,29.85594,0.1119605,45.71908,0,0,83.0211
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,45.78569,45.78569,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,310.5416,39.27078,0,6.551065,-6.551065,118.4898,28.21179,0.1119605,6.845863,0,0,39.27078
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,45.2415,45.2415,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,317.8206,32.71972,0,13.8192,-13.8192,103.9231,24.74354,0.1119605,14.44106,0,0,32.71972
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9440638,45.29246,45.01091,0,0,0,0,0,0,0,0,0,0,0.9440638,0,0,0,0,333.1752,18.90052,0.9440638,0,0.9440638,104.8187,24.95678,0.1119586,0,0.755251,0,19.84458
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.15283,51.14845,44.59585,37.94039,37.94039,81,0,22.761,37.94039,55.7528,0,0,0,21.15283,0,0,43.05961,40.90663,332.2312,19.75017,62.05946,0,62.05946,163.6935,38.97456,0.1121431,41.73442,16.92226,81,40.903
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,42.87225,59.5825,45.52743,20.40614,20.40614,81,0,22.761,20.40614,210.0948,0,0,0,42.87225,0,0,60.59386,57.56417,270.1717,75.60369,100.4364,0,100.4364,258.9758,61.66078,0.1122488,22.44675,34.2978,81,118.4759
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,43.34369,62.40621,47.91633,22.30898,22.30898,0,-1,0,22.30898,194.2881,0,0,0,43.34369,23.48314,22.30898,0,0,169.7353,165.9965,19.86055,0,19.86055,277.8172,66.14681,0.1122083,24.53988,34.67495,0,209.3402
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,46.14274,65.87166,50.06542,0,0,0,0,0,0,0,0,0,0,46.14274,0,0,0,0,149.8747,183.871,46.14274,0,46.14274,321.592,76.56937,0.1121143,0,36.91419,0,230.0137
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,62.75292,75.36153,52.32518,26.35289,26.35289,0,0,0,26.35289,238.1254,0,0,0,62.75292,27.73988,26.35289,0,0,103.732,225.3994,35.01304,0,35.01304,354.8083,84.478,0.112043,28.98818,50.20234,0,288.1523
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,65.82193,79.52283,54.58495,0,0,0,0,0,0,0,0,0,0,65.82193,0,0,0,0,68.71896,256.9112,65.82193,0,65.82193,417.2525,99.34563,0.1119094,0,52.65754,0,322.7331
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,54.3505,77.13932,56.91851,71.82008,71.82008,22.93929,0,8.07164,71.82008,75.6759,0,0,0,54.3505,51.45347,48.8808,0,0,2.897026,316.1509,2.897026,0,2.897026,420.0009,100,0.1119172,79.0021,43.4804,81,370.5014
