Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,39.57475,72.66093,58.42195,51.11987,51.11987,0,-1,0,51.11987,77.4156,0,7.105427E-15,0,39.57475,53.81038,51.11987,0,0,0,318.7582,0,14.23563,-14.23563,404.9952,96.42723,0.1119172,56.23185,31.6598,0,358.333
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,37.95469,72.82304,59.15061,27.94613,27.94613,0,0,0,27.94613,135.8138,0,0,0,37.95469,29.41698,27.94613,0,0,15.81737,304.5226,8.537709,0,8.537709,413.0948,98.3557,0.1118999,30.74074,30.36375,0,342.4773
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,28.97116,70.26965,60.02685,0,0,0,0,0,0,0,21.6915,0,0,28.97116,0,0,0,0,7.279661,312.2065,7.279661,0,7.279661,420.0009,100,0.1118851,0,23.17693,0,341.1777
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.58009,65.20938,59.55645,24.68731,24.68731,0,0,0,24.68731,67.16039,0,0,0,16.58009,25.98664,24.68731,0,0,0,318.7582,0,9.40655,-9.40655,410.0855,97.6392,0.1118851,27.15604,13.26408,0,335.3383
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.780686,58.98299,57.74863,34.42437,34.42437,0,0,0,34.42437,10.98259,0,0,0,3.780686,36.23617,34.42437,0,0,10.45172,309.3517,0,32.45549,-32.45549,375.8744,89.49372,0.1118851,37.8668,3.024549,0,313.1324
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,56.13451,56.13451,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.51337,276.8962,0,16.68007,-16.68007,358.292,85.30746,0.1118851,17.43068,0,0,276.8962
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.04679,260.2161,0,0,0,358.292,85.30746,0.1118851,0,0,0,260.2161
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,52.58345,52.58345,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,65.04679,260.2161,0,12.41936,-12.41936,345.2009,82.19052,0.1118851,12.97823,0,0,260.2161
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,50.89554,50.89554,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.84608,247.7968,0,24.93515,-24.93515,318.9169,75.93245,0.1118851,26.05724,0,0,247.7968
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,49.80716,49.80716,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.5518,222.8616,0,18.9145,-18.9145,298.9793,71.1854,0.1118851,19.76565,0,0,222.8616
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,48.84791,48.84791,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,127.5679,203.9471,0,11.60997,-11.60997,286.7413,68.27161,0.1118851,12.13242,0,0,203.9471
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,47.7872,47.7872,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.4679,192.3371,0,27.92789,-27.92789,257.3027,61.26243,0.1118851,29.18465,0,0,192.3371
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.05854,47.05854,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.4989,164.4092,0,0.7960365,-0.7960365,256.4636,61.06264,0.1118851,0.8318581,0,0,164.4092
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,46.30221,46.30221,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.3834,163.6132,0,2.24336,-2.24336,254.0989,60.49962,0.1118851,2.344311,0,0,163.6132
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,45.68423,45.68423,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.876,161.3698,0,50.56409,-50.56409,200.7997,47.80935,0.1118851,52.83947,0,0,161.3698
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.14004,45.14004,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,231.0583,110.8058,0,8.233015,-8.233015,192.1213,45.74308,0.1118851,8.603501,0,0,110.8058
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.970236,45.48855,44.90023,28.35703,28.35703,0,0,0,28.35703,6.947966,0,0,0,1.970236,29.8495,28.35703,0,0,240.2061,102.5727,0,27.87926,-27.87926,162.734,38.74611,0.1118851,31.19273,1.576189,0,104.543
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.671494,47.10149,44.48517,36.66544,36.66544,0,0,0,36.66544,23.65032,0,0,0,8.671494,38.5952,36.66544,0,0,271.183,74.69347,0,29.9237,-29.9237,131.1917,31.23604,0.1118851,40.33198,6.937195,0,83.36497
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.43352,50.46622,45.3983,29.11366,29.11366,0,0,0,29.11366,56.44609,0,0,0,16.43352,30.64595,29.11366,0,0,304.4316,44.76977,0,14.21243,-14.21243,116.2104,27.66909,0.1118851,32.02502,13.14682,0,61.20329
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.91731,56.05466,47.75953,32.95826,32.95826,0,-1,0,32.95826,78.63677,0,7.105427E-15,2.300326,25.91731,34.69291,32.95826,0,0,320.2232,30.55734,0,8.775594,-8.775594,106.9601,25.46665,0.1118851,36.25409,20.73385,0,56.47465
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,42.88156,64.45087,49.90862,78.69243,78.69243,20.25,0,7.39125,78.69243,54.49261,0,0,0,42.88156,61.51835,58.44243,0,0,329.9739,21.78174,0,18.63679,-18.63679,87.31524,20.7893,0.1118851,86.56168,34.30525,81,64.66331
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,54.14576,71.41744,52.11304,1.267713,1.267713,73.5835,0,20.88463,1.267713,4271.137,0,0,0,54.14576,0,0,72.31579,68.7,350.6814,3.144956,122.8458,0,122.8458,203.857,48.53727,0.1119077,1.394484,43.3166,81,57.29071
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,53.98962,73.99043,54.37281,31.55925,31.55925,81,0,22.761,31.55925,171.0738,0,0,0,53.98962,0,0,49.44075,46.96871,227.8357,113.7061,100.9583,0,100.9583,299.6344,71.34139,0.112012,34.71518,43.19169,81,167.6958
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,44.83642,72.81016,56.66025,2.376966,2.376966,74.69276,0,21.16527,2.376966,1886.288,0,0,0,44.83642,0,0,72.31579,68.7,126.8773,204.5686,113.5364,0,113.5364,407.3445,96.9866,0.1120586,2.614662,35.86913,81,249.405
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,38.24082,71.83985,58.16369,33.06569,33.06569,0,-1,0,33.06569,115.6511,0,0,0,38.24082,34.80598,33.06569,0,0,13.34091,306.7514,3.434835,0,3.434835,410.6031,97.76245,0.1120516,36.37226,30.59266,0,344.9922
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,45.13916,75.46659,58.88313,32.32619,32.32619,0,0,0,32.32619,139.6365,1.205512,0,0,45.13916,34.02758,32.32619,0,0,9.906077,309.8427,9.906077,0,9.906077,420.0009,100,0.1120316,35.55882,36.11133,0,354.9819
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,25.69294,68.69394,59.71325,50.81377,50.81377,0,0,0,50.81377,50.56295,0,0,0,25.69294,53.48818,50.81377,0,0,0,318.7582,0,27.79524,-27.79524,390.7021,93.02412,0.1120316,55.89515,20.55435,0,344.4512
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.972466,62.59016,59.25207,35.03853,35.03853,0,0,0,35.03853,28.46143,0,0,0,9.972466,36.88266,35.03853,0,0,30.8836,290.963,0,26.91019,-26.91019,362.3362,86.27036,0.1120316,38.54238,7.977973,0,300.9355
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.400174,58.58829,57.48115,7.880089,7.880089,0,0,0,7.880089,43.14893,0,0,0,3.400174,8.29483,7.880089,0,0,60.78381,264.0528,0,4.894656,-4.894656,357.1768,85.04193,0.1120316,8.668097,2.720139,0,267.453
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,55.87625,55.87625,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,66.22232,259.1581,0,4.361564,-4.361564,352.5793,83.9473,0.1120316,4.557834,0,0,259.1581
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,54.05922,54.05922,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,71.0685,254.7966,0,30.65296,-30.65296,320.2683,76.2542,0.1120316,32.03234,0,0,254.7966
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,52.3713,52.3713,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,105.1273,224.1436,0,32.55431,-32.55431,285.953,68.08392,0.1120316,34.01926,0,0,224.1436
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,50.71107,50.71107,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,141.2988,191.5893,0,64.12625,-64.12625,218.358,51.9899,0.1120316,67.01193,0,0,191.5893
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,49.62269,49.62269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5502,127.463,0,0,0,218.358,51.9899,0.1120316,0,0,0,127.463
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,48.66344,48.66344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5502,127.463,0,0,0,218.358,51.9899,0.1120316,0,0,0,127.463
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5502,127.463,0,0,0,218.358,51.9899,0.1120316,0,0,0,127.463
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.90174,46.90174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5502,127.463,0,0,0,218.358,51.9899,0.1120316,0,0,0,127.463
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.14541,46.14541,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,212.5502,127.463,0,16.97478,-16.97478,200.465,47.72967,0.1120316,17.73865,0,0,127.463
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,45.52743,45.52743,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,231.4111,110.4883,0,0.1846975,-0.1846975,200.2703,47.68332,0.1120316,0.1930089,0,0,110.4883
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.01091,45.01091,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,231.6163,110.3036,0,22.97037,-22.97037,176.0574,41.91835,0.1120316,24.00403,0,0,110.3036
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.496757,45.21727,44.7711,0,0,0,0,0,0,0,0,0,0,1.496757,0,0,0,0,257.1389,87.3332,1.496757,0,1.496757,177.4774,42.25644,0.1120286,0,1.197406,0,88.82996
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.20402,48.68579,44.35604,0,0,0,0,0,0,0,0,0,0,14.20402,0,0,0,0,255.6422,88.68028,14.20402,0,14.20402,190.9525,45.46479,0.112,0,11.36321,0,102.8843
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.03025,49.85826,45.2415,15.16705,15.16705,0,0,0,15.16705,99.09808,1.776357E-15,0,0,15.03025,15.96531,15.16705,0,0,241.4381,101.4639,0,0.9350599,-0.9350599,189.9669,45.23012,0.112,16.68375,12.0242,0,116.4942
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.061,61.58361,47.60273,30.02152,30.02152,0,-1,0,30.02152,140.1028,0,0,0,42.061,31.6016,30.02152,0,0,242.4771,100.5288,10.4594,0,10.4594,199.8895,47.59265,0.1119789,33.02367,33.6488,0,142.5898
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,56.16241,69.47556,49.73337,15.12958,15.12958,0,0,0,15.12958,371.2093,0,0,0,56.16241,15.92588,15.12958,0,0,232.0177,109.9423,40.23654,0,40.23654,238.0613,56.68114,0.1118979,16.64254,44.92993,0,166.1047
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,47.1327,68.37467,51.9378,76.82948,76.82948,20.25,0,7.39125,76.82948,61.34715,0,0,0,47.1327,59.55735,56.57948,0,0,191.7812,146.1552,0,12.42465,-12.42465,224.9645,53.56288,0.1118979,84.51243,37.70616,81,193.2879
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,51.16397,72.5551,54.16068,0,0,72.31579,0,20.56389,0,0,0,0,0,51.16397,0,0,72.31579,68.7,205.5863,133.7305,119.864,0,119.864,338.6775,80.63734,0.1119199,0,40.93118,81,184.8945
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,65.06706,81.47459,56.44811,13.50832,13.50832,0,0,0,13.50832,481.6813,0,0,0,65.06706,14.21929,13.50832,0,0,85.72235,241.6081,50.84777,0,50.84777,386.9159,92.12265,0.1118178,14.85915,52.05365,0,306.6752
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,44.97711,74.2735,57.89621,4.702091,4.702091,0,-1,0,4.702091,956.5342,5.152965,0,0,44.97711,4.949569,4.702091,0,0,34.87458,287.3711,34.87458,0,34.87458,420.0009,100,0.111748,5.1723,35.98169,0,332.3482
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,33.34618,70.42808,58.62487,0.2374603,0.2374603,0,0,0,0.2374603,14042.84,33.09622,0,0,33.34618,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.111748,0.2612064,26.67694,0,352.1044
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.19235,66.39783,59.45499,4.230186,4.230186,0,0,0,4.230186,477.3394,15.73952,0,0,20.19235,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.111748,4.653205,16.15388,0,338.9506
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.93753,64.74989,58.99381,0,0,0,0,0,0,0,16.93753,0,0,16.93753,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111748,0,13.55002,0,335.6958
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.930991,58.45559,57.17677,2.573795,2.573795,0,0,0,2.573795,152.7313,1.221733,0,0,3.930991,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.111748,2.831174,3.144793,0,322.6892
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,55.56265,55.56265,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.111748,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,53.80095,53.80095,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.111748,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,52.11304,52.11304,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.111748,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,50.45281,50.45281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.111748,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,49.41977,49.41977,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.111748,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,48.48819,48.48819,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.111748,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,47.41826,47.41826,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.111748,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.74494,46.74494,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.111748,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.99783,45.99783,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.111748,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,45.37063,45.37063,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.111748,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.88178,44.88178,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.111748,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.376645,45.0519,44.64197,0,0,0,0,0,0,0,0,0,0,1.376645,0,0,0,0,307.9887,41.56839,1.376645,0,1.376645,129.1231,30.74353,0.1117452,0,1.101316,0,42.94503
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.747423,46.86207,44.22691,7.368165,7.368165,0,0,0,7.368165,118.7192,0,0,0,8.747423,7.755963,7.368165,0,0,306.6121,42.80737,0.9914603,0,0.9914603,130.0637,30.96748,0.1117432,8.104981,6.997939,0,51.55479
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.12474,48.16048,45.0847,0,0,0,0,0,0,0,0,0,0,10.12474,0,0,0,0,305.6206,43.69968,10.12474,0,10.12474,139.6689,33.25442,0.111723,0,8.099794,0,53.82442
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.30299,51.55009,47.41826,26.27637,26.27637,0,-1,0,26.27637,50.6272,0,0,0,13.30299,27.65934,26.27637,0,0,295.4958,52.81195,0,14.35635,-14.35635,124.5359,29.65135,0.111723,28.90401,10.64239,0,66.11494
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.85148,57.24451,49.5489,0,0,0,0,0,0,0,0,0,0,23.85148,0,0,0,0,311.4474,38.4556,23.85148,0,23.85148,147.1634,35.03884,0.1116753,0,19.08118,0,62.30708
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,30.48056,61.84821,51.69799,0,0,0,0,0,0,0,0,0,0,30.48056,0,0,0,0,287.5959,59.92194,30.48056,0,30.48056,176.0798,41.92369,0.1116144,0,24.38445,0,90.4025
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,32.66075,65.02335,53.90241,14.10381,14.10381,0,0,0,14.10381,231.574,0,0,0,32.66075,14.84611,14.10381,0,0,257.1153,87.35444,17.81463,0,17.81463,192.9803,45.94759,0.1115788,15.51419,26.1286,0,120.0152
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.90882,61.47385,56.18985,30.46614,30.46614,0,0,0,30.46614,52.21804,0,3.552714E-15,0,15.90882,32.06963,30.46614,0,0,239.3007,103.3876,0,16.1608,-16.1608,175.9453,41.89165,0.1115788,33.51276,12.72706,0,119.2964
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.00932,69.21992,57.63795,0,0,0,-1,0,0,0,0,0,0,33.00932,0,0,0,0,257.2571,87.22681,33.00932,0,33.00932,207.2607,49.34768,0.1115129,0,26.40746,0,120.2361
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.94774,62.70407,58.36661,4.16344,4.16344,0,0,0,4.16344,310.9866,0,0,0,12.94774,4.382569,4.16344,0,0,224.2478,116.9352,8.565172,0,8.565172,215.3863,51.28236,0.1114959,4.579784,10.35819,0,129.8829
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.979209,60.56546,59.25207,20.90374,20.90374,0,0,0,20.90374,19.03588,0,0,0,3.979209,22.00393,20.90374,0,0,215.6826,124.6439,0,18.02472,-18.02472,196.3866,46.75862,0.1114959,22.99411,3.183367,0,128.6231
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.677891,59.3308,58.78167,30.46515,30.46515,0,0,0,30.46515,5.507575,0,3.552714E-15,0,1.677891,32.06858,30.46515,0,0,235.7101,106.6191,0,30.39069,-30.39069,164.352,39.13135,0.1114959,33.51166,1.342313,0,108.297
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.543898,57.4635,56.96463,0,0,0,0,0,0,0,0,0,0,1.543898,0,0,0,0,269.4775,76.22844,1.543898,0,1.543898,165.8167,39.48008,0.1114928,0,1.235119,0,77.77234
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,55.30439,55.30439,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,267.9336,77.61795,0,15.12109,-15.12109,149.8776,35.68508,0.1114928,15.80154,0,0,77.61795
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7349,62.49686,0,0,0,149.8776,35.68508,0.1114928,0,0,0,62.49686
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,51.91013,51.91013,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,284.7349,62.49686,0,25.3772,-25.3772,123.1277,29.31606,0.1114928,26.51918,0,0,62.49686
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9317,37.11965,0,0,0,123.1277,29.31606,0.1114928,0,0,0,37.11965
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,49.2353,49.2353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9317,37.11965,0,0,0,123.1277,29.31606,0.1114928,0,0,0,37.11965
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,48.30372,48.30372,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,312.9317,37.11965,0,1.58533,-1.58533,121.4566,28.91819,0.1114928,1.65667,0,0,37.11965
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,47.28913,47.28913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6932,35.53432,0,0,0,121.4566,28.91819,0.1114928,0,0,0,35.53432
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,46.61581,46.61581,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,314.6932,35.53432,0,24.64146,-24.64146,95.48225,22.73382,0.1114928,25.75033,0,0,35.53432
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.0726,10.89286,0,0,0,95.48225,22.73382,0.1114928,0,0,0,10.89286
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,45.26917,45.26917,42.7142,10.34822,0,-1,0,10.34822,0,0,32.36598,36.6374,0,10.89286,10.34822,0,0,342.0726,10.89286,0,10.89286,-10.89286,84.00017,20,0.1114928,46.98561,0,0,10.89286
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,44.7711,44.7711,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1116825,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.360722,44.94542,44.54051,24.8164,24.8164,81,0,22.761,24.8164,5.483156,0,0,0,1.360722,0,0,56.18359,53.37442,296.5698,51.84541,54.73514,0,54.73514,190.5763,45.37523,0.1118617,27.29804,1.088578,81,53.20614
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.56618,45.81873,44.15312,24.2336,24.2336,81,0,22.761,24.2336,22.96885,0,0,0,5.56618,0,0,56.7664,53.92808,241.8347,101.107,59.49426,0,59.49426,247.0175,58.81359,0.1120474,26.65696,4.452944,81,106.6732
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.06453,48.03831,44.98324,56.5414,56.5414,81,0,22.761,56.5414,17.80028,0,0,0,10.06453,0,0,24.4586,23.23567,182.3404,154.6519,33.3002,0,33.3002,278.6089,66.33532,0.1121512,62.19554,8.051623,81,164.7164
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.99783,51.32007,47.28913,0,0,0,-1,0,0,0,0,0,0,12.99783,0,0,0,0,149.0402,184.6221,12.99783,0,12.99783,290.9397,69.27122,0.1121253,0,10.39826,0,197.6199
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,50.37275,66.75632,49.3921,17.29076,17.29076,0,0,0,17.29076,291.3276,0,0,0,50.37275,18.2008,17.29076,0,0,136.0424,196.3201,32.17195,0,32.17195,321.4607,76.53811,0.1120611,19.01983,40.2982,0,246.6928
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,66.13167,75.89719,51.52274,0,0,0,0,0,0,0,0,0,0,66.13167,0,0,0,0,103.8704,225.2748,66.13167,0,66.13167,384.1987,91.4757,0.1119294,0,52.90533,0,291.4065
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,65.35213,78.26911,53.74561,25.66448,25.66448,0,0,0,25.66448,254.6404,0.5981379,0,0,65.35213,27.01524,25.66448,0,0,37.73875,284.7933,37.73875,0,37.73875,420.0009,100,0.1118543,28.23093,52.28171,0,350.1455
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,44.28477,71.81216,55.97771,29.00411,29.00411,0,0,0,29.00411,152.6844,13.75412,0,0,44.28477,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1118543,31.90453,35.42781,0,363.043
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,44.94883,73.73686,57.43503,57.00853,57.00853,0,-1,0,57.00853,78.84579,0,0,0,44.94883,60.00898,57.00853,0,0,0,318.7582,0,15.06016,-15.06016,404.126,96.22029,0.1118543,62.70938,35.95906,0,363.7071
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,40.84655,72.88454,58.16369,0,0,0,0,0,0,0,24.11304,0,0,40.84655,0,0,0,0,16.73351,303.6981,16.73351,0,16.73351,420.0009,100,0.1118211,0,32.67724,0,344.5446
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.12723,66.61363,58.99381,7.130474,7.130474,0,0,0,7.130474,310.3192,14.62146,0,0,22.12723,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1118211,7.843522,17.70178,0,340.8854
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.497188,60.66942,58.52341,24.34395,24.34395,0,0,0,24.34395,26.68913,0,3.552714E-15,0,6.497188,25.62521,24.34395,0,0,0,318.7582,0,19.12803,-19.12803,399.8381,95.19936,0.1118211,26.77835,5.197751,0,325.2554
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.01643,58.00901,56.70637,0,0,0,0,0,0,0,0,0,0,4.01643,0,0,0,0,21.25336,299.6302,4.01643,0,4.01643,403.6484,96.10658,0.1118131,0,3.213144,0,303.6466
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,55.04613,55.04613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23693,303.245,0,0,0,403.6484,96.10658,0.1118131,0,0,0,303.245
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,53.33055,53.33055,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.23693,303.245,0,33.98237,-33.98237,367.8279,87.5779,0.1118131,35.51158,0,0,303.245
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,51.67031,51.67031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.99512,269.2626,0,0,0,367.8279,87.5779,0.1118131,0,0,0,269.2626
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.99512,269.2626,0,0,0,367.8279,87.5779,0.1118131,0,0,0,269.2626
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.00471,49.00471,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.99512,269.2626,0,50.4341,-50.4341,314.6657,74.92025,0.1118131,52.70364,0,0,269.2626
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.033,218.8285,0,0,0,314.6657,74.92025,0.1118131,0,0,0,218.8285
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.10466,47.10466,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.033,218.8285,0,15.41335,-15.41335,298.4186,71.0519,0.1118131,16.10695,0,0,218.8285
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,46.43134,46.43134,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.159,203.4152,0,14.65437,-14.65437,282.9715,67.37403,0.1118131,15.31382,0,0,203.4152
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,45.7119,45.7119,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.4416,188.7608,0,20.88546,-20.88546,260.9563,62.13233,0.1118131,21.8253,0,0,188.7608
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6477,167.8753,0,0,0,260.9563,62.13233,0.1118131,0,0,0,167.8753
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,44.62352,44.62352,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.6477,167.8753,0,3.495884,-3.495884,257.2713,61.25495,0.1118131,3.653199,0,0,167.8753
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1788761,44.46445,44.41138,10.59896,10.59896,0,0,0,10.59896,1.687675,0,3.552714E-15,0,0.1788761,11.1568,10.59896,0,0,171.532,164.3794,0,10.97793,-10.97793,245.6996,58.49978,0.1118131,11.65886,0.1431008,0,164.5583
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8529333,44.249,43.99632,20.26361,20.26361,0,0,0,20.26361,4.209187,0,0,0,0.8529333,21.33012,20.26361,0,0,183.7297,153.4015,0,20.47718,-20.47718,224.1147,53.36054,0.1118131,22.28997,0.6823466,0,154.2545
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.27896,46.74421,44.85411,66.02493,66.02493,20.25,0,7.39125,66.02493,9.509983,0,0,0,6.27896,48.18414,45.77493,0,0,206.4821,132.9243,0,41.90518,-41.90518,179.9428,42.84343,0.1118131,72.62743,5.023168,81,139.2033
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.96304,51.43831,47.10466,50.27603,50.27603,0,-1,0,50.27603,27.77277,0,0,0,13.96304,52.92213,50.27603,0,0,253.0434,91.01915,0,38.95909,-38.95909,138.8763,33.06572,0.1118131,55.30363,11.17043,0,104.9822
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.508671,50.59927,49.20763,0,0,0,0,0,0,0,0,0,0,4.508671,0,0,0,0,296.3313,52.06006,4.508671,0,4.508671,143.1536,34.08412,0.1118042,0,3.606937,0,56.56873
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.2472,61.37797,51.33827,11.18348,11.18348,0,0,0,11.18348,270.4633,0,0,0,30.2472,11.77208,11.18348,0,0,291.8226,56.11787,18.47512,0,18.47512,160.6806,38.25722,0.1117675,12.30182,24.19776,0,86.36507
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,44.396,69.10722,53.54269,12.30391,12.30391,0,0,0,12.30391,360.8284,0,0,0,44.396,12.95148,12.30391,0,0,273.3475,72.74548,31.44452,0,31.44452,190.5115,45.35979,0.1117052,13.5343,35.5168,0,117.1415
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,30.45171,66.23287,55.77479,2.777941,2.777941,0,0,0,2.777941,1096.197,0,0,0,30.45171,2.924148,2.777941,0,0,241.903,101.0455,27.52757,0,27.52757,216.6265,51.57763,0.1116507,3.055735,24.36137,0,131.4973
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.57737,66.67777,57.17677,29.21098,29.21098,0,-1,0,29.21098,94.40753,0,0,0,27.57737,30.7484,29.21098,0,0,214.3754,125.8204,0,3.171035,-3.171035,213.2839,50.78178,0.1116507,32.13208,22.0619,0,153.3977
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.80142,64.57095,57.85009,71.1767,71.1767,20.25,0,7.39125,71.1767,27.82008,0,1.421085E-14,0,19.80142,53.60705,50.9267,0,0,217.8988,122.6493,0,33.80563,-33.80563,177.6496,42.29745,0.1116507,78.29436,15.84113,81,142.4507
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.159636,61.38877,58.68021,10.96333,10.96333,81,0,22.761,10.96333,74.42661,0,0,0,8.159636,0,0,70.03667,66.53484,255.4606,88.84368,74.69447,0,74.69447,248.511,59.16917,0.1118054,12.05967,6.527709,81,97.00332
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.570783,59.37881,58.20981,0,0,72.31579,0,20.56389,0,0,0,0,0,3.570783,0,0,72.31579,68.7,180.7661,156.0687,72.27078,0,72.27078,317.0731,75.49345,0.1119213,0,2.856626,81,159.6395
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.059623,57.70671,56.39277,57.60784,57.60784,81,0,22.761,57.60784,7.046999,-3.552714E-15,0,0,4.059623,0,0,23.39216,22.22255,108.4954,221.1124,26.28218,0,26.28218,342.0066,81.42998,0.1120047,63.36862,3.247699,81,225.172
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,54.78787,54.78787,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,82.21317,244.7664,0,12.25869,-12.25869,329.0848,78.35336,0.1120047,12.81033,0,0,244.7664
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,53.05384,53.05384,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,95.83394,232.5077,0,30.88721,-30.88721,296.5268,70.60148,0.1120047,32.27713,0,0,232.5077
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,51.43973,51.43973,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,130.1531,201.6205,0,72.31579,-72.31579,220.2993,52.4521,0.1120047,85.49883,0,0,201.6205
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,49.8625,49.8625,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,210.5039,129.3047,0,44.13586,-44.13586,173.776,41.37515,0.1120047,46.12197,0,0,129.3047
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,48.82024,48.82024,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,259.5438,85.16882,0,22.78661,-22.78661,149.7568,35.65631,0.1120047,23.812,0,0,85.16882
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.91633,47.91633,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,284.8622,62.38222,0,1.273644,-1.273644,148.4143,35.33666,0.1120047,1.330958,0,0,62.38222
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.92941,46.92941,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,286.2774,61.10857,0,36.89274,-36.89274,109.5259,26.07754,0.1120047,38.55291,0,0,61.10857
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,46.28376,46.28376,41.64009,23.00504,0,-1,0,23.00504,0,0,18.63504,22.79905,0,24.21584,23.00504,0,0,327.2693,24.21584,0,24.21584,-24.21584,84.00017,20,0.1120047,45.8041,0,0,24.21584
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,45.5551,45.5551,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120047,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.98324,44.98324,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120047,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,44.48517,44.48517,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1121764,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9850848,44.57469,44.28225,24.09885,24.09885,81,0,22.761,24.09885,4.087684,0,0,0,0.9850848,0,0,56.90115,54.05609,288.5314,59.07997,55.04118,0,55.04118,198.4926,47.26004,0.1123543,26.50874,0.7880679,81,60.06505
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.97286,47.48862,43.86719,59.00252,59.00252,81,0,22.761,59.00252,20.29211,0,0,0,11.97286,0,0,21.99748,20.89761,233.4902,108.617,32.87046,0,32.87046,229.6762,54.6847,0.1124545,64.90277,9.578285,81,120.5899
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.99017,56.57837,44.69731,16.0978,16.0978,81,0,22.761,16.0978,229.784,0,0,0,36.99017,0,0,64.9022,61.65709,200.6198,138.2004,98.64725,0,98.64725,323.2612,76.9668,0.1125598,17.70758,29.59213,81,175.1906
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,37.70648,59.31436,46.97553,22.14662,22.14662,0,-1,0,22.14662,170.2584,0,0,0,37.70648,23.31223,22.14662,0,0,101.9725,226.983,14.39425,0,14.39425,336.9168,80.21812,0.1125313,24.36128,30.16519,0,264.6895
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.92062,57.7676,49.05083,21.13419,21.13419,0,0,0,21.13419,127.3795,0,0,0,26.92062,22.24652,21.13419,0,0,87.57825,239.9378,4.674101,0,4.674101,341.351,81.2739,0.1125221,23.24761,21.5365,0,266.8584
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,36.68061,63.54157,51.18147,77.94479,77.94479,20.25,0,7.39125,77.94479,47.05973,0,0,0,36.68061,60.73136,57.69479,0,0,82.90415,244.1445,0,24.05076,-24.05076,315.9993,75.23779,0.1125221,85.73927,29.34448,81,280.8251
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,37.21315,66.09852,53.33055,38.6446,38.6446,81,0,22.761,38.6446,96.29586,0,0,0,37.21315,0,0,42.3554,40.23763,109.6272,220.0937,77.45078,0,77.45078,389.4756,92.7321,0.112669,42.50906,29.77052,81,257.3069
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,48.90498,73.2332,55.56265,39.80564,39.80564,0,0,0,39.80564,122.8594,0,0,0,48.90498,41.90068,39.80564,0,0,32.17644,289.7994,7.004297,0,7.004297,396.1205,94.3142,0.1126551,43.78621,39.12398,0,338.7044
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,44.17163,72.88373,56.96463,29.14522,29.14522,0,-1,0,29.14522,151.557,0,0,0,44.17163,30.67918,29.14522,0,0,25.17214,296.1033,13.49244,0,13.49244,408.9205,97.36183,0.1126284,32.05975,35.3373,0,340.2749
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,37.81127,71.08602,57.63795,21.46076,21.46076,0,0,0,21.46076,176.1879,3.541301,0,0,37.81127,22.59027,21.46076,0,0,11.6797,308.2465,11.6797,0,11.6797,420.0009,100,0.1126053,23.60684,30.24902,0,346.0578
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.93087,67.82265,58.46807,35.75604,35.75604,0,0,0,35.75604,75.31838,0,0,0,26.93087,37.63794,35.75604,0,0,0,318.7582,0,10.70707,-10.70707,408.7146,97.31281,0.1126053,39.33164,21.54469,0,345.6891
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.9836,63.68,57.95155,0,0,0,0,0,0,0,5.086862,0,0,16.9836,0,0,0,0,11.89674,308.0511,11.89674,0,11.89674,420.0009,100,0.1125818,0,13.58688,0,325.0348
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.760082,57.34855,56.13451,79.71964,79.71964,20.25,0,7.39125,79.71964,4.716632,0,0,0,3.760082,62.59963,59.46965,0,0,0,318.7582,0,58.83955,-58.83955,357.9785,85.23281,0.1125818,87.69161,3.008066,81,322.5183
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,54.47427,54.47427,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,65.37727,259.9187,0,28.54577,-28.54577,327.8886,78.06857,0.1125818,29.83034,0,0,259.9187
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,52.76791,52.76791,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,97.0948,231.3729,0,27.38822,-27.38822,299.0189,71.19483,0.1125818,28.62069,0,0,231.3729
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,51.1538,51.1538,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.5262,203.9847,0,33.91515,-33.91515,263.2692,62.68302,0.1125818,35.44133,0,0,203.9847
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,49.59502,49.59502,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,165.2097,170.0695,0,29.2153,-29.2153,232.4736,55.35074,0.1125818,30.52999,0,0,170.0695
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,48.58965,48.58965,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.6711,140.8542,0,13.21924,-13.21924,218.5393,52.03305,0.1125818,13.81411,0,0,140.8542
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,47.70419,47.70419,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,212.3591,127.635,0,28.50638,-28.50638,188.4909,44.8787,0.1125818,29.78917,0,0,127.635
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,46.74494,46.74494,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,244.0329,99.12861,0,28.04876,-28.04876,158.9249,37.83919,0.1125818,29.31096,0,0,99.12861
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.09929,46.09929,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,275.1982,71.07985,0,21.1655,-21.1655,136.6145,32.5272,0.1125818,22.11795,0,0,71.07985
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,45.3983,45.3983,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.7154,49.91435,0,29.00481,-29.00481,106.0408,25.24775,0.1125818,30.31003,0,0,49.91435
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.82644,44.82644,35.58495,19.86406,0,-1,0,19.86406,0,0,15.72089,19.27938,0,20.90954,19.86406,0,0,330.943,20.90954,0,20.90954,-20.90954,84.00017,20,0.1125818,39.14344,0,0,20.90954
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,44.35604,44.35604,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1127373,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.830542,44.69697,44.15312,23.14479,23.14479,81,0,22.761,23.14479,7.909091,0,0,0,1.830542,0,0,57.85521,54.96245,285.4758,61.83,56.79299,0,56.79299,203.0533,48.34592,0.1129186,25.45927,1.464434,81,63.66054
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.9584,49.54968,43.73806,18.62782,18.62782,81,0,22.761,18.62782,101.7747,-7.105427E-15,0,0,18.9584,0,0,62.37218,59.25357,228.6828,112.9437,78.21197,0,78.21197,277.2517,66.01217,0.1130628,20.4906,15.16672,81,131.9021
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,41.55862,58.05062,44.56818,15.91146,15.91146,81,0,22.761,15.91146,261.1867,0,0,0,41.55862,0,0,65.08854,61.83411,150.4708,183.3345,103.3927,0,103.3927,375.3386,89.36616,0.1131569,17.50261,33.24689,81,224.8931
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,57.28545,66.54541,46.82795,58.75884,58.75884,0,-1,0,58.75884,97.49248,0,0,0,57.28545,61.85141,58.75884,0,0,47.07811,276.3879,0,4.565961,-4.565961,370.5257,88.22022,0.1131569,64.63473,45.82836,0,333.6734
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,48.12202,65.32356,48.90325,40.84653,40.84653,0,0,0,40.84653,117.8118,0,0,0,48.12202,42.99635,40.84653,0,0,52.15141,271.822,5.125666,0,5.125666,375.3883,89.37799,0.1131467,44.93119,38.49761,0,319.944
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,69.19022,76.64229,50.997,20.27901,20.27901,0,0,0,20.27901,341.1913,0.8181518,0,0,69.19022,21.34632,20.27901,0,0,47.02574,276.4351,47.02574,0,47.02574,420.0009,100,0.1130539,22.30691,55.35217,0,345.6253
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,57.55504,74.11559,53.18298,34.37215,34.37215,0,0,0,34.37215,167.4467,21.37383,0,0,57.55504,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1130539,37.80936,46.04403,0,376.3133
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,70.0491,82.52378,55.35973,26.50884,26.50884,0,0,0,26.50884,264.248,42.14505,0,0,70.0491,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1130539,29.15973,56.03927,0,388.8073
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,58.89515,78.91641,56.70637,3.993594,3.993594,0,-1,0,3.993594,1474.741,54.69137,0,0,58.89515,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1130539,4.392953,47.11612,0,377.6534
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,53.83945,77.45895,57.37969,28.60003,28.60003,0,0,0,28.60003,188.2496,23.73415,0,0,53.83945,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1130539,31.46004,43.07156,0,372.5977
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,37.89109,71.75217,58.20981,74.6028,74.6028,20.25,0,7.39125,74.6028,50.79044,0,0,0,37.89109,57.21347,54.3528,0,0,0,318.7582,0,19.32238,-19.32238,399.6333,95.15059,0.1130539,82.06308,30.31287,81,356.6493
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.50764,65.01624,57.69329,35.62418,35.62418,0,0,0,35.62418,60.3737,0,0,0,21.50764,37.49914,35.62418,0,0,21.46931,299.4359,0,15.9915,-15.9915,382.7767,91.13714,0.1130539,39.1866,17.20611,0,320.9435
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.68701,57.0644,55.87625,33.97726,33.97726,0,0,0,33.97726,10.85141,0,7.105427E-15,0,3.68701,35.76553,33.97726,0,0,39.23764,283.4443,0,32.07852,-32.07852,348.963,83.08627,0.1130539,37.37498,2.949608,0,287.1313
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,54.21601,54.21601,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,74.88045,251.3658,0,21.34793,-21.34793,326.4603,77.72849,0.1130539,22.30858,0,0,251.3658
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,52.50965,52.50965,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,98.60036,230.0179,0,57.11696,-57.11696,266.2538,63.39363,0.1130539,59.68723,0,0,230.0179
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.92321,50.92321,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,162.0637,172.9009,0,17.88681,-17.88681,247.3994,58.9045,0.1130539,18.69172,0,0,172.9009
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,49.3921,49.3921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9379,155.0141,0,0,0,247.3994,58.9045,0.1130539,0,0,0,155.0141
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,48.37751,48.37751,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,181.9379,155.0141,0,18.87683,-18.87683,227.5015,54.16691,0.1130539,19.72629,0,0,155.0141
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9121,136.1373,0,0,0,227.5015,54.16691,0.1130539,0,0,0,136.1373
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,46.56047,46.56047,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,202.9121,136.1373,0,22.61168,-22.61168,203.6667,48.49197,0.1130539,23.62921,0,0,136.1373
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.94249,45.94249,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,228.0362,113.5256,0,30.12735,-30.12735,171.9097,40.93079,0.1130539,31.48308,0,0,113.5256
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,45.2415,45.2415,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,261.5111,83.39826,0,25.47677,-25.47677,145.0548,34.53679,0.1130539,26.62322,0,0,83.39826
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,44.64197,44.64197,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,289.8186,57.92149,0,23.32218,-23.32218,120.471,28.68353,0.1130539,24.37168,0,0,57.92149
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,44.20846,44.20846,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,315.7321,34.59932,0,12.25019,-12.25019,107.5582,25.60905,0.1130539,12.80145,0,0,34.59932
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.718353,44.47846,43.96865,18.09134,18.09134,0,0,0,18.09134,9.49821,0,3.552714E-15,0,1.718353,19.04351,18.09134,0,0,329.3434,22.34912,0,17.32516,-17.32516,89.29589,21.26088,0.1130539,19.90047,1.374683,0,24.06748
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.46366,46.11878,43.58126,0,0,0,0,0,0,0,0,0,0,8.46366,0,0,0,0,348.5936,5.023964,8.46366,0,8.46366,97.32523,23.17263,0.1130372,0,6.770928,0,13.48762
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.20826,52.5794,44.38371,40.34611,40.34611,81,0,22.761,40.34611,64.9586,0,0,0,26.20826,0,0,40.65389,38.6212,340.13,12.64126,64.82946,0,64.82946,158.8279,37.81608,0.1132071,44.38072,20.96661,81,38.84952
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.9182,55.21016,46.64348,27.4677,27.4677,0,-1,0,27.4677,97.99947,0,0,0,26.9182,28.91336,27.4677,0,0,275.3005,70.98778,0,1.995166,-1.995166,156.7248,37.31535,0.1132071,30.21447,21.53456,0,97.90598
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,39.33317,61.81386,48.71878,27.63552,27.63552,0,0,0,27.63552,142.3283,0,0,0,39.33317,29.09003,27.63552,0,0,277.5174,68.99261,10.24315,0,10.24315,166.4423,39.62903,0.1131869,30.39908,31.46654,0,108.3258
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.20664,59.75142,50.82175,36.06878,36.06878,0,0,0,36.06878,75.42988,0,0,0,27.20664,37.96714,36.06878,0,0,267.2742,78.21144,0,10.7605,-10.7605,155.0997,36.92842,0.1131869,39.67566,21.76531,0,105.4181
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.2633,62.74939,52.94316,23.81188,23.81188,0,0,0,23.81188,122.8937,0,0,0,29.2633,25.06514,23.81188,0,0,279.2303,67.45094,4.198161,0,4.198161,159.0824,37.87669,0.1131786,26.19307,23.41064,0,96.71423
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.88536,59.9953,55.10147,0,0,0,0,0,0,0,0,0,0,14.88536,0,0,0,0,275.0322,71.22929,14.88536,0,14.88536,173.2039,41.23895,0.1131493,0,11.90829,0,86.11464
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.705624,58.02983,56.50345,0,0,0,-1,0,0,0,0,0,0,4.705624,0,0,0,0,260.1468,84.62611,4.705624,0,4.705624,177.6681,42.30183,0.11314,0,3.764499,0,89.33173
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.58178,62.38502,57.17677,36.05056,36.05056,0,0,0,36.05056,43.22202,0,0,0,15.58178,37.94795,36.05056,0,0,255.4412,88.86117,0,22.36617,-22.36617,154.092,36.68851,0.11314,39.65561,12.46542,0,104.4429
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.137148,60.30299,57.95155,57.61124,57.61124,0,0,0,57.61124,12.38846,0,7.105427E-15,0,7.137148,60.64341,57.61124,0,0,280.2925,66.495,0,53.50626,-53.50626,97.69149,23.25983,0.11314,63.37236,5.709719,0,73.63214
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.556844,58.26574,57.43503,26.81771,26.81771,20.25,0,7.39125,26.81771,9.534164,0,0,0,2.556844,6.913375,6.567707,0,0,339.7439,12.98873,0,4.356531,-4.356531,93.0993,22.16646,0.11314,29.49948,2.045475,81,15.54557
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.576922,56.76836,55.61799,0,0,72.31579,0,20.56389,0,0,0,0,0,3.576922,0,0,72.31579,68.7,344.5845,8.632199,72.27692,0,72.27692,161.6672,38.49212,0.1132523,0,2.861537,81,12.20912
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,53.95775,53.95775,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,272.3076,73.68143,0,59.56969,-59.56969,98.87524,23.54168,0.1132523,62.25032,0,0,73.68143
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,52.29752,52.29752,46.09497,13.40615,0,-1,0,13.40615,0,0,32.68882,37.29832,0,14.11174,13.40615,0,0,338.4961,14.11174,0,14.11174,-14.11174,84.00017,20,0.1132523,50.70447,0,0,14.11174
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,50.73874,50.73874,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132523,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,49.2353,49.2353,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132523,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,48.22071,48.22071,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132523,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132523,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,46.41289,46.41289,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132523,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.81336,45.81336,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132523,20.10161,0,0,0
