Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.10065,64.41161,55.56265,10.09205,10.09205,0,0,0,10.09205,258.6257,15.47743,0,0,26.10065,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1124742,11.10126,20.88052,0,344.8589
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.77594,65.07094,56.29131,10.99923,10.99923,0,0,0,10.99923,234.3431,14.1978,0,0,25.77594,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1124742,12.09915,20.62075,0,344.5341
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.29876,59.08424,55.71945,40.54343,40.54343,0,0,0,40.54343,25.4018,0,7.105427E-15,0,10.29876,42.67729,40.54343,0,0,0,318.7582,0,32.37853,-32.37853,385.8709,91.87383,0.1124742,44.59777,8.239008,0,329.057
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.758268,55.15336,53.95775,0,0,0,0,0,0,0,0,0,0,3.758268,0,0,0,0,35.97614,286.3797,3.758268,0,3.758268,389.4363,92.72274,0.1124672,0,3.006615,0,290.138
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,52.32518,52.32518,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.21788,289.7621,0,1.332079,-1.332079,388.0321,92.38842,0.1124672,1.392023,0,0,289.7621
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,50.79408,50.79408,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.69796,288.4301,0,19.00668,-19.00668,367.9973,87.61824,0.1124672,19.86198,0,0,288.4301
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,49.31831,49.31831,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.8165,269.4234,0,3.646607,-3.646607,364.1535,86.70303,0.1124672,3.810704,0,0,269.4234
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.91633,47.91633,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.86829,265.7768,0,13.09795,-13.09795,350.347,83.41579,0.1124672,13.68736,0,0,265.7768
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.92941,46.92941,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.42156,252.6788,0,47.20616,-47.20616,300.5874,71.56828,0.1124672,49.33043,0,0,252.6788
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.09929,46.09929,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,125.8728,205.4727,0,47.70933,-47.70933,250.2973,59.59448,0.1124672,49.85625,0,0,205.4727
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8832,157.7633,0,0,0,250.2973,59.59448,0.1124672,0,0,0,157.7633
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,44.69731,44.69731,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,178.8832,157.7633,0,7.970177,-7.970177,241.896,57.59417,0.1124672,8.328835,0,0,157.7633
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.02399,44.02399,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,187.739,149.7932,0,2.803911,-2.803911,238.9404,56.89046,0.1124672,2.930087,0,0,149.7932
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,43.4798,43.4798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8544,146.9892,0,0,0,238.9404,56.89046,0.1124672,0,0,0,146.9892
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.13853,43.13853,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,190.8544,146.9892,0,28.34268,-28.34268,209.0646,49.77719,0.1124672,29.6181,0,0,146.9892
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.590339,43.32098,42.8526,31.58149,31.58149,0,0,0,31.58149,5.035668,0,7.105427E-15,0,1.590339,33.24367,31.58149,0,0,222.3463,118.6466,0,31.65333,-31.65333,175.6991,41.83303,0.1124672,34.73964,1.272271,0,120.2369
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.56586,47.81734,42.49289,30.85488,30.85488,0,0,0,30.85488,56.93057,0,0,0,17.56586,32.47882,30.85488,0,0,257.5167,86.99323,0,14.91296,-14.91296,159.9794,38.09027,0.1124672,33.94036,14.05269,0,104.5591
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.54483,50.5027,43.23999,57.76929,57.76929,0,0,0,57.76929,40.75665,0,0,0,23.54483,60.80978,57.76929,0,0,274.0866,72.08027,0,37.26496,-37.26496,120.6987,28.73774,0.1124672,63.54623,18.83586,0,95.6251
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.28974,60.65897,45.37063,4.101306,4.101306,0,-1,0,4.101306,1128.659,0,0,0,46.28974,4.317164,4.101306,0,0,315.4921,34.81531,41.97258,0,41.97258,160.5174,38.21835,0.1123889,4.511436,37.03179,0,81.10506
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,74.53535,74.63081,47.41826,0,0,0,0,0,0,0,0,0,0,74.53535,0,0,0,0,273.5196,72.59063,74.53535,0,74.53535,231.2279,55.05414,0.1122501,0,59.62828,0,147.126
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,82.14296,80.90159,49.44744,44.59689,44.59689,0,0,0,44.59689,184.1899,0,0,0,82.14296,46.9441,44.59689,0,0,198.9842,139.6724,35.19886,0,35.19886,264.6204,63.00474,0.1121847,49.05658,65.71437,0,221.8154
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,74.06986,79.49691,51.43973,4.961545,4.961545,0,0,0,4.961545,1492.879,0,0,0,74.06986,5.222679,4.961545,0,0,163.7853,171.3514,68.84718,0,68.84718,329.9346,78.5557,0.1120569,5.4577,59.25589,0,245.4213
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,62.18071,76.51191,53.48735,36.33567,36.33567,0,0,0,36.33567,171.1286,0,0,0,62.18071,38.24807,36.33567,0,0,94.93816,233.3139,23.93264,0,23.93264,352.6391,83.96152,0.1120126,39.96923,49.74456,0,295.4946
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,55.10074,74.95346,54.78787,38.97575,38.97575,0,-1,0,38.97575,141.3719,0,0,0,55.10074,41.0271,38.97575,0,0,71.00552,254.8533,14.07364,0,14.07364,365.9905,87.14043,0.1119865,42.87333,44.08059,0,309.954
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,54.26154,75.26444,55.35973,43.72237,43.72237,0,0,0,43.72237,124.1047,0,0,0,54.26154,46.02355,43.72237,0,0,56.93188,267.5195,8.237986,0,8.237986,373.8058,89.00119,0.1119713,48.09461,43.40923,0,321.7811
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.22038,67.23313,56.08839,29.88772,29.88772,0,0,0,29.88772,107.8047,0,0,0,32.22038,31.46076,29.88772,0,0,48.6939,274.9337,0.759621,0,0.759621,374.5264,89.17278,0.1119699,32.8765,25.77631,0,307.1541
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.9751,62.23228,55.56265,4.803062,4.803062,0,0,0,4.803062,415.8825,0,0,0,19.9751,5.055855,4.803062,0,0,47.93428,275.6174,14.91924,0,14.91924,388.68,92.54268,0.1119423,5.283369,15.98008,0,295.5925
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.440672,55.21423,53.80095,58.13622,58.13622,0,0,0,58.13622,7.638391,0,1.421085E-14,0,4.440672,61.19603,58.13622,0,0,33.01504,289.0447,0,56.75535,-56.75535,328.8546,78.29856,0.1119423,63.94985,3.552537,0,293.4854
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,52.16838,52.16838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.07654,232.2893,0,0,0,328.8546,78.29856,0.1119423,0,0,0,232.2893
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,50.63728,50.63728,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,96.07654,232.2893,0,31.92224,-31.92224,295.2056,70.28692,0.1119423,33.35873,0,0,232.2893
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,49.16151,49.16151,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,131.5457,200.3671,0,23.73579,-23.73579,270.1859,64.32985,0.1119423,24.8039,0,0,200.3671
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,47.75953,47.75953,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,157.9188,176.6313,0,30.0869,-30.0869,238.4715,56.77882,0.1119423,31.44081,0,0,176.6313
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,46.77261,46.77261,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,191.3487,146.5444,0,15.83105,-15.83105,221.7841,52.80564,0.1119423,16.54344,0,0,146.5444
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.97016,45.97016,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,208.9387,130.7134,0,21.9629,-21.9629,198.6332,47.29353,0.1119423,22.95123,0,0,130.7134
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.3419,108.7505,0,0,0,198.6332,47.29353,0.1119423,0,0,0,108.7505
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,44.56818,44.56818,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,233.3419,108.7505,0,3.91706,-3.91706,194.5043,46.31045,0.1119423,4.093327,0,0,108.7505
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.89486,43.89486,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,237.6942,104.8334,0,18.96048,-18.96048,174.5182,41.55186,0.1119423,19.8137,0,0,104.8334
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,43.36912,43.36912,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,258.7614,85.87292,0,35.77115,-35.77115,136.8121,32.57424,0.1119423,37.38086,0,0,85.87292
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.03708,43.03708,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,298.5072,50.10178,0,21.60657,-21.60657,114.0368,27.15155,0.1119423,22.57887,0,0,50.10178
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.450682,43.178,42.75114,1.365488,1.365488,0,0,0,1.365488,106.2391,0,0,0,1.450682,1.437356,1.365488,0,0,322.5145,28.49521,0.01332622,0,0.01332622,114.0494,27.15456,0.1119423,1.502037,1.160546,0,29.94589
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.535865,44.90308,42.36375,15.71351,15.71351,0,0,0,15.71351,54.32181,0,0,0,8.535865,16.54054,15.71351,0,0,322.5011,28.5072,0,8.004675,-8.004675,105.6117,25.1456,0.1119423,17.28486,6.828692,0,37.04306
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.66901,50.76091,43.13853,0,0,0,0,0,0,0,0,0,0,24.66901,0,0,0,0,331.3952,20.50253,24.66901,0,24.66901,129.0148,30.71775,0.1118967,0,19.73521,0,45.17154
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.93519,52.43444,45.26917,28.68132,28.68132,0,-1,0,28.68132,79.96561,0,0,0,22.93519,30.19086,28.68132,0,0,306.7262,42.70464,0,7.255673,-7.255673,121.3667,28.89676,0.1118967,31.54945,18.34815,0,65.63983
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.59823,57.18526,47.3168,36.74584,36.74584,81,0,22.761,36.74584,83.26991,0,0,0,30.59823,0,0,44.25416,42.04145,314.7881,35.44896,72.63968,0,72.63968,190.2787,45.30436,0.1120443,40.42042,24.47858,81,66.0472
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.98831,59.82254,49.31831,55.54469,55.54469,81,0,22.761,55.54469,57.59022,0,0,0,31.98831,0,0,25.45531,24.18255,242.1484,100.8247,56.17086,0,56.17086,243.5671,57.99204,0.1121993,61.09916,25.59065,81,132.813
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.48649,61.79168,51.3106,0,0,72.31579,0,20.56389,0,0,0,0,0,31.48649,0,0,72.31579,68.7,185.9775,151.3784,100.1865,0,100.1865,338.6123,80.62182,0.1122551,0,25.18919,81,182.8649
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,33.75269,64.80564,53.33055,0,0,0,0,0,0,0,0,0,0,33.75269,0,0,0,0,85.79105,241.5463,33.75269,0,33.75269,370.6329,88.24576,0.1121928,0,27.00215,0,275.299
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,31.96867,65.5576,54.63107,47.32221,47.32221,0,-1,0,47.32221,67.55531,7.105427E-15,0,0,31.96867,49.81285,47.32221,0,0,52.03835,271.9237,0,17.84419,-17.84419,351.8235,83.76733,0.1121928,52.05443,25.57493,0,303.8924
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.90973,60.10859,55.20293,32.12834,32.12834,0,0,0,32.12834,46.40678,0,0,0,14.90973,33.8193,32.12834,0,0,71.86523,254.0795,0,18.90958,-18.90958,331.8911,79.02152,0.1121928,35.34117,11.92778,0,268.9893
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.0103,60.55554,55.93159,17.03351,17.03351,0,0,0,17.03351,82.25143,0,0,0,14.0103,17.93001,17.03351,0,0,92.87587,235.17,0,3.919703,-3.919703,327.7593,78.03778,0.1121928,18.73686,11.20824,0,249.1803
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.76589,59.88198,55.35973,29.13012,29.13012,0,0,0,29.13012,47.25655,0,3.552714E-15,0,13.76589,30.66328,29.13012,0,0,97.23109,231.2502,0,16.89739,-16.89739,309.9479,73.79697,0.1121928,32.04313,11.01271,0,245.0161
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.469276,55.06511,53.64415,0,0,0,0,0,0,0,0,0,0,4.469276,0,0,0,0,116.006,214.3528,4.469276,0,4.469276,314.1878,74.80648,0.1121846,0,3.575421,0,218.8221
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.95625,51.95625,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,111.5367,218.3752,0,43.88932,-43.88932,267.9244,63.7914,0.1121846,45.86434,0,0,218.3752
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,50.48048,50.48048,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,160.3026,174.4859,0,25.55212,-25.55212,240.9901,57.37849,0.1121846,26.70196,0,0,174.4859
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.00471,49.00471,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,188.6938,148.9338,0,21.66527,-21.66527,218.1529,51.94107,0.1121846,22.64021,0,0,148.9338
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,47.6304,47.6304,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,212.7664,127.2685,0,4.387095,-4.387095,213.5285,50.84003,0.1121846,4.584514,0,0,127.2685
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,46.67115,46.67115,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,217.6409,122.8814,0,7.037294,-7.037294,206.1106,49.07385,0.1121846,7.353972,0,0,122.8814
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.84103,45.84103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.4601,115.8441,0,0,0,206.1106,49.07385,0.1121846,0,0,0,115.8441
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.05703,45.05703,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,225.4601,115.8441,0,14.84398,-14.84398,190.4636,45.3484,0.1121846,15.51196,0,0,115.8441
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,44.43905,44.43905,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,241.9534,101.0001,0,20.29158,-20.29158,169.0744,40.25574,0.1121846,21.2047,0,0,101.0001
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,43.78418,43.78418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.4997,80.70853,0,0,0,169.0744,40.25574,0.1121846,0,0,0,80.70853
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,43.26766,43.26766,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,264.4997,80.70853,0,8.338342,-8.338342,160.285,38.16303,0.1121846,8.713567,0,0,80.70853
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.90794,42.90794,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,273.7645,72.37019,0,2.352541,-2.352541,157.8053,37.57261,0.1121846,2.458405,0,0,72.37019
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.002672,42.94428,42.64968,25.52064,25.52064,0,0,0,25.52064,3.928868,0,3.552714E-15,0,1.002672,26.86383,25.52064,0,0,276.3784,70.01765,0,25.86116,-25.86116,130.5452,31.08213,0.1121846,28.0727,0.8021376,0,71.02032
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.36156,48.47915,42.28074,11.275,11.275,0,0,0,11.275,180.5903,0,0,0,20.36156,11.86842,11.275,0,0,305.113,44.1565,8.493134,0,8.493134,138.6025,33.00053,0.1121689,12.4025,16.28925,0,64.51806
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.8428,52.35551,43.03708,0,0,0,0,0,0,0,0,0,0,29.8428,0,0,0,0,296.6199,51.80032,29.8428,0,29.8428,166.9139,39.74132,0.1121139,0,23.87424,0,81.64311
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.13631,52.72264,45.16771,19.9679,19.9679,0,-1,0,19.9679,120.8756,0,0,0,24.13631,21.01884,19.9679,0,0,266.7771,78.65884,3.117473,0,3.117473,169.8714,40.44548,0.1121082,21.96468,19.30905,0,102.7951
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,61.13919,68.53352,47.18767,8.896453,8.896453,0,0,0,8.896453,687.231,0,0,0,61.13919,9.364688,8.896453,0,0,263.6596,81.46456,51.7745,0,51.7745,218.989,52.14013,0.1120129,9.786098,48.91135,0,142.6037
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,79.36263,79.16572,49.17996,63.34975,63.34975,81,0,22.761,63.34975,125.2769,0,0,0,79.36263,0,0,17.65025,16.76774,211.8851,128.0616,96.13036,0,96.13036,310.1862,73.85371,0.1121163,69.68472,63.4901,81,207.4242
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,75.46716,79.84441,51.18147,5.187055,5.187055,47.59505,0,14.30955,5.187055,1454.914,0,0,0,75.46716,0,0,42.40799,40.28759,115.7548,214.5789,115.7548,0,115.7548,420.0009,100,0.1120297,5.70576,60.37373,81,290.0461
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,53.52473,72.40485,53.18298,0,0,0,0,0,0,0,53.52473,0,0,53.52473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120297,0,42.81978,0,372.283
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.55498,63.05621,54.47427,20.11846,20.11846,0,-1,0,20.11846,127.0225,4.377646,0,0,25.55498,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1120297,22.13031,20.44398,0,344.3132
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.43627,66.18172,55.04613,20.5953,20.5953,0,0,0,20.5953,157.4935,10.75701,0,0,32.43627,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1120297,22.65483,25.94902,0,351.1945
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,28.68678,65.58125,55.77479,24.02835,24.02835,0,0,0,24.02835,119.3873,3.393787,0,0,28.68678,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1120297,26.43118,22.94943,0,347.445
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.91033,61.48431,55.20293,23.85543,23.85543,0,0,0,23.85543,79.27056,0,3.552714E-15,0,18.91033,25.11098,23.85543,0,0,0,318.7582,0,6.200644,-6.200644,413.4648,98.4438,0.1120297,26.24097,15.12826,0,337.6685
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.379796,54.87812,53.48735,30.7452,30.7452,0,0,0,30.7452,14.24546,0,3.552714E-15,0,4.379796,32.36337,30.7452,0,0,6.889605,312.5576,0,27.98357,-27.98357,383.9675,91.42065,0.1120297,33.81972,3.503837,0,316.9374
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,51.82711,51.82711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.98246,284.574,0,0,0,383.9675,91.42065,0.1120297,0,0,0,284.574
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,50.35135,50.35135,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.98246,284.574,0,17.49221,-17.49221,365.5291,87.03056,0.1120297,18.27937,0,0,284.574
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,48.87558,48.87558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.41826,267.0818,0,0,0,365.5291,87.03056,0.1120297,0,0,0,267.0818
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.41826,267.0818,0,0,0,365.5291,87.03056,0.1120297,0,0,0,267.0818
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,46.54202,46.54202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.41826,267.0818,0,0,0,365.5291,87.03056,0.1120297,0,0,0,267.0818
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,45.73035,45.73035,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.41826,267.0818,0,22.81754,-22.81754,341.4773,81.30396,0.1120297,23.84433,0,0,267.0818
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.95557,44.95557,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.77108,244.2643,0,15.72439,-15.72439,324.9023,77.35754,0.1120297,16.43198,0,0,244.2643
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.2426,228.5399,0,0,0,324.9023,77.35754,0.1120297,0,0,0,228.5399
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,43.68272,43.68272,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.2426,228.5399,0,8.457327,-8.457327,315.9875,75.23498,0.1120297,8.837906,0,0,228.5399
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.1662,43.1662,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.6397,220.0825,0,7.403925,-7.403925,308.1831,73.37679,0.1120297,7.737102,0,0,220.0825
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.82493,42.82493,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.8662,212.6786,0,29.22182,-29.22182,277.3806,66.04287,0.1120297,30.5368,0,0,212.6786
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.503478,42.99009,42.54823,43.27753,43.27753,0,0,0,43.27753,3.474039,0,7.105427E-15,0,1.503478,45.5553,43.27753,0,0,150.3349,183.4568,0,44.05182,-44.05182,230.9459,54.98701,0.1120297,47.60529,1.202783,0,184.9603
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.05553,45.48034,42.17928,42.41482,42.41482,0,0,0,42.41482,26.06525,0,7.105427E-15,0,11.05553,44.64718,42.41482,0,0,199.2814,139.405,0,33.59165,-33.59165,195.5372,46.55639,0.1120297,46.6563,8.844423,0,150.4605
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.22163,53.06256,42.95406,53.7058,53.7058,0,0,0,53.7058,59.99656,0,0,0,32.22163,56.53242,53.7058,0,0,236.6055,105.8133,0,24.31079,-24.31079,169.9114,40.45501,0.1120297,59.07637,25.7773,0,138.035
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.33737,51.01429,45.02936,19.29195,19.29195,0,-1,0,19.29195,100.2354,0,0,0,19.33737,20.30732,19.29195,0,0,263.6174,81.50254,0,0.9699466,-0.9699466,168.889,40.21158,0.1120297,21.22114,15.46989,0,100.8399
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.67622,51.94003,47.05854,3.201335,3.201335,0,0,0,3.201335,489.6775,0,0,0,15.67622,3.369827,3.201335,0,0,264.6952,80.53259,12.30639,0,12.30639,180.5638,42.99131,0.1120072,3.521469,12.54098,0,96.20881
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.93077,54.73928,49.05083,32.0768,32.0768,0,0,0,32.0768,55.89952,0,0,0,17.93077,33.76505,32.0768,0,0,252.3888,91.60835,0,15.83427,-15.83427,163.873,39.01731,0.1120072,35.28448,14.34462,0,109.5391
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.41905,57.2922,51.02467,20.97324,20.97324,0,0,0,20.97324,92.58968,0,0,0,19.41905,22.07709,20.97324,0,0,269.9824,75.77407,0,2.658039,-2.658039,161.0712,38.35022,0.1120072,23.07056,15.53524,0,95.19312
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.09182,68.40606,53.02618,42.62378,42.62378,0,0,0,42.62378,103.4442,0,0,0,44.09182,44.86714,42.62378,0,0,272.9358,73.11603,0,0.7753199,-0.7753199,160.254,38.15563,0.1120072,46.88616,35.27346,0,117.2078
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.24605,62.07053,54.31747,0,0,0,-1,0,0,0,0,0,0,23.24605,0,0,0,0,273.7972,72.34071,23.24605,0,23.24605,182.3071,43.40637,0.1119646,0,18.59684,0,95.58676
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.41993,62.0314,54.88933,31.73953,31.73953,0,0,0,31.73953,67.4866,0,3.552714E-15,0,21.41993,33.41003,31.73953,0,0,250.5512,93.26216,0,11.9901,-11.9901,169.6684,40.39717,0.1119646,34.91349,17.13594,0,114.6821
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.46456,60.72799,55.61799,35.31525,35.31525,0,0,0,35.31525,43.79004,0,0,0,15.46456,37.17395,35.31525,0,0,263.8735,81.27206,0,21.70939,-21.70939,146.7847,34.94868,0.1119646,38.84678,12.37165,0,96.73662
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.384058,58.09135,55.04613,1.683077,1.683077,0,0,0,1.683077,557.5536,0,0,0,9.384058,1.77166,1.683077,0,0,287.9951,59.56267,7.612398,0,7.612398,154.0065,36.66814,0.1119507,1.851385,7.507246,0,68.94672
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.708789,54.18673,53.33055,9.706932,9.706932,0,0,0,9.706932,27.90572,0,0,0,2.708789,10.21782,9.706932,0,0,280.3827,66.41383,0,7.509034,-7.509034,146.0913,34.78357,0.1119507,10.67762,2.167031,0,69.12261
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,51.67031,51.67031,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,288.726,58.90479,0,30.98928,-30.98928,113.4257,27.00607,0.1119507,32.3838,0,0,58.90479
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,50.22222,50.22222,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,323.1586,27.91551,0,12.8539,-12.8539,99.8765,23.78007,0.1119507,13.43232,0,0,27.91551
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,48.77412,48.77412,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,337.4407,15.06161,0,1.453885,-1.453885,98.34397,23.41518,0.1119507,1.51931,0,0,15.06161
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,47.41826,47.41826,24.47122,12.92734,0,-1,0,12.92734,0,0,11.54388,13.991,0,13.60773,12.92734,0,0,339.0561,13.60773,0,13.60773,-13.60773,84.00017,20,0.1119507,26.91834,0,0,13.60773
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,46.43134,46.43134,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119507,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,45.62889,45.62889,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119507,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.88178,44.88178,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119507,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,44.22691,44.22691,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119507,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,43.60893,43.60893,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119507,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.09241,43.09241,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119507,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,42.75114,42.75114,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1120844,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2726992,42.54514,42.46521,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.339807,0,0,0,0.2726992,0,0,72.31579,68.7,309.6757,40.05006,68.9727,0,68.9727,191.6499,45.63084,0.1122168,4.731518,0.2181593,81,40.32276
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.790875,43.22124,42.1055,20.63406,20.63406,81,0,22.761,20.63406,18.37193,0,0,0,3.790875,0,0,60.36594,57.34764,240.703,102.1255,61.13852,0,61.13852,249.651,59.44059,0.1123834,22.69747,3.0327,81,105.9164
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.41745,46.89548,42.8526,13.00576,13.00576,81,0,22.761,13.00576,103.1655,0,0,0,13.41745,0,0,67.99424,64.59453,179.5645,157.1502,78.01198,0,78.01198,323.6596,77.06167,0.1125187,14.30634,10.73396,81,170.5676
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.973762,47.64494,44.9279,102.4971,68.7,0,-1,0,68.7,13.06224,0,33.79708,44.04679,8.973762,72.31579,68.7,0,0,101.5525,227.3609,0,63.34203,-63.34203,256.8913,61.16447,0.1125187,112.7468,7.179009,0,236.3347
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.76343,51.86324,46.95708,32.00401,32.00401,0,0,0,32.00401,49.25454,0,0,0,15.76343,33.68843,32.00401,0,0,171.9326,164.0189,0,17.925,-17.925,237.9967,56.66576,0.1125187,35.20441,12.61074,0,179.7823
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.31019,53.74668,48.9217,64.60136,64.60136,20.25,0,7.39125,64.60136,23.69948,0,0,0,15.31019,46.68565,44.35136,0,0,191.8492,146.0939,0,31.37546,-31.37546,204.924,48.79134,0.1125187,71.0615,12.24815,81,161.4041
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.40235,57.15171,50.89554,0,0,72.31579,0,20.56389,0,0,0,0,0,19.40235,0,0,72.31579,68.7,226.7109,114.7185,88.10235,0,88.10235,288.5052,68.69159,0.1125955,0,15.52188,81,134.1208
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,30.90706,63.26374,52.86937,24.812,24.812,81,0,22.761,24.812,124.565,0,0,0,30.90706,0,0,56.188,53.3786,138.6085,194.0106,84.28566,0,84.28566,368.4657,87.72974,0.1127187,27.2932,24.72565,81,224.9176
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.1216,58.42857,54.16068,9.529017,9.529017,0,-1,0,9.529017,137.7015,0,0,0,13.1216,10.03054,9.529017,0,0,54.32286,269.8676,3.091058,0,3.091058,371.3981,88.42794,0.112713,10.48192,10.49728,0,282.9893
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.98031,61.71253,54.73253,53.74949,53.74949,0,0,0,53.74949,39.0335,0,7.105427E-15,0,20.98031,56.57841,53.74949,0,0,51.2318,272.6496,0,35.59811,-35.59811,333.8744,79.49374,0.112713,59.12444,16.78425,0,293.6299
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.694932,56.9173,55.40585,27.33261,27.33261,0,0,0,27.33261,17.17704,0,3.552714E-15,0,4.694932,28.77116,27.33261,0,0,90.78525,237.0515,0,24.07623,-24.07623,308.4958,73.45124,0.112713,30.06586,3.755946,0,241.7464
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.141325,57.52105,54.88933,27.96328,27.96328,0,0,0,27.96328,29.11434,0,0,0,8.141325,29.43503,27.96328,0,0,117.5366,212.9753,0,21.2937,-21.2937,286.0503,68.10707,0.112713,30.75961,6.51306,0,221.1166
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.319273,54.50498,53.13686,24.70282,24.70282,0,0,0,24.70282,17.48494,0,0,0,4.319273,26.00297,24.70282,0,0,141.1963,191.6816,0,21.68369,-21.68369,263.1937,62.66503,0.112713,27.1731,3.455418,0,196.0008
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,51.52274,51.52274,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,165.2893,169.9979,0,0.3240929,-0.3240929,262.852,62.58369,0.112713,0.3386771,0,0,169.9979
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.06542,50.06542,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,165.6494,169.6738,0,51.00556,-51.00556,209.0874,49.78263,0.112713,53.30081,0,0,169.6738
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,48.61732,48.61732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3222,118.6682,0,0,0,209.0874,49.78263,0.112713,0,0,0,118.6682
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,47.28913,47.28913,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,222.3222,118.6682,0,2.662719,-2.662719,206.2807,49.11435,0.112713,2.782542,0,0,118.6682
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,46.32988,46.32988,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,225.2808,116.0055,0,11.2914,-11.2914,194.3785,46.28051,0.112713,11.79951,0,0,116.0055
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,45.52743,45.52743,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,237.8268,104.7141,0,6.22868,-6.22868,187.8129,44.71727,0.112713,6.50897,0,0,104.7141
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,44.75265,44.75265,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,244.7476,98.48542,0,13.29335,-13.29335,173.8005,41.38099,0.112713,13.89155,0,0,98.48542
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.12545,44.12545,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,259.5179,85.19207,0,8.656711,-8.656711,164.6755,39.20838,0.112713,9.046262,0,0,85.19207
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,43.50747,43.50747,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,269.1365,76.53536,0,24.2888,-24.2888,139.0729,33.11253,0.112713,25.38179,0,0,76.53536
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.98173,42.98173,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,296.1241,52.24656,0,46.92171,-46.92171,89.61305,21.3364,0.112713,49.03319,0,0,52.24656
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,42.67735,42.67735,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,348.2593,5.324849,58.48191,0,58.48191,145.0939,34.54609,0.1128831,21.3841,0,81,5.324849
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5317213,42.51956,42.36375,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.18796,0,0,0,0.5317213,0,0,72.31579,68.7,289.7774,57.95857,69.23172,0,69.23172,210.7728,50.18391,0.1130153,5.227881,0.425377,81,58.4903
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.886116,42.84224,41.99481,11.62981,11.62981,81,0,22.761,11.62981,24.81654,0,0,0,2.886116,0,0,69.37019,65.90168,220.5457,120.2671,68.7878,0,68.7878,276.0307,65.72146,0.1131658,12.79279,2.308893,81,123.1532
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.954955,45.12095,42.75114,24.21824,24.21824,81,0,22.761,24.21824,32.84696,0,0,0,7.954955,0,0,56.78176,53.94268,151.7579,182.1761,61.89763,0,61.89763,334.7519,79.70268,0.1133287,26.64006,6.363964,81,190.1311
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.14521,54.02881,44.82644,22.40551,22.40551,0,-1,0,22.40551,130.0806,0,0,0,29.14521,23.58475,22.40551,0,0,89.86024,237.884,5.56047,0,5.56047,340.0271,80.95866,0.1133185,24.64606,23.31617,0,267.0292
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,35.8799,58.50416,46.82795,29.20224,29.20224,0,0,0,29.20224,122.867,0,0,0,35.8799,30.7392,29.20224,0,0,84.29977,242.8884,5.140705,0,5.140705,344.904,82.11983,0.1133091,32.12246,28.70392,0,278.7683
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.74722,56.44064,48.82024,41.00165,41.00165,0,0,0,41.00165,57.91771,0,7.105427E-15,0,23.74722,43.15963,41.00165,0,0,79.15907,247.5151,0,19.41242,-19.41242,324.4415,77.24782,0.1133091,45.10182,18.99778,0,271.2623
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.32757,60.08537,50.76641,7.266059,7.266059,0,0,0,7.266059,389.8615,0,0,0,28.32757,7.648483,7.266059,0,0,100.7284,228.1026,20.67909,0,20.67909,344.0594,81.91873,0.1132712,7.992665,22.66206,0,256.4302
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.10034,58.97605,52.74025,37.62828,37.62828,0,0,0,37.62828,50.76059,0,0,0,19.10034,39.60872,37.62828,0,0,80.04933,246.7138,0,20.50838,-20.50838,322.4417,76.77167,0.1132712,41.39111,15.28027,0,265.8142
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.88492,61.97388,54.0131,29.38676,29.38676,0,-1,0,29.38676,81.27782,0,0,0,23.88492,30.93343,29.38676,0,0,102.8364,226.2054,0,7.048513,-7.048513,315.0119,75.00268,0.1132712,32.32544,19.10793,0,250.0904
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.92731,63.96839,54.52961,16.56158,16.56158,0,0,0,16.56158,168.6271,0,0,0,27.92731,17.43324,16.56158,0,0,110.6681,219.1569,10.49407,0,10.49407,324.9674,77.37304,0.113252,18.21774,22.34184,0,247.0842
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.30665,60.30122,55.25827,31.98297,31.98297,0,0,0,31.98297,47.85875,0,0,0,15.30665,33.66629,31.98297,0,0,100.174,228.6016,0,18.35964,-18.35964,305.6147,72.76525,0.113252,35.18127,12.24532,0,243.9082
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.801484,56.22495,54.68641,0,0,0,0,0,0,0,0,0,0,4.801484,0,0,0,0,120.5736,210.242,4.801484,0,4.801484,310.1697,73.84979,0.1132432,0,3.841187,0,215.0434
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.019974,54.24192,52.97084,6.608019,6.608019,0,0,0,6.608019,60.83478,0,0,0,4.019974,6.955809,6.608019,0,0,115.7721,214.5633,0,2.935836,-2.935836,307.0751,73.11297,0.1132432,7.268821,3.215979,0,218.5833
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,51.36594,51.36594,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,119.0342,211.6275,0,12.39753,-12.39753,294.007,70.00151,0.1132432,12.95542,0,0,211.6275
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.93629,49.93629,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,132.8092,199.2299,0,44.4455,-44.4455,247.1573,58.84686,0.1132432,46.44555,0,0,199.2299
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1931,154.7844,0,0,0,247.1573,58.84686,0.1132432,0,0,0,154.7844
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,47.16,47.16,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,182.1931,154.7844,0,11.46284,-11.46284,235.0744,55.96998,0.1132432,11.97866,0,0,154.7844
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,46.22842,46.22842,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,194.9296,143.3216,0,41.74662,-41.74662,191.0696,45.49267,0.1132432,43.62522,0,0,143.3216
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,45.42597,45.42597,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,241.3147,101.575,0,28.93009,-28.93009,160.5746,38.23197,0.1132432,30.23194,0,0,101.575
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,44.66964,44.66964,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,273.4593,72.64488,0,23.17418,-23.17418,136.1469,32.41586,0.1132432,24.21702,0,0,72.64488
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.02399,44.02399,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,299.2084,49.4707,0,0.6591408,-0.6591408,135.4521,32.25043,0.1132432,0.6888021,0,0,49.4707
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,43.42446,43.42446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9407,48.81156,0,0,0,135.4521,32.25043,0.1132432,0,0,0,48.81156
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.90794,42.90794,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,299.9407,48.81156,0,10.69323,-10.69323,124.1804,29.56671,0.1132432,11.17442,0,0,48.81156
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,42.56667,42.56667,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,311.8221,38.11834,0,30.61367,-30.61367,91.91077,21.88347,0.1132432,31.99129,0,0,38.11834
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.069144,42.57569,42.26229,18.98875,18.98875,81,0,22.761,18.98875,5.630404,0,0,0,1.069144,0,0,62.01125,58.91069,345.8373,7.504663,59.97983,0,59.97983,148.8126,35.43151,0.1134092,20.88763,0.8553149,81,8.573807
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.92187,47.33653,41.92102,64.8885,64.8885,81,0,22.761,64.8885,27.61948,0,0,0,17.92187,0,0,16.11149,15.30592,285.8575,61.48651,33.22779,0,33.22779,180.3353,42.93689,0.1134987,71.37736,14.33749,81,79.40837
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.38718,56.61672,42.67735,8.782775,8.782775,81,0,22.761,8.782775,494.0031,0,0,0,43.38718,0,0,72.21722,68.60636,252.6297,91.39152,111.9935,0,111.9935,286.5817,68.2336,0.113569,9.661052,34.70974,81,134.7787
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,61.67971,65.85021,44.72498,0,0,0,-1,0,0,0,0,0,0,61.67971,0,0,0,0,140.6361,192.1857,61.67971,0,61.67971,345.0962,82.1656,0.1134563,0,49.34377,0,253.8654
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,73.59335,73.36121,46.74494,17.9826,17.9826,0,0,0,17.9826,409.2476,0,0,0,73.59335,18.92905,17.9826,0,0,78.95642,247.6974,54.6643,0,54.6643,396.9553,94.51298,0.1133566,19.78086,58.87468,0,321.2908
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,72.10509,75.14548,48.71878,26.84997,26.84997,0,0,0,26.84997,268.5482,19.54985,0,0,72.10509,28.26312,26.84997,0,0,24.29212,296.8953,24.29212,0,24.29212,420.0009,100,0.1133124,29.53496,57.68407,0,369.0004
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,66.88551,75.18612,50.66495,33.64725,33.64725,0,0,0,33.64725,198.7845,31.46736,0,0,66.88551,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1133124,37.01197,53.50841,0,385.6437
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.21847,66.85768,52.63879,36.83177,36.83177,0,0,0,36.83177,111.9101,2.44818,0,0,41.21847,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1133124,40.51495,32.97477,0,359.9767
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,65.64227,78.59637,53.90241,33.27359,33.27359,0,-1,0,33.27359,197.2804,30.61744,0,0,65.64227,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1133124,36.60094,52.51381,0,384.4005
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,55.20696,74.57571,54.42815,29.4175,29.4175,0,0,0,29.4175,187.6671,24.24117,0,0,55.20696,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1133124,32.35925,44.16557,0,373.9652
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,37.54015,68.17421,55.10147,72.81866,72.81866,20.25,0,7.39125,72.81866,51.55293,0,0,0,37.54015,55.33543,52.56866,0,0,0,318.7582,0,17.79528,-17.79528,401.243,95.53385,0.1133124,80.10052,30.03212,81,356.2984
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.9307,62.89231,54.52961,0,0,0,0,0,0,0,5.158169,0,0,24.9307,0,0,0,0,19.77253,300.963,19.77253,0,19.77253,420.0009,100,0.1132764,0,19.94456,0,325.8936
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.420295,54.23934,52.84171,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.461791,0,1.421085E-14,0,4.420295,72.31579,68.7,0,0,0,318.7582,0,67.89549,-67.89549,348.4327,82.96,0.1132764,108.977,3.536236,81,323.1785
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,51.28292,51.28292,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.43944,250.8627,0,45.01677,-45.01677,300.9809,71.66197,0.1132764,47.04252,0,0,250.8627
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,49.8625,49.8625,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.4581,205.846,0,48.35033,-48.35033,250.0151,59.52729,0.1132764,50.5261,0,0,205.846
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,48.40518,48.40518,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,179.1807,157.4956,0,37.20964,-37.20964,210.7927,50.18865,0.1132764,38.88407,0,0,157.4956
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.10466,47.10466,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.5247,120.286,0,17.771,-17.771,192.0605,45.72859,0.1132764,18.57069,0,0,120.286
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.14541,46.14541,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,240.2702,102.515,0,8.994031,-8.994031,182.5799,43.47132,0.1132764,9.398762,0,0,102.515
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,45.34296,45.34296,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,250.2636,93.52097,0,28.88247,-28.88247,152.1351,36.22258,0.1132764,30.18218,0,0,93.52097
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,44.59585,44.59585,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,282.3553,64.6385,0,15.14342,-15.14342,136.1726,32.42197,0.1132764,15.82488,0,0,64.6385
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.1813,49.49508,0,0,0,136.1726,32.42197,0.1132764,0,0,0,49.49508
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,43.323,43.323,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,299.1813,49.49508,0,15.83598,-15.83598,119.48,28.44756,0.1132764,16.5486,0,0,49.49508
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.82493,42.82493,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.7768,33.6591,0,18.76061,-18.76061,99.70455,23.73913,0.1132764,19.60484,0,0,33.6591
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,42.49289,42.49289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.6219,14.89849,0,0,0,99.70455,23.73913,0.1132764,0,0,0,14.89849
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8458315,42.42699,42.17928,51.24949,51.24949,36.29238,0,11.44997,51.24949,1.65042,1.776357E-15,0,0,0.8458315,15.74432,14.95711,0,0,337.6219,14.89849,0,14.89849,-14.89849,84.00017,20,0.1132764,56.37443,0.6766652,81,15.74432
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.66759,46.21996,41.81956,42.69115,42.69115,81,0,22.761,42.69115,34.35744,-7.105427E-15,0,0,14.66759,0,0,38.30885,36.39341,354.1758,0,51.06099,0,51.06099,132.4409,31.53348,0.1134193,46.96027,11.73407,81,14.66759
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.73741,54.20776,42.59435,92.96901,92.96901,81,0,22.761,92.96901,39.51576,0,0,0,36.73741,12.59896,11.96901,0,0,303.1148,45.9549,24.13845,0,24.13845,155.3406,36.98579,0.1134788,102.2659,29.38993,81,82.69231
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,59.71057,64.94341,44.62352,37.12004,37.12004,0,-1,0,37.12004,160.858,0,0,0,59.71057,39.07373,37.12004,0,0,278.9763,67.6795,20.63684,0,20.63684,174.9185,41.64717,0.1134412,40.83205,47.76846,0,127.3901
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,73.53801,73.20998,46.64348,17.61152,17.61152,0,0,0,17.61152,417.5564,0,0,0,73.53801,18.53844,17.61152,0,0,258.3395,86.25266,54.99957,0,54.99957,227.0956,54.07028,0.1133413,19.37267,58.83041,0,159.7907
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,73.33053,75.58099,48.61732,38.88879,38.88879,0,0,0,38.88879,188.5647,0,0,0,73.33053,40.93556,38.88879,0,0,203.34,135.7523,32.39497,0,32.39497,257.8282,61.38754,0.1132825,42.77766,58.66442,0,209.0828
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,75.29637,78.97034,50.56349,3.239824,3.239824,0,0,0,3.239824,2324.089,0,0,0,75.29637,3.410341,3.239824,0,0,170.945,164.9077,71.88602,0,71.88602,326.0253,77.62491,0.1131522,3.563806,60.23709,0,240.2041
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,79.07249,83.37933,52.50965,48.13217,48.13217,0,0,0,48.13217,164.282,0,0,0,79.07249,50.66544,48.13217,0,0,99.05895,229.6052,28.40705,0,28.40705,352.9745,84.04139,0.1131008,52.94539,63.25799,0,308.6776
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,64.8829,78.05298,53.74561,33.32687,33.32687,0,-1,0,33.32687,194.6865,0,0,0,64.8829,35.08091,33.32687,0,0,70.65191,255.1715,29.80199,0,29.80199,381.2472,90.77296,0.113047,36.65955,51.90632,0,320.0544
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,46.60078,70.81244,54.27135,29.6752,29.6752,0,0,0,29.6752,157.0361,0,0,0,46.60078,31.23705,29.6752,0,0,40.84991,281.9933,15.36373,0,15.36373,395.8225,94.24327,0.1130192,32.64272,37.28062,0,328.5941
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,39.96247,68.99929,55.00002,16.24725,16.24725,0,0,0,16.24725,245.9646,0,0,0,39.96247,17.10237,16.24725,0,0,25.48619,295.8206,22.86011,0,22.86011,417.5095,99.40683,0.1129779,17.87197,31.96998,0,335.7831
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.88381,62.05983,54.42815,63.66648,63.66648,20.25,0,7.39125,63.66648,35.94327,0,0,0,22.88381,45.70156,43.41648,0,0,2.626074,316.3947,0,22.81774,-22.81774,393.4575,93.68018,0.1129779,70.03313,18.30705,81,339.2786
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.440216,54.17121,52.76791,88.40267,88.40267,20.25,0,7.39125,88.40267,5.022717,0,0,0,4.440216,71.73965,68.15267,0,0,27.97912,293.577,0,67.29944,-67.29944,322.5177,76.78977,0.1129779,97.24294,3.552173,81,298.0172
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.7563,226.2776,0,0,0,322.5177,76.78977,0.1129779,0,0,0,226.2776
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,49.75182,49.75182,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,102.7563,226.2776,0,8.87114,-8.87114,313.1667,74.56335,0.1129779,9.270341,0,0,226.2776
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,48.33139,48.33139,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,112.6131,217.4064,0,13.60602,-13.60602,298.8247,71.14859,0.1129779,14.21829,0,0,217.4064
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.03087,47.03087,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,127.7309,203.8004,0,21.91329,-21.91329,275.726,65.64893,0.1129779,22.89939,0,0,203.8004
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.09929,46.09929,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,152.079,181.8871,0,27.34903,-27.34903,246.8976,58.78503,0.1129779,28.57974,0,0,181.8871
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,45.2415,45.2415,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,182.4668,154.5381,0,9.523546,-9.523546,236.8589,56.39487,0.1129779,9.952106,0,0,154.5381
