Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,44.48517,44.48517,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,193.0485,145.0146,0,2.477037,-2.477037,234.2479,55.7732,0.1129779,2.588503,0,0,145.0146
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.83952,43.83952,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,195.8008,142.5375,0,14.31507,-14.31507,219.1585,52.18049,0.1129779,14.95925,0,0,142.5375
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,43.23999,43.23999,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,211.7064,128.2224,0,15.67709,-15.67709,202.6334,48.24595,0.1129779,16.38256,0,0,128.2224
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,42.72347,42.72347,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,229.1254,112.5454,0,13.84634,-13.84634,188.0381,44.77088,0.1129779,14.46943,0,0,112.5454
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.39143,42.39143,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,244.5102,98.69902,0,19.70001,-19.70001,167.2724,39.82669,0.1129779,20.58651,0,0,98.69902
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.359239,42.476,42.07782,0,0,0,0,0,0,0,0,0,0,1.359239,0,0,0,0,266.3991,78.99901,1.359239,0,1.359239,168.5619,40.13371,0.1129755,0,1.087391,0,80.35825
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.25765,46.90933,41.70889,34.13627,34.13627,0,0,0,34.13627,50.55517,0,0,0,17.25765,35.93291,34.13627,0,0,265.0399,80.22232,0,18.67526,-18.67526,148.8765,35.4467,0.1129755,37.5499,13.80612,0,97.47997
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.55581,49.40055,42.49289,34.61354,34.61354,0,0,0,34.61354,65.1647,0,0,0,22.55581,36.43531,34.61354,0,0,285.7902,61.54706,0,13.8795,-13.8795,134.2462,31.96331,0.1129755,38.0749,18.04465,0,84.10287
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.55164,55.18909,44.51284,34.30346,34.30346,0,-1,0,34.30346,97.80834,0,7.105427E-15,0,33.55164,36.1089,34.30346,0,0,301.2119,47.66756,0,2.557261,-2.557261,131.5506,31.32151,0.1129755,37.7338,26.84131,0,81.2192
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.12708,59.3184,46.51435,24.35272,24.35272,0,0,0,24.35272,160.6682,0,0,0,39.12708,25.63445,24.35272,0,0,304.0533,45.1103,13.49263,0,13.49263,144.3508,34.36918,0.1129512,26.78799,31.30166,0,84.23737
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,52.39629,66.54066,48.50664,6.576016,6.576016,0,0,0,6.576016,796.7786,0,0,0,52.39629,6.922122,6.576016,0,0,290.5606,57.25367,45.47417,0,45.47417,187.4914,44.64072,0.1128692,7.233617,41.91703,0,109.65
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,75.72491,79.012,50.43436,21.50101,21.50101,0,0,0,21.50101,352.1924,0,0,0,75.72491,22.63264,21.50101,0,0,245.0865,98.18042,53.09228,0,53.09228,237.8592,56.63302,0.1127737,23.6511,60.57993,0,173.9053
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,69.63325,78.5592,52.3713,51.16434,51.16434,0,0,0,51.16434,136.0972,0,0,0,69.63325,53.8572,51.16434,0,0,191.9942,145.9635,15.77605,0,15.77605,252.8257,60.19646,0.1127453,56.28077,55.7066,0,215.5967
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,38.03181,66.75407,53.64415,72.0887,68.7,0,-1,0,68.7,55.35926,0,3.388698,10.59757,38.03181,72.31579,68.7,0,0,176.2181,160.1619,0,34.28398,-34.28398,216.6872,51.59208,0.1127453,79.29757,30.42545,0,198.1937
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,32.51037,65.24802,54.16068,23.15056,23.15056,0,0,0,23.15056,140.4302,0,0,0,32.51037,24.36901,23.15056,0,0,214.3114,125.8779,8.141364,0,8.141364,224.4107,53.43102,0.1127307,25.46561,26.0083,0,158.3883
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,27.56099,64.17149,54.84321,17.20461,17.20461,0,0,0,17.20461,160.1954,0,0,0,27.56099,18.11011,17.20461,0,0,206.1701,133.2052,9.450874,0,9.450874,233.3766,55.56575,0.1127137,18.92507,22.04879,0,160.7662
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.56412,61.83055,54.31747,21.40626,21.40626,0,0,0,21.40626,105.409,0,0,0,22.56412,22.53291,21.40626,0,0,196.7192,141.711,0.03121454,0,0.03121454,233.4062,55.5728,0.1127137,23.54689,18.0513,0,164.2751
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.233367,53.94704,52.61111,0,0,0,0,0,0,0,0,0,0,4.233367,0,0,0,0,196.688,141.739,4.233367,0,4.233367,237.4224,56.52902,0.1127061,0,3.386694,0,145.9724
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,51.05234,51.05234,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,192.4546,145.5491,0,39.65392,-39.65392,195.6235,46.57692,0.1127061,41.43835,0,0,145.5491
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,49.62269,49.62269,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,236.5145,105.8952,0,36.67336,-36.67336,156.9664,37.37286,0.1127061,38.32366,0,0,105.8952
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,48.20226,48.20226,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,277.2627,69.22179,0,34.28821,-34.28821,120.8234,28.76742,0.1127061,35.83118,0,0,69.22179
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.90174,46.90174,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,315.3607,34.93359,0,5.504548,-5.504548,115.0211,27.38592,0.1127061,5.752253,0,0,34.93359
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.97016,45.97016,49.36929,27.95758,0,-1,0,27.95758,0,0,21.4117,26.34863,0,29.42904,27.95758,0,0,321.4769,29.42904,0,29.42904,-29.42904,84.00017,20,0.1127061,54.30621,0,0,29.42904
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.14004,45.14004,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127061,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,44.41138,44.41138,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127061,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,43.73806,43.73806,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127061,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.13853,43.13853,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127061,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,42.64968,42.64968,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127061,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,42.30841,42.30841,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1128636,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.390872,42.40207,41.99481,20.81033,20.81033,81,0,22.761,20.81033,6.683566,0,0,0,1.390872,0,0,60.18967,57.18019,290.4622,57.34229,58.57106,0,58.57106,200.0096,47.62125,0.11303,22.89136,1.112698,81,58.73316
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.61135,45.73356,41.66277,48.58105,48.58105,81,0,22.761,48.58105,28.01782,0,0,0,13.61135,0,0,32.41895,30.79801,231.8911,110.0562,44.40936,0,44.40936,242.14,57.65228,0.1131528,53.43915,10.88908,81,123.6676
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,31.49338,52.2162,42.39143,27.98214,27.98214,81,0,22.761,27.98214,112.5481,0,0,0,31.49338,0,0,53.01786,50.36696,187.4817,150.0247,81.86034,0,81.86034,319.7996,76.14261,0.1132768,30.78036,25.19471,81,181.5181
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,39.60554,57.15453,44.38371,2.400025,2.400025,0,-1,0,2.400025,1650.213,0,0,0,39.60554,2.526342,2.400025,0,0,105.6214,223.699,37.0792,0,37.0792,354.976,84.51793,0.1132102,2.640028,31.68443,0,263.3045
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,41.32955,60.00127,46.41289,0,0,0,0,0,0,0,0,0,0,41.32955,0,0,0,0,68.5422,257.0703,41.32955,0,41.32955,394.1847,93.8533,0.1131361,0,33.06364,0,298.3998
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,45.37609,63.68285,48.37751,3.395899,3.395899,0,0,0,3.395899,1336.202,14.58881,0,0,45.37609,3.574631,3.395899,0,0,27.21265,294.2668,27.21265,0,27.21265,420.0009,100,0.1130873,3.735489,36.30087,0,339.6429
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,51.07979,68.07043,50.29601,46.55181,46.55181,0,0,0,46.55181,109.7268,2.077888,0,0,51.07979,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1130873,51.20699,40.86383,0,369.838
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,53.12966,71.14684,52.24218,0,0,0,0,0,0,0,53.12966,0,0,53.12966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130873,0,42.50373,0,371.8879
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,44.64019,69.14134,53.48735,14.76033,14.76033,0,-1,0,14.76033,302.4335,29.103,0,0,44.64019,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1130873,16.23636,35.71215,0,363.3984
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.25414,57.65433,54.0131,3.860293,3.860293,0,0,0,3.860293,291.5358,7.190669,0,0,11.25414,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1130873,4.246322,9.003308,0,330.0124
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,24.72882,62.98688,54.68641,26.42401,26.42401,0,0,0,26.42401,93.58468,0,0,0,24.72882,27.81474,26.42401,0,0,0,318.7582,0,3.085922,-3.085922,416.748,99.22552,0.1130873,29.06641,19.78306,0,343.4871
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.870737,56.69064,54.16068,0,0,0,0,0,0,0,4.441934,0,0,7.870737,0,0,0,0,3.428803,315.6723,3.428803,0,3.428803,420.0009,100,0.1130811,0,6.296589,0,323.543
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.497449,53.90081,52.48199,16.02634,16.02634,0,0,0,16.02634,28.06286,0,3.552714E-15,0,4.497449,16.86983,16.02634,0,0,0,318.7582,0,12.37238,-12.37238,406.9592,96.89486,0.1130811,17.62897,3.597959,0,323.2557
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,50.89554,50.89554,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.74709,306.3858,0,15.1383,-15.1383,391.002,93.09554,0.1130811,15.81952,0,0,306.3858
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,49.46589,49.46589,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.56742,291.2476,0,72.31579,-72.31579,314.7745,74.94616,0.1130811,84.7914,0,0,291.2476
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.07313,48.07313,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.9183,218.9318,0,12.57239,-12.57239,301.522,71.79082,0.1130811,13.13815,0,0,218.9318
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,46.77261,46.77261,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.8876,206.3594,0,9.440695,-9.440695,291.5707,69.42145,0.1130811,9.865526,0,0,206.3594
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.85948,45.85948,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.3773,196.9187,0,12.83111,-12.83111,278.0455,66.20117,0.1130811,13.40851,0,0,196.9187
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.05703,45.05703,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.6341,184.0876,0,41.49621,-41.49621,234.3046,55.78671,0.1130811,43.36354,0,0,184.0876
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,44.30992,44.30992,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.741,142.5914,0,43.17713,-43.17713,188.7919,44.95037,0.1130811,45.1201,0,0,142.5914
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,43.6366,43.6366,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.7156,99.41422,0,37.51064,-37.51064,149.2523,35.53618,0.1130811,39.19862,0,0,99.41422
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.06474,43.06474,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.3941,61.90357,0,25.68985,-25.68985,122.1728,29.0887,0.1130811,26.84589,0,0,61.90357
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,42.56667,42.56667,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.9383,36.21372,0,29.21645,-29.21645,91.37594,21.75613,0.1130811,30.53119,0,0,36.21372
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.20695,42.20695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.4011,6.997272,0,0,0,91.37594,21.75613,0.1130811,0,0,0,6.997272
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6860465,42.09384,41.89335,2.051214,2.051214,0,0,0,2.051214,33.44588,0,4.440892E-16,0,0.6860465,2.159172,2.051214,0,0,346.4011,6.997272,0,1.473126,-1.473126,89.82313,21.38642,0.1130811,2.256335,0.5488372,0,7.683318
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.628972,43.23666,41.57975,20.5616,20.5616,81,0,22.761,20.5616,27.37613,0,0,0,5.628972,0,0,60.4384,57.41648,348.0379,5.524146,63.04545,0,63.04545,149.6333,35.6269,0.1132386,22.61777,4.503177,81,11.15312
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.53203,46.99134,42.30841,20.03594,20.03594,81,0,22.761,20.03594,77.52087,0,0,0,15.53203,0,0,60.96406,57.91586,284.9924,62.26505,73.44789,0,73.44789,219.3121,52.21706,0.113377,22.03953,12.42563,81,77.79708
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.35217,52.54895,44.30992,60.9248,60.9248,0,-1,0,60.9248,43.2536,0,0,0,26.35217,64.13137,60.9248,0,0,211.5445,128.3681,0,37.7792,-37.7792,179.4893,42.73546,0.113377,67.01728,21.08174,0,154.7203
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.32508,56.03445,46.32988,32.54486,32.54486,0,0,0,32.54486,93.17931,0,0,0,30.32508,34.25775,32.54486,0,0,253.5214,90.58895,0,3.932673,-3.932673,175.3439,41.74847,0.113377,35.79935,24.26006,0,120.914
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,40.70454,61.85968,48.30372,24.30079,24.30079,0,0,0,24.30079,167.5029,0,0,0,40.70454,25.57978,24.30079,0,0,257.8911,86.65628,15.12475,0,15.12475,189.6925,45.16479,0.11335,26.73087,32.56363,0,127.3608
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,34.60688,61.73769,50.22222,49.73238,49.73238,0,0,0,49.73238,69.58622,0,0,0,34.60688,52.34987,49.73238,0,0,242.7663,100.2686,0,17.74299,-17.74299,170.9898,40.71177,0.11335,54.70561,27.6855,0,134.8754
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,51.92328,70.56555,52.16838,9.543223,9.543223,0,0,0,9.543223,544.0854,0,0,0,51.92328,10.0455,9.543223,0,0,262.4807,82.52557,41.87778,0,41.87778,210.7185,50.17097,0.113275,10.49755,41.53862,0,134.4489
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,28.80003,63.05769,53.38589,50.58944,50.58944,0,-1,0,50.58944,56.92894,0,0,0,28.80003,53.25204,50.58944,0,0,220.603,120.2156,0,24.45201,-24.45201,184.9438,44.03416,0.113275,55.64838,23.04003,0,149.0156
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.71563,58.02695,53.90241,20.98616,20.98616,0,0,0,20.98616,60.59052,0,0,0,12.71563,22.0907,20.98616,0,0,247.7718,95.76357,0,9.375072,-9.375072,175.0616,41.68126,0.113275,23.08478,10.1725,0,108.4792
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.002689,55.22236,54.58495,26.71244,26.71244,0,0,0,26.71244,7.497215,0,0,0,2.002689,28.11835,26.71244,0,0,258.1886,86.3885,0,26.11567,-26.11567,147.5333,35.12691,0.113275,29.38368,1.602151,0,88.39118
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.667155,57.12975,54.0131,54.04697,54.04697,20.25,0,7.39125,54.04697,17.88658,0,7.105427E-15,0,9.667155,35.57576,33.79697,0,0,287.206,60.27283,0,25.90861,-25.90861,120.2232,28.62452,0.113275,59.45167,7.733725,81,69.93999
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.584304,53.48044,52.35286,16.51446,16.51446,81,0,22.761,16.51446,21.70404,0,0,0,3.584304,0,0,64.48554,61.26126,315.9933,34.36422,64.84557,0,64.84557,181.7411,43.27161,0.1134285,18.1659,2.867443,81,37.94853
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,50.79408,50.79408,52.4856,52.4856,0,-1,0,52.4856,0,0,7.105427E-15,0,0,55.248,52.4856,0,0,251.1478,92.72523,0,55.248,-55.248,123.5046,29.40581,0.1134285,57.73416,0,0,92.72523
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,49.3921,49.3921,17.40916,17.40916,0,-1,0,17.40916,0,0,0,0,0,18.32543,17.40916,0,0,312.5344,37.47724,0,18.32543,-18.32543,104.188,24.8066,0.1134285,19.15007,0,0,37.47724
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.99012,47.99012,94.08897,18.19422,0,-1,0,18.19422,0,0,75.89474,85.30364,0,19.15181,18.19422,0,0,332.896,19.15181,0,19.15181,-19.15181,84.00017,20,0.1134285,103.4979,0,0,19.15181
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,46.69882,46.69882,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134285,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,45.75802,45.75802,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134285,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.95557,44.95557,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134285,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,44.22691,44.22691,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134285,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,43.52592,43.52592,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134285,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.95406,42.95406,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134285,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,42.49289,42.49289,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134285,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.15162,42.15162,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1135556,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.29111,42.22486,41.84724,36.27383,36.27383,81,0,22.761,36.27383,3.559341,0,0,0,1.29111,0,0,44.72617,42.48986,310.0207,39.73959,43.78096,0,43.78096,167.4236,39.86269,0.1136808,39.90122,1.032888,81,41.0307
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.42462,45.82244,41.50597,28.97511,28.97511,81,0,22.761,28.97511,49.7828,0,0,0,14.42462,0,0,52.02489,49.42365,266.2397,79.14246,63.84827,0,63.84827,227.9954,54.28452,0.1138353,31.87262,11.5397,81,93.56708
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.44664,50.38621,42.23462,18.06253,18.06253,81,0,22.761,18.06253,146.4171,0,0,0,26.44664,0,0,62.93747,59.7906,202.3915,136.6059,86.23724,0,86.23724,309.8073,73.76348,0.1139494,19.86879,21.15731,81,163.0525
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,41.00283,57.457,44.20846,0,0,0,-1,0,0,0,0,0,0,41.00283,0,0,0,0,116.1542,214.2194,41.00283,0,41.00283,348.706,83.02506,0.113876,0,32.80226,0,255.2222
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,39.9079,59.25461,46.20075,33.71638,33.71638,0,0,0,33.71638,118.3635,0,0,0,39.9079,35.49093,33.71638,0,0,75.15141,251.1219,4.416972,0,4.416972,352.8963,84.02275,0.1138681,37.08802,31.92632,0,291.0298
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,38.71861,60.96146,48.14692,38.55237,38.55237,0,0,0,38.55237,100.4312,0,0,0,38.71861,40.58145,38.55237,0,0,70.73444,255.0972,0,1.862843,-1.862843,350.9326,83.55522,0.1138681,42.40761,30.97488,0,293.8158
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,42.28874,64.40166,50.06542,8.658668,8.658668,0,0,0,8.658668,488.3978,0,0,0,42.28874,9.114388,8.658668,0,0,72.80427,253.2344,33.17435,0,33.17435,382.4046,91.04853,0.1138088,9.524535,33.83099,0,295.5231
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.85596,55.47257,52.01159,0,0,0,0,0,0,0,0,0,0,10.85596,0,0,0,0,39.62991,283.0913,10.85596,0,10.85596,392.7035,93.50064,0.1137894,0,8.684766,0,293.9473
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,38.85198,66.60776,53.2291,30.73732,30.73732,0,-1,0,30.73732,126.4,0,0,0,38.85198,32.35507,30.73732,0,0,28.77395,292.8617,6.496911,0,6.496911,398.867,94.96814,0.1137778,33.81105,31.08158,0,331.7137
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.64966,59.18927,53.74561,23.78967,23.78967,0,0,0,23.78967,69.98696,0,0,0,16.64966,25.04175,23.78967,0,0,22.27704,298.7089,0,8.392088,-8.392088,390.0209,92.86195,0.1137778,26.16863,13.31973,0,315.3586
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.9217,59.99131,54.42815,2.521223,2.521223,0,0,0,2.521223,671.1705,0,0,0,16.9217,2.653919,2.521223,0,0,31.60159,290.3168,14.26778,0,14.26778,403.5565,96.0847,0.1137524,2.773345,13.53736,0,307.2385
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.668666,56.97007,53.85629,26.12494,26.12494,0,0,0,26.12494,37.00933,0,3.552714E-15,0,9.668666,27.49994,26.12494,0,0,17.3338,303.1578,0,17.83127,-17.83127,384.7607,91.60952,0.1137524,28.73744,7.734933,0,312.8265
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.156959,53.47609,52.16838,61.47689,61.47689,0,0,0,61.47689,6.761824,0,1.421085E-14,0,4.156959,64.71252,61.47689,0,0,37.14633,285.3265,0,60.55556,-60.55556,320.9296,76.41165,0.1137524,67.62458,3.325567,0,289.4835
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,50.63728,50.63728,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,104.4303,224.771,0,50.21695,-50.21695,267.9962,63.80851,0.1137524,52.47672,0,0,224.771
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,49.2353,49.2353,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,160.2269,174.554,0,42.90172,-42.90172,222.7739,53.04129,0.1137524,44.8323,0,0,174.554
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,47.83332,47.83332,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,207.8955,131.6523,0,21.10468,-21.10468,200.5276,47.74457,0.1137524,22.05439,0,0,131.6523
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,46.56047,46.56047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.3451,110.5476,0,0,0,200.5276,47.74457,0.1137524,0,0,0,110.5476
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,45.65656,45.65656,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,231.3451,110.5476,0,4.531885,-4.531885,195.7506,46.60719,0.1137524,4.73582,0,0,110.5476
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.82644,44.82644,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,236.3805,106.0157,0,39.30893,-39.30893,154.3153,36.74167,0.1137524,41.07783,0,0,106.0157
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.12545,44.12545,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,280.0571,66.7068,0,44.53996,-44.53996,107.3661,25.5633,0.1137524,46.54426,0,0,66.7068
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,43.45213,43.45213,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,329.546,22.16684,0,18.53104,-18.53104,87.83264,20.91249,0.1137524,19.36494,0,0,22.16684
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.88027,42.88027,3.763903,3.454012,0,-1,0,3.454012,0,0,0.309891,0.6862813,0,3.635802,3.454012,0,0,350.136,3.635802,0,3.635802,-3.635802,84.00017,20,0.1137524,4.140293,0,0,3.635802
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,42.40987,42.40987,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137524,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.07782,42.07782,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1138706,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5134057,41.91409,41.76423,24.97594,24.97594,81,0,22.761,24.97594,2.055601,0,0,0,0.5134057,0,0,56.02406,53.22285,285.4758,61.83,53.73626,0,53.73626,200.1534,47.65548,0.1140236,27.47354,0.4107246,81,62.34341
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.19497,45.67595,41.43217,26.15096,26.15096,81,0,22.761,26.15096,54.28086,0,0,0,14.19497,0,0,54.84904,52.10659,231.7395,110.1926,66.30155,0,66.30155,263.0526,62.63144,0.1141725,28.76606,11.35597,81,124.3876
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,35.11554,53.17631,42.15162,30.19037,30.19037,81,0,22.761,30.19037,116.3137,0,0,0,35.11554,0,0,50.80963,48.26915,165.438,169.864,83.38468,0,83.38468,342.1582,81.46609,0.1142905,33.20941,28.09243,81,204.9796
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,49.09026,60.26732,44.09778,29.23952,29.23952,0,-1,0,29.23952,167.8901,0,0,0,49.09026,30.77845,29.23952,0,0,82.05331,244.9102,18.31181,0,18.31181,359.5303,85.60229,0.1142578,32.16348,39.27221,0,294.0005
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,57.01117,65.62157,46.12696,11.77699,11.77699,0,0,0,11.77699,484.0894,0,0,0,57.01117,12.39683,11.77699,0,0,63.7415,261.3909,44.61433,0,44.61433,401.8552,95.67962,0.1141783,12.95469,45.60894,0,318.402
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,70.89391,73.79588,48.07313,11.45945,11.45945,0,0,0,11.45945,618.6501,39.70417,0,0,70.89391,12.06258,11.45945,0,0,19.12716,301.5438,19.12716,0,19.12716,420.0009,100,0.1141442,12.6054,56.71513,0,372.4377
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,72.47937,76.8758,49.96396,0,0,0,0,0,0,0,72.47937,0,0,72.47937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141442,0,57.9835,0,391.2376
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,64.98023,75.81833,51.88246,19.92984,19.92984,0,0,0,19.92984,326.0449,44.00146,0,0,64.98023,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1141442,21.92282,51.98419,0,383.7385
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,57.80689,74.12577,53.09996,0,0,0,-1,0,0,0,57.80689,0,0,57.80689,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141442,0,46.24551,0,376.5651
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,48.88418,70.96954,53.59803,35.40992,35.40992,0,0,0,35.40992,138.0522,11.61058,0,0,48.88418,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1141442,38.95092,39.10735,0,367.6424
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,22.7974,61.86386,54.27135,30.62843,30.62843,0,0,0,30.62843,74.43215,0,0,0,22.7974,32.24045,30.62843,0,0,0,318.7582,0,9.443052,-9.443052,410.047,97.63004,0.1141442,33.69127,18.23792,0,341.5556
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.04445,60.00733,53.74561,53.10225,53.10225,0,0,0,53.10225,35.86372,0,7.105427E-15,0,19.04445,55.89711,53.10225,0,0,10.49228,309.3152,0,36.85266,-36.85266,371.2009,88.38098,0.1141442,58.41248,15.23556,0,328.3596
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.494454,53.48084,52.06693,36.52234,36.52234,0,0,0,36.52234,12.30604,0,0,0,4.494454,38.44456,36.52234,0,0,51.43968,272.4625,0,33.95011,-33.95011,335.4143,79.86039,0.1141442,40.17457,3.595563,0,276.957
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,50.53582,50.53582,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,89.16203,238.5124,0,46.26217,-46.26217,286.6497,68.24979,0.1141442,48.34397,0,0,238.5124
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,49.16151,49.16151,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,140.5644,192.2502,0,49.20664,-49.20664,234.7813,55.90021,0.1141442,51.42094,0,0,192.2502
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,47.75953,47.75953,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,195.2385,143.0436,0,59.23873,-59.23873,172.3382,41.03283,0.1141442,61.90447,0,0,143.0436
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,46.51435,46.51435,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,261.0593,83.80486,0,5.973504,-5.973504,166.0416,39.53364,0.1141442,6.242311,0,0,83.80486
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,45.5551,45.5551,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,267.6965,77.83135,0,9.253079,-9.253079,156.288,37.21136,0.1141442,9.669468,0,0,77.83135
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,44.75265,44.75265,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,277.9777,68.57828,0,8.824412,-8.824412,146.9863,34.99666,0.1141442,9.22151,0,0,68.57828
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.05166,44.05166,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,287.7826,59.75386,0,43.04227,-43.04227,101.6157,24.19417,0.1141442,44.97917,0,0,59.75386
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,43.35067,43.35067,18.21907,15.87601,0,-1,0,15.87601,0,0,2.343058,4.164966,0,16.71159,15.87601,0,0,335.6074,16.71159,0,16.71159,-16.71159,84.00017,20,0.1141442,20.04098,0,0,16.71159
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.80648,42.80648,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141442,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,42.33608,42.33608,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141442,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.99481,41.99481,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.114264,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.116388,42.01653,41.69043,21.82663,21.82663,81,0,22.761,21.82663,5.114799,0,0,0,1.116388,0,0,59.17337,56.21471,311.9265,38.02441,57.33109,0,57.33109,178.4705,42.49288,0.1144257,24.00929,0.8931105,81,39.14079
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.04071,45.26529,41.37683,43.08604,43.08604,81,0,22.761,43.08604,30.26668,0,0,0,13.04071,0,0,37.91396,36.01826,254.5954,89.62239,49.05898,0,49.05898,225.0119,53.57415,0.1145584,47.39464,10.43257,81,102.6631
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.17827,52.78007,42.07782,11.77661,11.77661,81,0,22.761,11.77661,290.2216,0,0,0,34.17827,0,0,69.22339,65.76222,205.5364,133.7755,99.94049,0,99.94049,319.8238,76.14836,0.1146459,12.95427,27.34262,81,167.9537
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,56.23804,62.88776,44.02399,19.30661,19.30661,0,-1,0,19.30661,291.289,0,0,0,56.23804,20.32275,19.30661,0,0,105.5959,223.7219,35.91529,0,35.91529,353.896,84.26079,0.114582,21.23727,44.99043,0,279.96
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,55.50733,64.89999,46.01628,0,0,0,0,0,0,0,0,0,0,55.50733,0,0,0,0,69.68062,256.0457,55.50733,0,55.50733,406.5549,96.79858,0.1144832,0,44.40586,0,311.553
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,43.86612,62.62132,47.93478,0,0,0,0,0,0,0,29.69284,0,0,43.86612,0,0,0,0,14.17329,306.0023,14.17329,0,14.17329,420.0009,100,0.1144581,0,35.0929,0,349.8684
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,39.3617,63.05308,49.83483,39.68377,39.68377,0,0,0,39.68377,99.1884,0,0,0,39.3617,41.77239,39.68377,0,0,0,318.7582,0,2.410692,-2.410692,417.4597,99.39498,0.1144581,43.65215,31.48936,0,358.1199
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,38.58752,64.87893,51.75333,0,0,0,0,0,0,0,35.90897,0,0,38.58752,0,0,0,0,2.678547,316.3475,2.678547,0,2.678547,420.0009,100,0.1144533,0,30.87001,0,354.9351
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,30.74084,63.31285,52.97084,2.742301,2.742301,0,-1,0,2.742301,1120.987,27.85421,0,0,30.74084,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1144533,3.016531,24.59267,0,349.4991
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,29.9918,63.54789,53.44123,22.66573,22.66573,0,0,0,22.66573,132.3222,6.133134,0,0,29.9918,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1144533,24.9323,23.99344,0,348.75
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.82571,58.56016,54.05922,54.43545,54.43545,0,0,0,54.43545,25.39835,0,0,0,13.82571,57.30048,54.43545,0,0,0,318.7582,0,43.47477,-43.47477,374.1744,89.08897,0.1144533,59.879,11.06057,0,332.5839
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.54366,56.6087,53.54269,34.71882,34.71882,0,0,0,34.71882,27.48843,0,0,0,9.54366,36.54613,34.71882,0,0,48.3053,275.2834,0,27.00247,-27.00247,345.7113,82.31205,0.1144533,38.19071,7.634928,0,284.8271
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.957541,53.15242,51.91013,58.3577,58.3577,0,0,0,58.3577,6.781523,0,0,0,3.957541,61.42915,58.3577,0,0,78.30804,248.281,0,57.47161,-57.47161,285.1309,67.88818,0.1144533,64.19347,3.166033,0,252.2385
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,50.37902,50.37902,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,142.1654,190.8094,0,24.30356,-24.30356,259.5127,61.78862,0.1144533,25.39722,0,0,190.8094
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.1693,166.5058,0,0,0,259.5127,61.78862,0.1144533,0,0,0,166.5058
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,47.6304,47.6304,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,169.1693,166.5058,0,38.43505,-38.43505,218.9986,52.14242,0.1144533,40.16463,0,0,166.5058
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,46.38522,46.38522,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,211.875,128.0708,0,25.7432,-25.7432,191.8629,45.68155,0.1144533,26.90164,0,0,128.0708
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,45.44442,45.44442,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,240.4785,102.3276,0,3.435821,-3.435821,188.2412,44.81925,0.1144533,3.590432,0,0,102.3276
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,44.64197,44.64197,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,244.2961,98.89175,0,25.17625,-25.17625,161.7031,38.50067,0.1144533,26.30918,0,0,98.89175
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.94098,43.94098,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,272.2697,73.7155,0,16.47746,-16.47746,144.3344,34.36525,0.1144533,17.21894,0,0,73.7155
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,43.23999,43.23999,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,290.578,57.23804,0,32.63491,-32.63491,109.9341,26.17474,0.1144533,34.10349,0,0,57.23804
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,42.72347,42.72347,54.61013,23.37297,0,-1,0,23.37297,0,0,31.23716,36.69817,0,24.60313,23.37297,0,0,326.839,24.60313,0,24.60313,-24.60313,84.00017,20,0.1144533,60.07114,0,0,24.60313
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,42.26229,42.26229,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144533,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.92102,41.92102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144533,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9309213,41.8791,41.60743,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.08668,0,0,0,0.9309213,0,0,72.31579,68.7,354.1758,0,69.63092,0,69.63092,150.0579,35.72799,0.1145819,6.3656,0.744737,81,0.9309213
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.52578,44.39659,41.27538,28.27506,28.27506,81,0,22.761,28.27506,37.22636,0,0,0,10.52578,0,0,52.72494,50.08869,284.5449,62.66783,60.61447,0,60.61447,207.5618,49.41938,0.1147388,31.10257,8.420621,81,73.1936
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.95101,45.28832,42.02248,3.197298,3.197298,75.51308,0,21.37281,3.197298,342.5082,0,0,0,10.95101,0,0,72.31579,68.7,223.9304,117.2208,79.65101,0,79.65101,283.1254,67.41067,0.1148377,3.517028,8.760807,81,128.1719
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.26715,48.8877,43.92253,63.94337,63.94337,0,-1,0,63.94337,25.43992,0,0,1.637714,16.26715,67.30882,63.94337,0,0,144.2794,188.9068,0,51.04167,-51.04167,229.3227,54.60054,0.1148377,70.33772,13.01372,0,205.1739
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.20039,53.19983,45.91482,38.57583,38.57583,0,0,0,38.57583,60.14228,0,0,0,23.20039,40.60614,38.57583,0,0,200.9924,137.8651,0,17.40575,-17.40575,210.9754,50.23215,0.1148377,42.43341,18.56031,0,161.0655
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.04517,50.94081,47.83332,0,0,0,0,0,0,0,0,0,0,10.04517,0,0,0,0,220.3321,120.4593,10.04517,0,10.04517,220.5051,52.50112,0.1148199,0,8.036139,0,130.5045
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,23.78312,57.41585,49.73337,33.07917,33.07917,0,0,0,33.07917,71.89756,0,0,0,23.78312,34.82018,33.07917,0,0,210.2869,129.5,0,11.03706,-11.03706,208.8711,49.73111,0.1148199,36.38709,19.0265,0,153.2831
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.35026,58.94725,51.65187,47.49897,47.49897,0,0,0,47.49897,47.0542,0,7.105427E-15,0,22.35026,49.99892,47.49897,0,0,222.5503,118.4629,0,27.64865,-27.64865,179.7268,42.79201,0.1148199,52.24887,17.88021,0,140.8132
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,40.46962,66.82687,52.86937,0,0,0,-1,0,0,0,0,0,0,40.46962,0,0,0,0,253.2711,90.81427,40.46962,0,40.46962,218.1197,51.93315,0.1147481,0,32.3757,0,131.2839
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,30.36115,63.56274,53.33055,6.856367,6.856367,0,0,0,6.856367,442.817,0,0,0,30.36115,7.217228,6.856367,0,0,212.8014,127.2369,23.14393,0,23.14393,240.0759,57.16082,0.114707,7.542003,24.28892,0,157.5981
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.459086,56.08076,54.0131,0,0,0,0,0,0,0,0,0,0,6.459086,0,0,0,0,189.6575,148.0665,6.459086,0,6.459086,246.2036,58.61978,0.1146956,0,5.167269,0,154.5256
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.55283,56.83668,53.44123,0,0,0,0,0,0,0,0,0,0,10.55283,0,0,0,0,183.1984,153.8796,10.55283,0,10.55283,256.2148,61.00341,0.1146769,0,8.442261,0,164.4325
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.498568,53.24006,51.82711,32.30357,32.30357,0,0,0,32.30357,13.92591,0,0,0,4.498568,34.00376,32.30357,0,0,172.6456,163.3772,0,29.5052,-29.5052,225.1136,53.59838,0.1146769,35.53393,3.598854,0,167.8758
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,50.32368,50.32368,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,205.4292,133.872,0,13.93546,-13.93546,210.4244,50.10094,0.1146769,14.56256,0,0,133.872
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.97704,48.97704,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,220.913,119.9365,0,51.80616,-51.80616,155.8159,37.09895,0.1146769,54.13744,0,0,119.9365
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,47.57506,47.57506,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,278.4754,68.13037,0,49.66734,-49.66734,103.4619,24.63374,0.1146769,51.90237,0,0,68.13037
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,46.32988,46.32988,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,333.6613,18.46303,0,15.65586,-15.65586,86.95918,20.70453,0.1146769,16.36037,0,0,18.46303
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,45.37063,45.37063,41.3395,2.666811,0,-1,0,2.666811,0,0,38.67269,42.80664,0,2.807169,2.666811,0,0,351.0567,2.807169,0,2.807169,-2.807169,84.00017,20,0.1146769,45.47345,0,0,2.807169
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,44.56818,44.56818,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146769,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.86719,43.86719,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146769,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.1662,43.1662,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146769,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,42.64968,42.64968,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146769,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146769,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.84724,41.84724,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1148273,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3565215,41.66521,41.56131,8.922365,8.922365,81,0,22.761,8.922365,3.995818,0,0,0,0.3565215,0,0,72.07764,68.47375,290.2635,57.52108,68.83028,0,68.83028,209.9308,49.98343,0.1149687,9.814601,0.2852172,81,57.8776
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.303735,43.07365,41.22004,32.88268,32.88268,81,0,22.761,32.88268,19.17038,0,0,0,6.303735,0,0,48.11732,45.71146,221.4332,119.4683,52.01519,0,52.01519,259.2768,61.73244,0.1151109,36.17095,5.042988,81,125.7721
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.54417,45.0892,41.9487,83.33677,83.33677,81,0,22.761,83.33677,12.65248,0,0,0,10.54417,2.45976,2.336772,0,0,169.418,166.282,8.08441,0,8.08441,266.9463,63.55852,0.1151298,91.67045,8.435336,81,176.8262
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.72921,48.94772,43.83952,6.985775,6.985775,0,-1,0,6.985775,239.4754,0,0,0,16.72921,7.353447,6.985775,0,0,161.3336,173.558,9.375763,0,9.375763,275.8409,65.67628,0.1151132,7.684352,13.38337,0,190.2872
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.68137,49.70472,45.81336,0,0,0,0,0,0,0,0,0,0,12.68137,0,0,0,0,151.9579,181.9962,12.68137,0,12.68137,287.8716,68.54071,0.1150907,0,10.1451,0,194.6775
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.235632,50.61039,47.75953,24.94445,24.94445,0,0,0,24.94445,37.02479,0,0,0,9.235632,26.25732,24.94445,0,0,139.2765,193.4094,0,17.02169,-17.02169,269.9291,64.26871,0.1150907,27.4389,7.388506,0,202.645
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.048203,52.13203,49.62269,36.17812,36.17812,0,0,0,36.17812,22.24605,0,0,0,8.048203,38.08223,36.17812,0,0,158.1895,176.3877,0,30.03403,-30.03403,238.2705,56.73095,0.1150907,39.79594,6.438562,0,184.4359
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.81056,57.28947,51.54119,42.22729,42.22729,0,0,0,42.22729,42.17785,0,0,0,17.81056,44.44978,42.22729,0,0,191.5606,146.3537,0,26.63921,-26.63921,210.1903,50.0452,0.1150907,46.45002,14.24845,0,164.1642
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.44595,56.13144,52.78637,46.84351,46.84351,0,-1,0,46.84351,22.29967,0,0,0,10.44595,49.30896,46.84351,0,0,221.1597,119.7145,0,38.86302,-38.86302,169.2251,40.2916,0.1150907,51.52787,8.356757,0,130.1604
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.82086,57.09452,53.28444,0,0,0,0,0,0,0,0,0,0,11.82086,0,0,0,0,264.3409,80.85144,11.82086,0,11.82086,180.4393,42.96166,0.1150697,0,9.456689,0,92.6723
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.51891,55.98793,53.90241,16.56176,16.56176,0,0,0,16.56176,39.36122,0,0,0,6.51891,17.43343,16.56176,0,0,252.52,91.49021,0,10.91452,-10.91452,168.9344,40.2224,0.1150697,18.21793,5.215128,0,98.00912
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.196285,54.98173,53.33055,53.19115,53.19115,0,0,0,53.19115,9.769078,0,7.105427E-15,0,5.196285,55.99068,53.19115,0,0,264.6472,80.57569,0,50.7944,-50.7944,115.3924,27.47433,0.1150697,58.51027,4.157028,0,85.77198
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.527683,53.1748,51.75333,9.022633,9.022633,0,0,0,9.022633,50.18139,0,0,0,4.527683,9.497508,9.022633,0,0,321.0855,29.78129,0,4.969825,-4.969825,110.1537,26.22703,0.1150697,9.924896,3.622146,0,34.30898
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,50.24989,50.24989,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,326.6075,24.81147,0,2.722142,-2.722142,107.2844,25.54384,0.1150697,2.844639,0,0,24.81147
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.6321,22.08932,0,0,0,107.2844,25.54384,0.1150697,0,0,0,22.08932
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.6321,22.08932,0,0,0,107.2844,25.54384,0.1150697,0,0,0,22.08932
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.6321,22.08932,0,0,0,107.2844,25.54384,0.1150697,0,0,0,22.08932
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,45.31529,45.31529,33.13418,20.98486,0,-1,0,20.98486,0,0,12.14932,15.46274,0,22.08932,20.98486,0,0,329.6321,22.08932,0,22.08932,-22.08932,84.00017,20,0.1150697,36.4476,0,0,22.08932
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,44.51284,44.51284,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150697,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.81185,43.81185,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150697,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.11086,43.11086,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150697,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,42.62201,42.62201,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150697,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.15162,42.15162,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150697,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.81956,41.81956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150697,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.5959067,41.67966,41.50597,0,0,0,0,0,0,0,0,0,0,0.5959067,0,0,0,0,354.1758,0,0.5959067,0,0.5959067,84.5655,20.1346,0.1150687,0,0.4767254,0,0.5959067
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.557402,42.49995,41.1647,37.53976,37.53976,32.70073,0,10.54128,37.53976,12.1402,0,0,0,4.557402,5.093718,4.839032,0,0,353.5799,0.536316,0,0.536316,-0.536316,84.00017,20,0.1150687,41.29374,3.645922,81,5.093718
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.371496,43.47688,41.89335,37.47267,37.47267,81,0,22.761,37.47267,14.33444,7.105427E-15,0,0,5.371496,0,0,43.52733,41.35097,354.1758,0,46.72246,0,46.72246,128.325,30.55351,0.1151963,41.21993,4.297197,81,5.371496
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.803911,46.7352,43.78418,41.34347,41.34347,0,-1,0,41.34347,23.71332,0,0,3.667371,9.803911,43.51944,41.34347,0,0,307.4533,42.05022,0,33.71553,-33.71553,92.7857,22.09179,0.1151963,45.47782,7.843129,0,51.85413
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.474206,47.41299,45.75802,61.0574,61.0574,47.93896,0,14.39656,61.0574,8.965672,0,0,0,5.474206,13.80889,13.11844,0,0,344.915,8.334682,0,8.334682,-8.334682,84.00017,20,0.1151963,67.16314,4.379365,81,13.80889
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.466709,48.76145,47.70419,0,0,72.31579,0,20.56389,0,0,0,0,0,3.466709,0,0,72.31579,68.7,354.1758,0,72.16671,0,72.16671,152.4635,36.30077,0.1152934,0,2.773367,81,3.466709
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.342117,51.56504,49.59502,44.36779,44.36779,81,0,22.761,44.36779,14.29442,0,0,0,6.342117,0,0,36.63221,34.8006,282.0091,64.95004,41.14272,0,41.14272,191.4949,45.59394,0.1154047,48.80457,5.073693,81,71.29215
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.40038,55.14941,51.52274,0,0,72.31579,0,20.56389,0,0,0,0,0,11.40038,0,0,72.31579,68.7,240.8664,101.9785,80.10038,0,80.10038,267.4848,63.68673,0.1154874,0,9.120301,81,113.3789
