Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.4048,57.05986,52.74025,16.94857,16.94857,0,-1,0,16.94857,79.09104,0,0,0,13.4048,17.8406,16.94857,0,0,160.766,174.0688,0,4.4358,-4.4358,262.8091,62.57346,0.1154874,18.64343,10.72384,0,187.4736
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.892196,55.37889,53.18298,23.67962,23.67962,0,0,0,23.67962,29.10603,0,0,0,6.892196,24.92591,23.67962,0,0,165.6947,169.633,0,18.03371,-18.03371,243.7999,58.04747,0.1154874,26.04758,5.513757,0,176.5252
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.129885,55.75899,53.80095,60.7947,60.7947,0,0,0,60.7947,10.08293,0,7.105427E-15,0,6.129885,63.99442,60.7947,0,0,185.7321,151.5993,0,57.86453,-57.86453,182.8053,43.52498,0.1154874,66.87417,4.903908,0,157.7292
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.541712,54.99014,53.2291,0,0,0,0,0,0,0,0,0,0,5.541712,0,0,0,0,250.026,93.73478,5.541712,0,5.541712,188.0626,44.77673,0.1154776,0,4.43337,0,99.27649
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.348583,53.01567,51.65187,40.83445,40.83445,0,0,0,40.83445,10.6493,7.105427E-15,0,0,4.348583,42.98363,40.83445,0,0,244.4843,98.72232,0,38.63504,-38.63504,147.3377,35.08034,0.1154776,44.91789,3.478866,0,103.0709
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,50.14843,50.14843,80.24735,57.08291,0,-1,0,57.08291,0,0,23.16444,31.18918,0,60.08727,57.08291,0,0,287.4122,60.08727,0,60.08727,-60.08727,84.00017,20,0.1154776,88.27209,0,0,60.08727
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,48.84791,48.84791,11.56093,1.280752E-14,0,-1,0,1.280752E-14,0,0,11.56093,12.71702,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,12.71702,0,0,1.34816E-14
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,47.44593,47.44593,33.11764,1.280752E-14,0,-1,0,1.280752E-14,0,0,33.11764,36.4294,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,36.4294,0,0,1.34816E-14
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,46.20075,46.20075,13.7356,1.280752E-14,0,-1,0,1.280752E-14,0,0,13.7356,15.10916,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,15.10916,0,0,1.34816E-14
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,45.26917,45.26917,28.75291,1.280752E-14,0,-1,0,1.280752E-14,0,0,28.75291,31.6282,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,31.6282,0,0,1.34816E-14
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,44.46672,44.46672,31.18171,1.280752E-14,0,-1,0,1.280752E-14,0,0,31.18171,34.29988,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,34.29988,0,0,1.34816E-14
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,43.76573,43.76573,15.55574,1.280752E-14,0,-1,0,1.280752E-14,0,0,15.55574,17.11131,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,17.11131,0,0,1.34816E-14
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.06474,43.06474,36.73499,1.280752E-14,0,-1,0,1.280752E-14,0,0,36.73499,40.40849,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,40.40849,0,0,1.34816E-14
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,42.54823,42.54823,15.93503,1.280752E-14,0,-1,0,1.280752E-14,0,0,15.93503,17.52854,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1154776,17.52854,0,0,1.34816E-14
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.1055,42.1055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1154776,0,0,0,1.34816E-14
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,41.73655,41.73655,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.1156071,6.858019,0,81,1.34816E-14
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1151684,41.4657,41.43217,40.09943,40.09943,81,0,22.761,40.09943,0.287207,0,0,0,0.1151684,0,0,40.90057,38.85555,285.4758,61.83,38.97071,0,38.97071,186.1456,44.32029,0.1157146,44.10937,0.09213468,81,61.94517
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.660295,41.86723,41.0909,58.89505,58.89505,81,0,22.761,58.89505,4.517009,0,0,0,2.660295,0,0,22.10495,20.9997,246.5051,96.90364,23.65999,0,23.65999,208.5914,49.66452,0.1157787,64.78456,2.128236,81,99.56393
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.86259,42.98238,41.84724,54.93367,54.93367,81,0,22.761,54.93367,7.03137,0,0,0,3.86259,0,0,26.06633,24.76301,222.8451,118.1976,28.6256,0,28.6256,235.748,56.13037,0.1158558,60.42704,3.090072,81,122.0602
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.28371,46.77903,43.68272,42.48557,42.48557,0,-1,0,42.48557,24.20518,0,7.105427E-15,0,10.28371,44.72165,42.48557,0,0,194.2195,143.9607,0,34.43795,-34.43795,199.4473,47.48735,0.1158558,46.73413,8.226967,0,154.2444
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.74557,50.51384,45.65656,55.28209,55.28209,0,0,0,55.28209,28.48223,0,7.105427E-15,0,15.74557,58.19167,55.28209,0,0,232.4839,109.5227,0,42.44611,-42.44611,154.7051,36.83448,0.1158558,60.8103,12.59646,0,125.2683
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.69122,52.83102,47.60273,0,0,0,0,0,0,0,0,0,0,16.69122,0,0,0,0,279.6462,67.07663,16.69122,0,16.69122,170.5398,40.60464,0.1158262,0,13.35297,0,83.76785
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.54137,53.40942,49.46589,40.43776,40.43776,0,0,0,40.43776,31.01402,0,0,0,12.54137,42.56606,40.43776,0,0,262.955,82.09872,0,30.02469,-30.02469,138.891,33.06923,0.1158262,44.48153,10.0331,0,94.6401
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.360134,53.39328,51.39361,12.94179,12.94179,0,0,0,12.94179,49.14416,0,1.776357E-15,0,6.360134,13.62294,12.94179,0,0,296.3158,52.07404,0,7.262803,-7.262803,131.2354,31.24645,0.1158262,14.23597,5.088108,0,58.43417
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.236687,53.31398,52.61111,13.82694,13.82694,0,-1,0,13.82694,16.1763,0,0,0,2.236687,14.55468,13.82694,0,0,304.3856,44.81123,0,12.31799,-12.31799,118.2511,28.15496,0.1158262,15.20963,1.789349,0,47.04792
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.769718,54.88606,53.05384,0,0,0,0,0,0,0,0,0,0,5.769718,0,0,0,0,318.0722,32.49324,5.769718,0,5.769718,123.7247,29.4582,0.115816,0,4.615774,0,38.26296
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.174609,54.65069,53.64415,18.79799,18.79799,0,0,0,18.79799,16.88803,0,0,0,3.174609,19.78736,18.79799,0,0,312.3025,37.68599,0,16.61275,-16.61275,106.2133,25.28883,0.115816,20.67779,2.539687,0,40.8606
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.987826,53.76339,53.13686,26.38806,26.38806,20.25,0,7.39125,26.38806,7.533049,0,0,0,1.987826,6.461115,6.13806,0,0,330.7611,21.07324,0,4.47329,-4.47329,101.4981,24.16615,0.115816,29.02687,1.59026,81,23.06107
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.490411,52.94884,51.54119,0,0,72.31579,0,20.56389,0,0,0,0,0,4.490411,0,0,72.31579,68.7,335.7314,16.59995,73.19041,0,73.19041,170.9326,40.69815,0.1159101,0,3.592329,81,21.09036
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.06542,50.06542,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,262.541,82.47132,0,31.74212,-31.74212,137.4734,32.7317,0.1159101,33.17052,0,0,82.47132
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.81,50.7292,0,0,0,137.4734,32.7317,0.1159101,0,0,0,50.7292
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,47.39059,47.39059,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,297.81,50.7292,0,29.70083,-29.70083,106.166,25.27757,0.1159101,31.03737,0,0,50.7292
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.14541,46.14541,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,330.8109,21.02837,0,7.582328,-7.582328,98.17354,23.37461,0.1159101,7.923532,0,0,21.02837
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,45.21383,45.21383,18.83975,12.77374,0,-1,0,12.77374,0,0,6.066012,7.949987,0,13.44604,12.77374,0,0,339.2357,13.44604,0,13.44604,-13.44604,84.00017,20,0.1159101,20.72373,0,0,13.44604
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,44.41138,44.41138,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159101,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,43.71039,43.71039,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159101,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.0094,43.0094,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159101,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,42.49289,42.49289,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159101,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.05016,42.05016,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159101,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,41.69043,41.69043,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1160423,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.346038,41.76939,41.37683,39.74725,39.74725,81,0,22.761,39.74725,3.386493,0,0,0,1.346038,0,0,41.25275,39.19012,306.0442,43.31847,40.53616,0,40.53616,168.1178,40.02797,0.1161529,43.72197,1.07683,81,44.66451
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.59269,45.69786,41.03556,14.76473,14.76473,81,0,22.761,14.76473,105.6077,0,0,0,15.59269,0,0,66.23527,62.9235,265.508,79.801,78.51619,0,78.51619,242.6048,57.76294,0.1162742,16.24121,12.47415,81,95.39369
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.62651,48.66022,41.76423,15.83543,15.83543,81,0,22.761,15.83543,142.8853,0,0,0,22.62651,0,0,65.16457,61.90634,186.9918,150.4656,84.53285,0,84.53285,322.7997,76.85692,0.1163845,17.41897,18.10121,81,173.0921
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,39.69114,56.33674,43.60893,43.52613,43.52613,0,-1,0,43.52613,91.18921,0,7.105427E-15,0,39.69114,45.81699,43.52613,0,0,102.459,226.5452,0,6.125845,-6.125845,316.3425,75.3195,0.1163845,47.87875,31.75291,0,266.2363
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,45.26377,60.51768,45.58277,48.60161,48.60161,0,0,0,48.60161,93.13224,0,0,0,45.26377,51.15959,48.60161,0,0,109.2655,220.4193,0,5.895823,-5.895823,310.1278,73.8398,0.1163845,53.46177,36.21101,0,265.6831
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,52.78878,65.56302,47.51972,13.13545,13.13545,0,0,0,13.13545,401.8802,0,0,0,52.78878,13.82679,13.13545,0,0,115.8164,214.5235,38.96199,0,38.96199,347.0904,82.6404,0.1163155,14.44899,42.23102,0,267.3123
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,59.03326,70.2623,49.3921,21.34213,21.34213,0,0,0,21.34213,276.6043,0,0,0,59.03326,22.4654,21.34213,0,0,76.8544,249.5893,36.56786,0,36.56786,381.7817,90.90022,0.1162509,23.47634,47.22661,0,308.6225
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,50.6529,69.06301,51.3106,60.73307,60.73307,0,0,0,60.73307,83.40251,0,0,0,50.6529,63.92955,60.73307,0,0,40.28654,282.5003,0,13.27664,-13.27664,367.7869,87.56812,0.1162509,66.80637,40.52232,0,333.1532
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,44.13426,67.86279,52.52811,38.09405,38.09405,0,-1,0,38.09405,115.8561,0,0,0,44.13426,40.099,38.09405,0,0,55.03836,269.2237,4.035265,0,4.035265,371.6151,88.4796,0.1162437,41.90345,35.30741,0,313.358
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,34.46976,64.67926,52.97084,34.02632,34.02632,0,0,0,34.02632,101.3032,0,0,0,34.46976,35.81718,34.02632,0,0,51.0031,272.8554,0,1.347425,-1.347425,370.1947,88.14143,0.1162437,37.42896,27.57581,0,307.3252
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.89053,59.11774,53.59803,22.22107,22.22107,0,0,0,22.22107,76.01131,0,3.552714E-15,0,16.89053,23.3906,22.22107,0,0,52.50024,271.508,0,6.500075,-6.500075,363.343,86.51008,0.1162437,24.44318,13.51242,0,288.3985
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.82393,59.59974,53.09996,30.81764,30.81764,0,0,0,30.81764,64.32658,0,0,0,19.82393,32.43962,30.81764,0,0,59.72254,265.0079,0,12.61569,-12.61569,350.045,83.34387,0.1162437,33.8994,15.85915,0,284.8319
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.470458,52.89598,51.49507,61.42607,61.42607,0,0,0,61.42607,7.277786,0,1.421085E-14,0,4.470458,64.65902,61.42607,0,0,73.73997,252.3923,0,60.18856,-60.18856,286.6006,68.23811,0.1162437,67.56868,3.576366,0,256.8627
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.6161,192.2037,0,0,0,286.6006,68.23811,0.1162437,0,0,0,192.2037
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,48.71878,48.71878,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,140.6161,192.2037,0,30.14715,-30.14715,254.8228,60.67196,0.1162437,31.50377,0,0,192.2037
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,47.3168,47.3168,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,174.113,162.0565,0,25.37953,-25.37953,228.0704,54.30236,0.1162437,26.5216,0,0,162.0565
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.09929,46.09929,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,202.3125,136.677,0,27.11962,-27.11962,199.4838,47.49605,0.1162437,28.34,0,0,136.677
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.16771,45.16771,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,232.4454,109.5574,0,14.12829,-14.12829,184.5913,43.95022,0.1162437,14.76406,0,0,109.5574
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.1435,95.42911,0,0,0,184.5913,43.95022,0.1162437,0,0,0,95.42911
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,43.65505,43.65505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.1435,95.42911,0,0,0,184.5913,43.95022,0.1162437,0,0,0,95.42911
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.95406,42.95406,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,248.1435,95.42911,0,2.245555,-2.245555,182.2243,43.38664,0.1162437,2.346606,0,0,95.42911
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,42.43754,42.43754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.6385,93.18355,0,0,0,182.2243,43.38664,0.1162437,0,0,0,93.18355
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.99481,41.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.6385,93.18355,0,0,0,182.2243,43.38664,0.1162437,0,0,0,93.18355
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,41.63509,41.63509,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,250.6385,93.18355,0,30.38512,-30.38512,150.1955,35.76077,0.1162437,31.75245,0,0,93.18355
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6484312,41.5103,41.3215,13.71317,13.71317,0,0,0,13.71317,4.728527,0,1.776357E-15,0,0.6484312,14.43492,13.71317,0,0,284.3998,62.79844,0,13.78649,-13.78649,135.6633,32.30072,0.1162437,15.08449,0.5187449,0,63.44687
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.31448,46.80582,40.98944,39.21354,39.21354,0,0,0,39.21354,49.25463,0,7.105427E-15,0,19.31448,41.27742,39.21354,0,0,299.7181,49.01194,0,21.96293,-21.96293,112.5123,26.7886,0.1162437,43.1349,15.45159,0,68.32643
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.99111,54.74093,41.73655,0,0,0,0,0,0,0,0,0,0,40.99111,0,0,0,0,324.1213,27.04901,40.99111,0,40.99111,151.3999,36.04753,0.1161714,0,32.79288,0,68.04012
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,58.94767,63.36465,43.52592,28.77551,28.77551,0,-1,0,28.77551,204.8536,0,0,0,58.94767,30.29001,28.77551,0,0,283.1302,63.94101,28.65767,0,28.65767,178.587,42.52062,0.1161208,31.65306,47.15814,0,122.8887
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,64.6134,67.96679,45.49976,29.92185,29.92185,0,0,0,29.92185,215.9405,0,0,0,64.6134,31.49669,29.92185,0,0,254.4726,89.73291,33.11671,0,33.11671,210.0042,50.00091,0.1160625,32.91404,51.69072,0,154.3463
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,79.88417,77.20998,47.4736,12.26832,12.26832,0,0,0,12.26832,651.1421,0,0,0,79.88417,12.91402,12.26832,0,0,221.3559,119.5379,66.97015,0,66.97015,273.5377,65.12789,0.1159447,13.49515,63.90734,0,199.4221
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,82.41047,80.89067,49.33676,37.7233,37.7233,0,0,0,37.7233,218.4604,0,0,0,82.41047,39.70874,37.7233,0,0,154.3857,179.8111,42.70173,0,42.70173,314.0481,74.77321,0.1158697,41.49563,65.92838,0,262.2216
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,81.20631,82.81873,51.25526,51.79306,51.79306,0,0,0,51.79306,156.7899,0,0,0,81.20631,54.51901,51.79306,0,0,111.684,218.2426,26.6873,0,26.6873,339.3659,80.80125,0.1158229,56.97237,64.96505,0,299.4489
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,64.94455,76.56776,52.50965,4.957988,4.957988,0,-1,0,4.957988,1309.897,0,0,0,64.94455,5.218935,4.957988,0,0,84.99668,242.2612,59.72561,0,59.72561,396.0266,94.29185,0.1157182,5.453787,51.95564,0,307.2057
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,54.63564,72.56933,52.92472,41.35411,41.35411,0,0,0,41.35411,132.1166,0,0,0,54.63564,43.53065,41.35411,0,0,25.27107,296.0143,11.10499,0,11.10499,406.5617,96.80022,0.1156988,45.48952,43.70851,0,350.6499
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,40.22281,67.48001,53.54269,0,0,0,0,0,0,0,26.05673,0,0,40.22281,0,0,0,0,14.16608,306.0088,14.16608,0,14.16608,420.0009,100,0.115674,0,32.17825,0,346.2316
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.2217,60.03265,53.05384,17.80194,17.80194,0,0,0,17.80194,119.21,2.482816,0,0,21.2217,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.115674,19.58213,16.97736,0,339.9799
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.427727,52.85454,51.4674,25.71441,25.71441,0,0,0,25.71441,17.21885,0,3.552714E-15,0,4.427727,27.0678,25.71441,0,0,0,318.7582,0,22.64008,-22.64008,396.1361,94.31793,0.115674,28.28586,3.542181,0,323.1859
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15564,296.1181,0,0,0,396.1361,94.31793,0.115674,0,0,0,296.1181
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,48.71878,48.71878,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.15564,296.1181,0,7.892084,-7.892084,387.8171,92.33723,0.115674,8.247228,0,0,296.1181
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,47.3168,47.3168,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.92463,288.2261,0,19.25372,-19.25372,367.5219,87.50504,0.115674,20.12013,0,0,288.2261
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.07162,46.07162,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.31764,268.9724,0,24.41105,-24.41105,341.7904,81.3785,0.115674,25.50955,0,0,268.9724
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.16771,45.16771,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.44103,244.5613,0,1.965245,-1.965245,339.7188,80.88528,0.115674,2.053681,0,0,244.5613
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,44.35604,44.35604,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.62464,242.5961,0,9.681235,-9.681235,329.5139,78.45554,0.115674,10.11689,0,0,242.5961
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,43.65505,43.65505,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.38157,232.9148,0,59.96168,-59.96168,266.3088,63.40673,0.115674,62.65995,0,0,232.9148
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.93562,42.93562,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.0057,172.9531,0,14.30658,-14.30658,251.2283,59.81615,0.115674,14.95038,0,0,172.9531
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,42.43754,42.43754,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.9019,158.6466,0,29.83142,-29.83142,219.7832,52.32924,0.115674,31.17384,0,0,158.6466
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0479,128.8151,0,0,0,219.7832,52.32924,0.115674,0,0,0,128.8151
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,41.57975,41.57975,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.0479,128.8151,0,5.855585,-5.855585,213.6109,50.85964,0.115674,6.119086,0,0,128.8151
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.26906,41.66369,41.29382,26.93542,26.93542,0,0,0,26.93542,4.711491,0,3.552714E-15,0,1.26906,28.35307,26.93542,0,0,217.5541,122.9595,0,27.08401,-27.08401,185.0619,44.06226,0.115674,29.62896,1.015248,0,124.2286
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.92304,45.72363,40.96178,7.006083,7.006083,0,0,0,7.006083,227.2744,0,0,0,15.92304,7.374825,7.006083,0,0,247.6474,95.87554,8.548211,0,8.548211,193.1714,45.9931,0.115659,7.706691,12.73843,0,111.7986
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,33.43349,52.13318,41.70889,37.30363,37.30363,0,0,0,37.30363,89.62531,0,0,0,33.43349,39.26698,37.30363,0,0,239.0992,103.5689,0,5.833486,-5.833486,187.0224,44.52905,0.115659,41.03399,26.74679,0,137.0024
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,51.44104,60.47568,43.50747,19.55316,19.55316,0,-1,0,19.55316,263.083,0,0,0,51.44104,20.58228,19.55316,0,0,245.5809,97.73544,30.85877,0,30.85877,216.2976,51.49932,0.1156051,21.50848,41.15284,0,149.1765
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.89324,56.34099,45.47209,20.16213,20.16213,0,0,0,20.16213,168.1035,0,0,0,33.89324,21.22329,20.16213,0,0,214.7221,125.5083,12.66995,0,12.66995,228.3173,54.36116,0.115583,22.17834,27.11459,0,159.4016
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,35.69891,59.08152,47.41826,6.386946,6.386946,0,0,0,6.386946,558.9354,0,0,0,35.69891,6.723101,6.386946,0,0,202.0522,136.9113,28.9758,0,28.9758,255.8062,60.90612,0.1155324,7.02564,28.55912,0,172.6102
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,62.38721,71.58897,49.31831,19.11358,19.11358,0,0,0,19.11358,326.4026,0,0,0,62.38721,20.11955,19.11358,0,0,173.0764,162.9895,42.26765,0,42.26765,295.9048,70.45338,0.1154587,21.02493,49.90977,0,225.3767
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,64.32053,74.73892,51.2368,8.879584,8.879584,0,0,0,8.879584,724.3642,0,0,0,64.32053,9.346931,8.879584,0,0,130.8087,201.0304,54.97359,0,54.97359,348.0573,82.87063,0.1153629,9.767543,51.45642,0,265.3509
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,57.94631,73.42083,52.45432,20.17204,20.17204,0,-1,0,20.17204,287.2606,0,0,0,57.94631,21.23373,20.17204,0,0,75.8351,250.5066,36.71259,0,36.71259,382.886,91.16314,0.1152991,22.18924,46.35705,0,308.4529
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,40.27864,66.75376,52.86937,3.787237,3.787237,0,0,0,3.787237,1063.536,0,0,0,40.27864,3.986566,3.787237,0,0,39.12251,283.548,36.29208,0,36.29208,417.3156,99.36067,0.1152361,4.165961,32.22292,0,323.8266
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.1606,61.81813,53.44123,10.72566,10.72566,0,0,0,10.72566,234.5832,11.04,0,0,25.1606,11.29017,10.72566,0,0,2.830432,316.2108,2.830432,0,2.830432,420.0009,100,0.1152311,11.79823,20.12848,0,341.3714
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.77287,57.11605,52.9985,23.82555,23.82555,0,0,0,23.82555,53.60997,0,3.552714E-15,0,12.77287,25.07953,23.82555,0,0,0,318.7582,0,12.30666,-12.30666,407.0285,96.91135,0.1152311,26.20811,10.2183,0,331.5311
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.383936,52.78484,51.41206,18.18513,18.18513,0,0,0,18.18513,24.10726,0,0,0,4.383936,19.14224,18.18513,0,0,13.67406,306.4516,0,14.75831,-14.75831,391.4719,93.2074,0.1152311,20.00364,3.507149,0,310.8355
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.99163,49.99163,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,30.07218,291.6933,0,32.18213,-32.18213,357.5489,85.13052,0.1152311,33.63032,0,0,291.6933
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,48.71878,48.71878,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.8301,259.5111,0,37.87194,-37.87194,317.6284,75.62566,0.1152311,39.57618,0,0,259.5111
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,47.3168,47.3168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.91,221.6392,0,0,0,317.6284,75.62566,0.1152311,0,0,0,221.6392
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.04395,46.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.91,221.6392,0,0,0,317.6284,75.62566,0.1152311,0,0,0,221.6392
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.91,221.6392,0,0,0,317.6284,75.62566,0.1152311,0,0,0,221.6392
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,44.33759,44.33759,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.91,221.6392,0,42.09295,-42.09295,273.2585,65.06142,0.1152311,43.98714,0,0,221.6392
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.68,179.5462,0,0,0,273.2585,65.06142,0.1152311,0,0,0,179.5462
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.88027,42.88027,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.68,179.5462,0,4.660444,-4.660444,268.346,63.89177,0.1152311,4.870164,0,0,179.5462
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,42.39143,42.39143,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.8583,174.8858,0,11.71533,-11.71533,255.9969,60.95153,0.1152311,12.24252,0,0,174.8858
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.9487,41.9487,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.8753,163.1705,0,15.97177,-15.97177,239.1612,56.94304,0.1152311,16.69049,0,0,163.1705
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,41.57975,41.57975,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.6217,147.1987,0,1.146669,-1.146669,237.9525,56.65525,0.1152311,1.198269,0,0,147.1987
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.084694,41.59136,41.27538,55.98735,55.98735,0,0,0,55.98735,1.937392,0,7.105427E-15,0,1.084694,58.93406,55.98735,0,0,191.8958,146.052,0,57.84936,-57.84936,176.974,42.13657,0.1152311,61.58609,0.8677555,0,147.1367
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.50726,45.28816,40.96178,10.13104,10.13104,0,0,0,10.13104,143.1962,0,0,0,14.50726,10.66425,10.13104,0,0,256.1728,88.20267,3.843007,0,3.843007,180.6198,43.00462,0.1152245,11.14414,11.60581,0,102.7099
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.43675,48.52249,41.69043,83.17715,83.17715,20.25,0,7.39125,83.17715,26.97466,0,0,0,22.43675,66.2391,62.92714,0,0,252.3298,91.66138,0,43.80235,-43.80235,134.448,32.01137,0.1152245,91.49486,17.9494,81,114.0981
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.2546,50.36605,43.50747,48.75929,48.75929,0,-1,0,48.75929,45.64176,0,0,3.940768,22.2546,51.32557,48.75929,0,0,300.9991,47.85903,0,29.07097,-29.07097,103.8045,24.71531,0.1152245,53.63522,17.80368,0,70.11363
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.68788,53.22551,45.47209,46.61585,46.61585,20.25,0,7.39125,46.61585,52.96027,7.105427E-15,0,0,24.68788,27.75353,26.36585,0,0,333.3002,18.78806,0,3.06565,-3.06565,100.573,23.94592,0.1152245,51.27744,19.7503,81,43.47594
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,35.47017,59.0304,47.44593,0,0,72.31579,0,20.56389,0,0,0,0,0,35.47017,0,0,72.31579,68.7,336.7065,15.72241,104.1702,0,104.1702,199.3975,47.47551,0.1152641,0,28.37613,81,51.19258
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,48.4061,65.90363,49.31831,26.76307,26.76307,81,0,22.761,26.76307,180.869,0,0,0,48.4061,0,0,54.23692,51.52508,232.5363,109.4756,99.93118,0,99.93118,294.2006,70.04762,0.1153476,29.43938,38.72488,81,157.8817
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,38.24945,64.18382,51.2368,22.82511,22.82511,81,0,22.761,22.82511,167.5762,0,0,0,38.24945,0,0,58.17489,55.26614,132.6051,199.4136,93.51559,0,93.51559,382.9173,91.17059,0.1154419,25.10762,30.59956,81,237.6631
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.23007,61.47071,52.42665,17.23635,17.23635,0,-1,0,17.23635,157.9805,0,0,0,27.23007,18.14352,17.23635,0,0,39.08952,283.5777,9.086542,0,9.086542,391.5375,93.22303,0.1154262,18.95998,21.78405,0,310.8077
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.00209,63.63216,52.84171,40.37199,40.37199,0,0,0,40.37199,79.26804,0,7.105427E-15,0,32.00209,42.49683,40.37199,0,0,30.00297,291.7556,0,10.49475,-10.49475,380.4751,90.58913,0.1154262,44.40919,25.60167,0,323.7576
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.43235,60.86039,53.44123,13.30793,13.30793,0,0,0,13.30793,168.5637,0,0,0,22.43235,14.00835,13.30793,0,0,41.6638,281.2608,8.423997,0,8.423997,388.4668,92.49191,0.1154116,14.63873,17.94588,0,303.6931
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.83408,58.08112,52.94316,50.11358,50.11358,0,0,0,50.11358,31.59639,0,0,0,15.83408,52.75114,50.11358,0,0,33.23981,288.8424,0,36.91705,-36.91705,349.5528,83.22669,0.1154116,55.12494,12.66727,0,304.6765
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.403563,52.77243,51.39361,39.56275,39.56275,0,0,0,39.56275,11.13058,0,0,0,4.403563,41.645,39.56275,0,0,74.25875,251.9254,0,37.24144,-37.24144,310.2969,73.88006,0.1154116,43.51902,3.52285,0,256.3289
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.93629,49.93629,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,115.6381,214.6839,0,15.65948,-15.65948,293.7903,69.94994,0.1154116,16.36416,0,0,214.6839
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,48.66344,48.66344,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,133.0376,199.0244,0,28.32499,-28.32499,263.9332,62.84111,0.1154116,29.59961,0,0,199.0244
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,47.26146,47.26146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5098,170.6994,0,0,0,263.9332,62.84111,0.1154116,0,0,0,170.6994
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.01628,46.01628,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,164.5098,170.6994,0,0.2560087,-0.2560087,263.6633,62.77686,0.1154116,0.267529,0,0,170.6994
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.0847,45.0847,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,164.7942,170.4434,0,0.6726205,-0.6726205,262.9543,62.60805,0.1154116,0.7028884,0,0,170.4434
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,44.28225,44.28225,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,165.5416,169.7708,0,20.65913,-20.65913,241.1777,57.42314,0.1154116,21.58879,0,0,169.7708
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,43.58126,43.58126,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,188.4962,149.1117,0,0.9026933,-0.9026933,240.2262,57.19659,0.1154116,0.9433145,0,0,149.1117
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.8526,42.8526,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,189.4991,148.209,0,34.60258,-34.60258,203.7518,48.51225,0.1154116,36.1597,0,0,148.209
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,42.36375,42.36375,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,227.9465,113.6064,0,23.36728,-23.36728,179.1206,42.64767,0.1154116,24.41881,0,0,113.6064
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.92102,41.92102,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,253.9101,90.23912,0,27.97734,-27.97734,149.6299,35.62608,0.1154116,29.23632,0,0,90.23912
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,41.56131,41.56131,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,284.996,62.26179,0,19.51593,-19.51593,129.0583,30.7281,0.1154116,20.39415,0,0,62.26179
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.20431,41.59855,41.2477,49.94359,49.94359,20.25,0,7.39125,49.94359,2.41134,0,7.105427E-15,0,1.20431,31.25641,29.69359,0,0,306.6804,42.74586,0,30.0521,-30.0521,97.38056,23.1858,0.1154116,54.93795,0.9634477,81,43.95017
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.45615,45.85968,40.9341,25.62382,25.62382,81,0,22.761,25.62382,64.22208,0,0,0,16.45615,0,0,55.37618,52.60737,340.0716,12.69375,69.06352,0,69.06352,162.9,38.78563,0.115548,28.1862,13.16492,81,29.14991
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.90804,51.57484,41.66277,0,0,72.31579,0,20.56389,0,0,0,0,0,31.90804,0,0,72.31579,68.7,271.0081,74.85092,100.608,0,100.608,258.3452,61.51062,0.115593,0,25.52644,81,106.759
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,38.69197,55.81605,43.45213,9.142092,9.142092,0,-1,0,9.142092,423.2289,0,0,0,38.69197,9.623254,9.142092,0,0,170.4001,165.3982,29.06871,0,29.06871,285.9221,68.07657,0.1155428,10.0563,30.95357,0,204.0901
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.61743,49.93668,45.44442,52.27996,52.27996,0,0,0,52.27996,27.95992,0,0,0,14.61743,55.03154,52.27996,0,0,141.3314,191.56,0,40.4141,-40.4141,243.3219,57.93368,0.1155428,57.50795,11.69395,0,206.1774
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.02188,53.72731,47.41826,20.14142,20.14142,0,0,0,20.14142,99.40648,0,0,0,20.02188,21.20149,20.14142,0,0,186.2359,151.1459,0,1.179619,-1.179619,242.0785,57.63763,0.1155428,22.15556,16.0175,0,171.1678
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,43.71869,64.07791,49.29064,1.922468,1.922468,0,0,0,1.922468,2274.091,0,0,0,43.71869,2.023651,1.922468,0,0,187.5466,149.9663,41.69504,0,41.69504,281.6339,67.05556,0.1154708,2.114715,34.97495,0,193.685
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,55.73012,71.02084,51.20914,64.40176,64.40176,81,0,22.761,64.40176,86.5351,0,0,0,55.73012,0,0,16.59824,15.76833,145.8516,187.4918,71.49845,0,71.49845,349.4633,83.20538,0.1156025,70.84193,44.5841,81,243.2219
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,62.00884,75.08792,52.3713,41.04605,41.04605,0,-1,0,41.04605,151.0714,0,0,0,62.00884,43.20637,41.04605,0,0,74.35311,251.8404,18.80247,0,18.80247,367.3009,87.45242,0.11557,45.15065,49.60707,0,313.8493
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.94396,62.10876,52.78637,23.47267,23.47267,0,0,0,23.47267,119.0489,0,0,0,27.94396,24.70807,23.47267,0,0,55.55064,268.7627,3.235883,0,3.235883,370.3707,88.18333,0.1155645,25.81994,22.35517,0,296.7066
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.20282,60.37495,53.38589,24.46334,24.46334,0,0,0,24.46334,86.67182,0,0,0,21.20282,25.75089,24.46334,0,0,52.31475,271.675,0,4.548062,-4.548062,365.5766,87.04188,0.1155645,26.90967,16.96226,0,292.8778
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.71645,58.33055,52.89705,46.98751,46.98751,0,0,0,46.98751,35.57636,0,7.105427E-15,0,16.71645,49.46053,46.98751,0,0,57.36816,267.1269,0,32.74409,-32.74409,331.0613,78.82397,0.1155645,51.68626,13.37316,0,283.8433
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.299478,52.6837,51.33827,0,0,0,0,0,0,0,0,0,0,4.299478,0,0,0,0,93.75048,234.3828,4.299478,0,4.299478,335.1402,79.79512,0.115557,0,3.439582,0,238.6823
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.90862,49.90862,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,89.451,238.2523,0,2.220405,-2.220405,332.7997,79.23785,0.115557,2.320323,0,0,238.2523
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,48.61732,48.61732,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,91.91811,236.0319,0,60.17191,-60.17191,269.3729,64.13628,0.115557,62.87965,0,0,236.0319
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,47.21534,47.21534,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,158.7758,175.86,0,72.31579,-72.31579,193.1454,45.9869,0.115557,95.68427,0,0,175.86
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.97016,45.97016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.1267,103.5442,0,0,0,193.1454,45.9869,0.115557,0,0,0,103.5442
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.02936,45.02936,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,239.1267,103.5442,0,3.21465,-3.21465,189.7568,45.1801,0.115557,3.359309,0,0,103.5442
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,44.22691,44.22691,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,242.6985,100.3296,0,26.33858,-26.33858,161.9935,38.56981,0.115557,27.52381,0,0,100.3296
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,43.52592,43.52592,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,271.9636,73.99099,0,49.12102,-49.12102,110.2154,26.24171,0.115557,51.33146,0,0,73.99099
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.77881,42.77881,60.08877,23.62647,0,-1,0,23.62647,0,0,36.4623,42.47117,0,24.86997,23.62647,0,0,326.5425,24.86997,0,24.86997,-24.86997,84.00017,20,0.115557,66.09765,0,0,24.86997
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115557,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.89335,41.89335,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115557,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,41.50597,41.50597,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1156805,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4123802,41.33998,41.22004,58.69251,58.69251,81,0,22.761,58.69251,0.7026114,0,0,0,0.4123802,0,0,22.30749,21.19212,285.4758,61.83,21.6045,0,21.6045,169.6705,40.39767,0.1157384,64.56176,0.3299042,81,62.24238
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.6291,45.88457,40.90643,4.874839,4.874839,77.19063,0,21.79723,4.874839,341.1211,0,0,0,16.6291,0,0,72.31579,68.7,263.8713,81.27405,85.3291,0,85.3291,250.6208,59.67151,0.1158296,5.362323,13.30328,81,97.90315
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.75709,51.52468,41.66277,53.96777,53.96777,81,0,22.761,53.96777,58.84454,0,0,0,31.75709,0,0,27.03223,25.68062,178.5422,158.0702,57.4377,0,57.4377,305.111,72.64533,0.1159697,59.36455,25.40567,81,189.8273
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,47.50616,58.92911,43.42446,18.18315,18.18315,0,-1,0,18.18315,261.2647,0,0,0,47.50616,19.14016,18.18315,0,0,121.1045,209.7642,28.366,0,28.366,332.0214,79.05255,0.1159208,20.00147,38.00493,0,257.2703
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,63.3159,67.3437,45.42597,0,0,0,0,0,0,0,0,0,0,63.3159,0,0,0,0,92.7385,235.2936,63.3159,0,63.3159,392.0881,93.35413,0.1158119,0,50.65271,0,298.6095
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,64.37013,70.1248,47.39059,60.0935,60.0935,0,0,0,60.0935,107.1166,0,0,0,64.37013,63.25632,60.0935,0,0,29.42261,292.2779,1.113813,0,1.113813,393.1448,93.60571,0.11581,66.10285,51.49611,0,356.648
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,73.97343,76.6913,49.26297,0,0,0,0,0,0,0,45.66463,0,0,73.97343,0,0,0,0,28.30879,293.2803,28.30879,0,28.30879,420.0009,100,0.1157613,0,59.17875,0,367.2538
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,80.54058,82.3419,51.1538,80.82772,80.82772,20.25,0,7.39125,80.82772,99.64474,16.77456,0,0,80.54058,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1157613,88.91049,64.43246,81,399.2988
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,66.46185,77.03185,52.32518,0,0,0,-1,0,0,0,66.46185,0,0,66.46185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157613,0,53.16948,0,385.2201
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,47.20803,69.28414,52.71257,18.24184,18.24184,0,0,0,18.24184,258.7899,28.0061,0,0,47.20803,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1157613,20.06602,37.76643,0,365.9662
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.22482,63.46359,53.28444,47.24889,47.24889,0,0,0,47.24889,63.96937,0,7.105427E-15,0,30.22482,49.73568,47.24889,0,0,0,318.7582,0,19.51086,-19.51086,399.4346,95.10329,0.1157613,51.97378,24.17986,0,348.983
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.56417,58.87041,52.81403,25.14718,25.14718,0,0,0,25.14718,73.82206,0,0,0,18.56417,26.47072,25.14718,0,0,21.67873,299.2474,0,7.906552,-7.906552,391.1003,93.11894,0.1157613,27.6619,14.85133,0,317.8115
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.300251,52.62811,51.28292,39.2862,39.2862,0,0,0,39.2862,10.94596,0,7.105427E-15,0,4.300251,41.35389,39.2862,0,0,30.46379,291.3408,0,37.05364,-37.05364,352.0424,83.81945,0.1157613,43.21482,3.4402,0,295.6411
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,49.8625,49.8625,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,71.6345,254.2872,0,33.38485,-33.38485,316.8517,75.44072,0.1157613,34.88717,0,0,254.2872
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.7288,220.9023,0,0,0,316.8517,75.44072,0.1157613,0,0,0,220.9023
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,47.16,47.16,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,108.7288,220.9023,0,38.92232,-38.92232,275.8239,65.67223,0.1157613,40.67382,0,0,220.9023
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.91482,45.91482,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,151.9758,181.98,0,25.55874,-25.55874,248.8827,59.25766,0.1157613,26.70889,0,0,181.98
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.95557,44.95557,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,180.3744,156.4213,0,27.01793,-27.01793,220.4033,52.47686,0.1157613,28.23373,0,0,156.4213
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.18079,44.18079,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,210.3943,129.4033,0,53.18063,-53.18063,164.346,39.12991,0.1157613,55.57375,0,0,129.4033
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,43.4798,43.4798,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,269.4839,76.22271,0,14.27227,-14.27227,149.3017,35.54794,0.1157613,14.91452,0,0,76.22271
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,42.75114,42.75114,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,285.342,61.95044,0,17.83648,-17.83648,130.5004,31.07145,0.1157613,18.63912,0,0,61.95044
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,42.28074,42.28074,47.58597,41.90826,0,-1,0,41.90826,0,0,5.677711,10.43631,0,44.11396,41.90826,0,0,305.1603,44.11396,0,44.11396,-44.11396,84.00017,20,0.1157613,52.34457,0,0,44.11396
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.86568,41.86568,19.55258,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.55258,21.50783,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1157613,21.50783,0,0,1.34816E-14
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,41.47829,41.47829,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.115881,5.431056,0,81,1.34816E-14
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3175105,41.28468,41.19236,42.40114,42.40114,81,0,22.761,42.40114,0.7488254,0,0,0,0.3175105,0,0,38.59886,36.66891,285.4758,61.83,36.98642,0,36.98642,184.2631,43.87208,0.1159795,46.64126,0.2540084,81,62.14751
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.643112,43.42595,40.87877,42.05334,42.05334,81,0,22.761,42.05334,20.55273,0,0,0,8.643112,0,0,38.94666,36.99932,248.4894,95.11778,45.64244,0,45.64244,227.5633,54.18164,0.1160974,46.25868,6.91449,81,103.7609
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.18775,49.02441,41.63509,32.71544,32.71544,81,0,22.761,32.71544,73.93374,0,0,0,24.18775,0,0,48.28456,45.87033,202.8469,136.196,70.05808,0,70.05808,294.0263,70.00611,0.1162296,35.98698,19.3502,81,160.3837
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.582279,45.33266,43.36912,26.50667,26.50667,0,-1,0,26.50667,24.83254,0,0,0,6.582279,27.90176,26.50667,0,0,132.7889,199.2482,0,21.31948,-21.31948,271.5536,64.65548,0.1162296,29.15734,5.265823,0,205.8305
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.48696,48.8765,45.37063,52.47958,52.47958,0,0,0,52.47958,21.88843,0,7.105427E-15,0,11.48696,55.24167,52.47958,0,0,156.4772,177.9288,0,43.75471,-43.75471,225.4321,53.67419,0.1162296,57.72754,9.189566,0,189.4157
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,45.35275,62.54873,47.37214,31.86869,31.86869,0,0,0,31.86869,142.3113,0,0,0,45.35275,33.54599,31.86869,0,0,205.0935,134.1741,11.80676,0,11.80676,236.6329,56.34106,0.1162093,35.05556,36.2822,0,179.5268
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,60.39688,70.64758,49.2353,63.29692,63.29692,81,0,22.761,63.29692,95.41835,0,0,0,60.39688,0,0,17.70308,16.81792,193.2868,144.8001,77.2148,0,77.2148,309.8853,73.78207,0.116329,69.62662,48.3175,81,205.197
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,67.07239,75.83592,51.12613,21.61458,21.61458,68.16417,0,19.51354,21.61458,310.3109,0,0,0,67.07239,0,0,46.54959,44.22211,116.072,214.2935,111.2945,0,111.2945,415.4685,98.92088,0.1163367,23.77603,53.65791,81,281.3658
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,52.55179,70.94074,52.26984,0,0,0,-1,0,0,0,47.77433,0,0,52.55179,0,0,0,0,4.777459,314.4585,4.777459,0,4.777459,420.0009,100,0.1163286,0,42.04143,0,367.0103
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,35.17896,64.59987,52.65723,25.36672,25.36672,0,0,0,25.36672,138.6815,8.477141,0,0,35.17896,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1163286,27.9034,28.14317,0,353.9372
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,32.82029,64.35152,53.2291,28.85829,28.85829,0,0,0,28.85829,113.7292,2.443141,0,0,32.82029,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1163286,31.74412,26.25623,0,351.5785
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.97181,57.27687,52.76791,63.62864,63.62864,20.25,0,7.39125,63.62864,21.95837,0,7.105427E-15,0,13.97181,45.66172,43.37864,0,0,0,318.7582,0,31.68991,-31.68991,386.5967,92.04666,0.1163286,69.9915,11.17745,81,332.73
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.623756,52.36842,51.2368,74.59638,74.59638,20.25,0,7.39125,74.59638,4.857817,0,0,0,3.623756,57.20671,54.34638,0,0,35.21101,287.0683,0,53.58296,-53.58296,330.1154,78.59873,0.1163286,82.05602,2.899004,81,290.6921
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,49.83483,49.83483,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,94.74763,233.4854,0,55.84982,-55.84982,271.2445,64.58189,0.1163286,58.36306,0,0,233.4854
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,48.53431,48.53431,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,156.803,177.6355,0,39.47361,-39.47361,229.6356,54.67504,0.1163286,41.24992,0,0,177.6355
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.10466,47.10466,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.6626,138.1619,0,58.27871,-58.27871,168.2045,40.0486,0.1163286,60.90126,0,0,138.1619
