Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.66715,62.30974,46.38522,82.57185,82.57185,81,0,22.761,82.57185,57.72809,0,0,0,47.66715,1.654573,1.571845,0,0,110.1272,219.6438,46.01257,0,46.01257,359.1764,85.51801,0.1212007,90.82903,38.13372,81,267.3109
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.89542,73.66434,48.69111,0,0,0,0,0,0,0,4.780804,0,0,68.89542,0,0,0,0,64.11462,261.0551,64.11462,0,64.11462,420.0009,100,0.1210985,0,55.11634,0,329.9505
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,76.19695,79.63151,50.73874,25.07064,25.07064,0,0,0,25.07064,303.929,49.8068,0,0,76.19695,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1210985,27.57771,60.95755,0,394.9552
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,61.40368,75.32048,52.78637,0,0,0,0,0,0,0,61.40368,0,0,61.40368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210985,0,49.12295,0,380.1619
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,61.38211,76.53351,53.80095,40.28464,40.28464,0,-1,0,40.28464,152.371,18.97723,0,0,61.38211,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1210985,44.31311,49.10569,0,380.1404
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,48.52731,71.4684,54.16068,11.41676,11.41676,0,0,0,11.41676,425.0532,36.50966,0,0,48.52731,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1210985,12.55844,38.82184,0,367.2855
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.93623,65.12637,54.58495,43.34573,43.34573,0,0,0,43.34573,71.3709,0,7.105427E-15,0,30.93623,45.62708,43.34573,0,0,0,318.7582,0,14.69085,-14.69085,404.5153,96.31298,0.1210985,47.6803,24.74899,0,349.6945
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.752192,57.04467,53.90241,41.29757,41.29757,0,0,0,41.29757,23.61445,0,0,0,9.752192,43.47112,41.29757,0,0,16.32317,304.0674,0,33.71893,-33.71893,368.9724,87.85041,0.1210985,45.42732,7.801754,0,313.8196
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.42316,52.45626,52.01159,35.07912,35.07912,0,0,0,35.07912,4.057,0,0,0,1.42316,36.92539,35.07912,0,0,53.78864,270.3484,0,35.50223,-35.50223,331.5498,78.94028,0.1210985,38.58703,1.138528,0,271.7716
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,50.29601,50.29601,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,93.23557,234.8462,0,6.674186,-6.674186,324.5146,77.26523,0.1210985,6.974524,0,0,234.8462
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,48.74645,48.74645,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,100.6513,228.172,0,13.22621,-13.22621,310.573,73.94579,0.1210985,13.82139,0,0,228.172
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.21534,47.21534,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.3471,214.9458,0,19.6178,-19.6178,289.894,69.02224,0.1210985,20.5006,0,0,214.9458
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,45.81336,45.81336,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,137.1447,195.328,0,30.99544,-30.99544,257.2219,61.24319,0.1210985,32.39023,0,0,195.328
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.9279,44.9279,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,171.584,164.3326,0,18.86237,-18.86237,237.3392,56.50923,0.1210985,19.71117,0,0,164.3326
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,44.28225,44.28225,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,192.5422,145.4702,0,40.82224,-40.82224,194.3088,46.26392,0.1210985,42.65924,0,0,145.4702
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,43.52592,43.52592,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,237.9003,104.648,0,5.066536,-5.066536,188.9682,44.99235,0.1210985,5.29453,0,0,104.648
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.03708,43.03708,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,243.5298,99.58145,0,27.15738,-27.15738,160.3418,38.17655,0.1210985,28.37947,0,0,99.58145
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,42.56667,42.56667,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,273.7046,72.42406,0,10.83965,-10.83965,148.9158,35.45608,0.1210985,11.32743,0,0,72.42406
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.13316,42.13316,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,285.7487,61.58442,0,9.492642,-9.492642,138.9097,33.07368,0.1210985,9.919811,0,0,61.58442
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,41.70889,41.70889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.2961,52.09177,0,0,0,138.9097,33.07368,0.1210985,0,0,0,52.09177
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.293364,41.88343,41.50597,10.03142,10.03142,0,0,0,10.03142,12.89313,0,0,0,1.293364,10.55939,10.03142,0,0,296.2961,52.09177,0,9.266024,-9.266024,129.1425,30.74815,0.1210985,11.03456,1.034691,0,53.38514
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.78807,45.02737,41.22004,8.043242,8.043242,0,0,0,8.043242,158.9915,0,0,0,12.78807,8.46657,8.043242,0,0,306.5916,42.82575,4.3215,0,4.3215,133.2422,31.72427,0.1210916,8.847566,10.23046,0,55.61382
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.34458,47.34691,42.1055,40.37662,40.37662,0,0,0,40.37662,42.957,0,7.105427E-15,0,17.34458,42.5017,40.37662,0,0,302.2701,46.7151,0,25.15712,-25.15712,106.7243,25.41049,0.1210916,44.41428,13.87567,0,64.05968
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.0385,55.56683,44.07011,53.62101,53.62101,0,-1,0,53.62101,67.20966,0,0,31.65572,36.0385,56.44317,53.62101,0,0,330.2225,21.55798,0,20.40467,-20.40467,85.21587,20.28945,0.1210916,58.98312,28.8308,0,57.59649
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.41923,54.54006,46.48668,40.37295,40.37295,81,0,22.761,40.37295,62.96103,0,0,0,25.41923,0,0,40.62705,38.5957,352.8943,1.153313,64.01492,0,64.01492,145.9458,34.74892,0.1212141,44.41024,20.33538,81,26.57254
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.5231,54.33674,48.79257,45.39214,45.39214,81,0,22.761,45.39214,38.60382,0,0,0,17.5231,0,0,35.60786,33.82747,288.8794,58.76674,51.35057,0,51.35057,194.6612,46.34781,0.1213253,49.93135,14.01848,81,76.28985
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.8477,56.93634,50.86787,0,0,72.31579,0,20.56389,0,0,0,0,0,18.8477,0,0,72.31579,68.7,237.5289,104.9823,87.5477,0,87.5477,277.7162,66.12278,0.1213779,0,15.07816,81,123.83
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,38.08094,65.97936,52.92472,0,0,72.31579,0,20.56389,0,0,0,0,0,38.08094,0,0,72.31579,68.7,149.9812,183.7752,106.7809,0,106.7809,379.0175,90.24209,0.1213998,0,30.46476,81,221.8561
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.73424,65.85456,53.95775,11.85505,11.85505,0,-1,0,11.85505,292.9911,0,0,0,34.73424,12.479,11.85505,0,0,43.20021,279.878,22.25524,0,22.25524,400.1307,95.26902,0.1213645,13.04056,27.78739,0,314.6123
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.81279,62.62511,54.31747,8.906934,8.906934,0,0,0,8.906934,278.5783,0,0,0,24.81279,9.37572,8.906934,0,0,20.94497,299.9077,15.43707,0,15.43707,414.7756,98.7559,0.12134,9.797627,19.85023,0,324.7206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.69382,60.91768,54.73253,3.48556,3.48556,0,0,0,3.48556,536.3219,9.516909,0,0,18.69382,3.66901,3.48556,0,0,5.507903,313.8011,5.507903,0,5.507903,420.0009,100,0.1213312,3.834116,14.95506,0,332.4949
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.826995,56.85357,54.0131,53.97056,53.97056,0,0,0,53.97056,16.3552,0,0,0,8.826995,56.81111,53.97056,0,0,0,318.7582,0,47.98412,-47.98412,369.4211,87.95724,0.1213312,59.36761,7.061596,0,327.5852
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.365411,52.8819,52.14072,13.97037,13.97037,0,0,0,13.97037,16.93163,0,1.776357E-15,0,2.365411,14.70565,13.97037,0,0,53.31569,270.7741,0,12.34024,-12.34024,356.4134,84.86016,0.1213312,15.36741,1.892329,0,273.1395
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,50.40669,50.40669,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,67.02707,258.4339,0,37.7412,-37.7412,316.6307,75.3881,0.1213312,39.43956,0,0,258.4339
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,48.79257,48.79257,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.9617,220.6927,0,30.1337,-30.1337,284.8669,67.82533,0.1213312,31.48972,0,0,220.6927
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.26146,47.26146,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.4436,190.559,0,19.92356,-19.92356,263.8657,62.82504,0.1213312,20.82012,0,0,190.559
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.84103,45.84103,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.5809,170.6354,0,4.30249,-4.30249,259.3304,61.74522,0.1213312,4.496102,0,0,170.6354
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.98324,44.98324,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.3615,166.3329,0,27.50899,-27.50899,230.3334,54.84118,0.1213312,28.74689,0,0,166.3329
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,44.30992,44.30992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.927,138.8239,0,0,0,230.3334,54.84118,0.1213312,0,0,0,138.8239
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,43.55359,43.55359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.927,138.8239,0,0,0,230.3334,54.84118,0.1213312,0,0,0,138.8239
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.09241,43.09241,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.927,138.8239,0,25.61674,-25.61674,203.331,48.41205,0.1213312,26.76949,0,0,138.8239
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,42.62201,42.62201,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.39,113.2072,0,6.524429,-6.524429,196.4537,46.77459,0.1213312,6.818029,0,0,113.2072
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6394,106.6828,0,0,0,196.4537,46.77459,0.1213312,0,0,0,106.6828
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,41.70889,41.70889,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.6394,106.6828,0,12.16472,-12.16472,183.6309,43.72156,0.1213312,12.71213,0,0,106.6828
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.429615,41.95105,41.53363,10.14615,10.14615,0,0,0,10.14615,14.09022,0,0,0,1.429615,10.68016,10.14615,0,0,249.1558,94.51804,0,9.250546,-9.250546,173.88,41.39992,0.1213312,11.16077,1.143692,0,95.94765
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.642429,43.50106,41.2477,15.78636,15.78636,0,0,0,15.78636,48.41161,0,1.776357E-15,0,7.642429,16.61722,15.78636,0,0,259.4341,85.26749,0,8.974789,-8.974789,164.4197,39.14748,0.1213312,17.36499,6.113944,0,92.90993
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.90523,48.18094,42.13316,8.389714,8.389714,0,0,0,8.389714,237.2575,0,0,0,19.90523,8.831278,8.389714,0,0,269.4061,76.29271,11.07395,0,11.07395,174.9254,41.64882,0.1213136,9.228685,15.92418,0,96.19794
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,30.49423,53.76448,44.15312,36.05165,36.05165,0,-1,0,36.05165,84.58482,0,7.105427E-15,0,30.49423,37.94911,36.05165,0,0,258.3322,86.25926,0,7.454882,-7.454882,167.0673,39.77784,0.1213136,39.65682,24.39538,0,116.7535
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,39.76503,59.62869,46.58814,20.51887,20.51887,0,0,0,20.51887,193.7974,0,0,0,39.76503,21.59881,20.51887,0,0,266.6154,78.80438,18.16622,0,18.16622,184.3013,43.88116,0.1212848,22.57076,31.81203,0,118.5694
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.5904,55.15396,48.9217,6.555542,6.555542,0,0,0,6.555542,298.8373,0,0,0,19.5904,6.900571,6.555542,0,0,248.4492,95.15398,12.68983,0,12.68983,196.3399,46.7475,0.1212647,7.211097,15.67232,0,114.7444
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.24937,54.86795,50.97855,0,0,0,0,0,0,0,0,0,0,12.24937,0,0,0,0,235.7593,106.5748,12.24937,0,12.24937,207.9607,49.51435,0.1212452,0,9.799497,0,118.8242
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,25.4877,61.52223,53.05384,34.10494,34.10494,0,0,0,34.10494,74.73317,0,0,0,25.4877,35.89994,34.10494,0,0,223.51,117.5993,0,10.41223,-10.41223,196.9852,46.90115,0.1212452,37.51543,20.39016,0,143.087
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.58045,58.20006,54.11456,3.539213,3.539213,0,-1,0,3.539213,355.459,0,0,0,12.58045,3.725487,3.539213,0,0,235.0791,107.187,8.854964,0,8.854964,205.3858,48.90128,0.1212312,3.893134,10.06436,0,119.7675
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.36682,59.80188,54.42815,0,0,0,0,0,0,0,0,0,0,16.36682,0,0,0,0,226.2242,115.1565,16.36682,0,16.36682,220.9127,52.59816,0.1212052,0,13.09346,0,131.5233
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.87269,60.11195,54.88933,0.1247033,0.1247033,0,0,0,0.1247033,12728.36,0,0,0,15.87269,0.1312666,0.1247033,0,0,209.8573,129.8866,15.74142,0,15.74142,235.8463,56.15377,0.1211803,0.1371736,12.69815,0,145.7593
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.404229,55.56566,54.16068,39.04628,39.04628,0,0,0,39.04628,11.27951,0,0,0,4.404229,41.10135,39.04628,0,0,194.1159,144.0539,0,36.69712,-36.69712,197.1642,46.94375,0.1211803,42.95091,3.523383,0,148.4581
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.261242,52.95104,52.24218,65.01453,65.01453,81,0,22.761,65.01453,3.478057,0,0,0,2.261242,0,0,15.98547,15.1862,234.8905,107.3568,17.44744,0,17.44744,213.7162,50.88472,0.1212193,71.51598,1.808994,81,109.618
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,50.48048,50.48048,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,217.4431,123.0595,0,24.06121,-24.06121,188.3535,44.84599,0.1212193,25.14396,0,0,123.0595
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,48.87558,48.87558,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,244.1777,98.99828,0,48.847,-48.847,136.8643,32.58666,0.1212193,51.04511,0,0,98.99828
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,47.3168,47.3168,72.87856,47.64371,0,-1,0,47.64371,0,0,25.23485,32.5227,0,50.15128,47.64371,0,0,298.4522,50.15128,0,50.15128,-50.15128,84.00017,20,0.1212193,80.16642,0,0,50.15128
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.88715,45.88715,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212193,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,45.01091,45.01091,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212193,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,44.35604,44.35604,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212193,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,43.60893,43.60893,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212193,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,43.13853,43.13853,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212193,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,42.67735,42.67735,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212193,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,42.17928,42.17928,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212193,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.76423,41.76423,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1213142,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.440802,42.00056,41.57975,14.21667,14.21667,81,0,22.761,14.21667,10.1346,0,0,0,1.440802,0,0,66.78333,63.44417,312.5974,37.42052,64.88497,0,64.88497,185.0001,44.04757,0.1214343,15.63833,1.152642,81,38.86132
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.33663,46.48539,41.27538,48.44209,48.44209,81,0,22.761,48.44209,35.78836,0,0,0,17.33663,0,0,32.55791,30.93002,247.7125,95.81699,48.26665,0,48.26665,230.7899,54.94987,0.1215376,53.2863,13.8693,81,113.1536
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,37.50563,54.02076,42.17928,34.5968,34.5968,81,0,22.761,34.5968,108.4078,0,0,0,37.50563,0,0,46.4032,44.08304,199.4458,139.257,81.58868,0,81.58868,308.1917,73.37884,0.121631,38.05648,30.00451,81,176.7626
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,55.16456,62.73907,44.25458,0,0,0,-1,0,0,0,0,0,0,55.16456,0,0,0,0,117.8572,212.6868,55.16456,0,55.16456,360.5254,85.83921,0.1215436,0,44.13165,0,267.8513
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,63.39,68.90897,46.71727,57.8968,57.8968,0,0,0,57.8968,109.4879,0,0,0,63.39,60.944,57.8968,0,0,62.6926,262.3349,2.446006,0,2.446006,362.8459,86.39171,0.1215397,63.68648,50.712,0,325.7249
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,68.65446,74.03253,49.0785,20.64212,20.64212,0,0,0,20.64212,332.5941,0,0,0,68.65446,21.72855,20.64212,0,0,60.2466,264.5363,46.92592,0,46.92592,407.3637,96.99117,0.1214655,22.70633,54.92358,0,333.1908
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,83.7817,84.06753,51.18147,66.64052,66.64052,20.25,0,7.39125,66.64052,125.7219,21.6289,0,0,83.7817,48.83213,46.39052,0,0,13.32067,306.7696,13.32067,0,13.32067,420.0009,100,0.1214445,73.30457,67.02536,81,390.5513
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,84.71608,87.37034,53.2291,15.77034,15.77034,0,0,0,15.77034,537.1863,68.11573,0,0,84.71608,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1214445,17.34737,67.77287,0,403.4743
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,77.74591,85.08027,54.31747,15.05117,15.05117,0,-1,0,15.05117,516.5439,61.90257,0,0,77.74591,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1214445,16.55629,62.19673,0,396.5041
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,63.50122,78.50247,54.63107,9.853387,9.853387,0,0,0,9.853387,644.4609,53.12924,0,0,63.50122,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1214445,10.83873,50.80098,0,382.2595
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,36.92124,67.93677,55.10147,6.186581,6.186581,0,0,0,6.186581,596.7956,30.40905,0,0,36.92124,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1214445,6.805239,29.53699,0,355.6795
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.92537,60.90973,54.31747,0,0,0,0,0,0,0,19.92537,0,0,19.92537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214445,0,15.94029,0,338.6836
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.063145,53.04615,52.39898,27.83154,27.83154,0,0,0,27.83154,7.412973,0,0,0,2.063145,29.29636,27.83154,0,0,0,318.7582,0,27.23322,-27.23322,391.2945,93.16518,0.1214445,30.6147,1.650516,0,320.8214
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,50.60961,50.60961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25913,291.525,0,0,0,391.2945,93.16518,0.1214445,0,0,0,291.525
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25913,291.525,0,0,0,391.2945,93.16518,0.1214445,0,0,0,291.525
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,47.39059,47.39059,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.25913,291.525,0,54.80993,-54.80993,333.5198,79.40931,0.1214445,57.27637,0,0,291.525
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.97016,45.97016,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.15904,236.7151,0,32.08632,-32.08632,299.6978,71.35648,0.1214445,33.5302,0,0,236.7151
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,45.0847,45.0847,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.8105,204.6288,0,6.961823,-6.961823,292.3594,69.60925,0.1214445,7.275106,0,0,204.6288
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,44.41138,44.41138,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.5459,197.6669,0,11.0127,-11.0127,280.751,66.84534,0.1214445,11.50827,0,0,197.6669
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,43.65505,43.65505,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7822,186.6542,0,24.25588,-24.25588,255.1831,60.75775,0.1214445,25.34739,0,0,186.6542
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,43.19387,43.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7332,162.3984,0,0,0,255.1831,60.75775,0.1214445,0,0,0,162.3984
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7332,162.3984,0,0,0,255.1831,60.75775,0.1214445,0,0,0,162.3984
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,42.23462,42.23462,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7332,162.3984,0,47.07342,-47.07342,205.5633,48.94355,0.1214445,49.19172,0,0,162.3984
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.81956,41.81956,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.037,115.3249,0,22.79833,-22.79833,181.5318,43.22177,0.1214445,23.82426,0,0,115.3249
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.05233,41.91461,41.60743,12.1539,12.1539,0,0,0,12.1539,8.658371,0,0,0,1.05233,12.79358,12.1539,0,0,251.3685,92.52661,0,11.74125,-11.74125,169.1554,40.27502,0.1214445,13.36929,0.841864,0,93.57894
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.43198,46.25224,41.3215,0,0,0,0,0,0,0,0,0,0,16.43198,0,0,0,0,264.4143,80.78536,16.43198,0,16.43198,184.7442,43.98662,0.1214185,0,13.14559,0,97.21734
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,37.17701,53.96823,42.23462,37.80839,37.80839,0,0,0,37.80839,98.33005,0,0,0,37.17701,39.79831,37.80839,0,0,247.9823,95.57414,0,2.621298,-2.621298,181.9811,43.32874,0.1214185,41.58923,29.74161,0,132.7512
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,57.73962,63.85517,44.35604,17.35512,17.35512,0,-1,0,17.35512,332.695,0,0,0,57.73962,18.26855,17.35512,0,0,250.8949,92.95284,39.47107,0,39.47107,219.4266,52.24433,0.1213562,19.09064,46.1917,0,150.6925
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,62.27607,68.59952,46.8464,34.54618,34.54618,0,0,0,34.54618,180.2691,0,0,0,62.27607,36.3644,34.54618,0,0,211.4238,128.4768,25.91167,0,25.91167,244.0086,58.09717,0.1213153,38.00079,49.82086,0,190.7529
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,60.08743,70.51772,49.2353,15.88094,15.88094,0,0,0,15.88094,378.362,0,0,0,60.08743,16.71678,15.88094,0,0,185.5121,151.7973,43.37066,0,43.37066,285.1536,67.89358,0.121247,17.46903,48.06994,0,211.8848
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,63.85155,74.65429,51.33827,40.38317,40.38317,0,0,0,40.38317,158.1142,0,0,0,63.85155,42.50861,40.38317,0,0,142.1415,190.8309,21.34294,0,21.34294,305.4013,72.71445,0.1212134,44.42149,51.08124,0,254.6824
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,62.5397,76.61711,53.44123,0,0,0,0,0,0,0,0,0,0,62.5397,0,0,0,0,120.7985,210.0396,62.5397,0,62.5397,364.7317,86.8407,0.121115,0,50.03176,0,272.5793
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,63.19761,78.17168,54.47427,23.21616,23.21616,0,-1,0,23.21616,272.2138,0,0,0,63.19761,24.43807,23.21616,0,0,58.25883,266.3253,38.75954,0,38.75954,401.5022,95.59557,0.1210542,25.53778,50.55809,0,329.5229
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,61.00145,77.62162,54.84321,10.50301,10.50301,0,0,0,10.50301,580.7998,30.44636,0,0,61.00145,11.0558,10.50301,0,0,19.49929,301.2089,19.49929,0,19.49929,420.0009,100,0.1210236,11.55331,48.80116,0,362.2103
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,44.28935,71.00052,55.25827,32.47963,32.47963,0,0,0,32.47963,136.3604,10.10026,0,0,44.28935,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1210236,35.7276,35.43148,0,363.0476
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.15816,60.80826,54.47427,32.64566,32.64566,0,0,0,32.64566,58.68516,0,7.105427E-15,0,19.15816,34.36386,32.64566,0,0,0,318.7582,0,15.2057,-15.2057,403.9726,96.18377,0.1210236,35.91023,15.32653,0,337.9164
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.0823,53.23746,52.58345,8.552386,8.552386,0,0,0,8.552386,24.34759,0,0,0,2.0823,9.002512,8.552386,0,0,16.89522,303.5525,0,6.920212,-6.920212,396.6781,94.44698,0.1210236,9.407625,1.66584,0,305.6348
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,50.73874,50.73874,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,24.58434,296.6323,0,38.65006,-38.65006,355.9373,84.74682,0.1210236,40.38931,0,0,296.6323
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,49.0785,49.0785,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,67.52885,257.9823,0,10.31205,-10.31205,345.0675,82.15876,0.1210236,10.7761,0,0,257.9823
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.98669,247.6702,0,0,0,345.0675,82.15876,0.1210236,0,0,0,247.6702
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,46.07162,46.07162,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.98669,247.6702,0,2.537454,-2.537454,342.3928,81.52193,0.1210236,2.65164,0,0,247.6702
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,45.18616,45.18616,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.80608,245.1328,0,0.4685136,-0.4685136,341.8989,81.40434,0.1210236,0.4895967,0,0,245.1328
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,44.51284,44.51284,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,82.32665,244.6642,0,34.44778,-34.44778,305.5878,72.75885,0.1210236,35.99792,0,0,244.6642
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,43.73806,43.73806,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,120.602,210.2165,0,15.84368,-15.84368,288.8871,68.7825,0.1210236,16.55664,0,0,210.2165
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,43.23999,43.23999,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,138.2061,194.3728,0,7.365917,-7.365917,281.1227,66.93385,0.1210236,7.697383,0,0,194.3728
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.77881,42.77881,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,146.3904,187.0069,0,16.20207,-16.20207,264.0442,62.86755,0.1210236,16.93117,0,0,187.0069
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,42.28074,42.28074,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,164.3927,170.8048,0,15.19072,-15.19072,248.0318,59.05507,0.1210236,15.8743,0,0,170.8048
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.86568,41.86568,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,181.2713,155.6141,0,31.1753,-31.1753,215.1702,51.23088,0.1210236,32.57819,0,0,155.6141
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.397064,42.07098,41.66277,34.71851,34.71851,0,0,0,34.71851,4.023976,0,0,0,1.397064,36.5458,34.71851,0,0,215.9105,124.4388,0,35.14873,-35.14873,178.1201,42.40947,0.1210236,38.19036,1.117651,0,125.8358
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.78394,46.41858,41.37683,0,0,0,0,0,0,0,0,0,0,16.78394,0,0,0,0,254.9646,89.29004,16.78394,0,16.78394,194.0428,46.20057,0.1209972,0,13.42715,0,106.074
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,42.06282,55.74286,42.30841,14.73824,14.73824,0,0,0,14.73824,285.3993,0,0,0,42.06282,15.51394,14.73824,0,0,238.1807,104.3956,26.54889,0,26.54889,219.2293,52.19734,0.1209556,16.21206,33.65026,0,146.4584
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,66.20462,67.39243,44.46672,70.22178,68.7,0,-1,0,68.7,96.36772,0,1.521779,8.543957,66.20462,72.31579,68.7,0,0,211.6318,128.2896,0,6.111166,-6.111166,212.7875,50.6636,0.1209556,77.24396,52.9637,0,194.4942
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,74.46489,74.07839,47.0032,37.06856,37.06856,0,0,0,37.06856,200.8842,0,0,0,74.46489,39.01954,37.06856,0,0,218.422,122.1784,35.44535,0,35.44535,246.4139,58.66987,0.1209001,40.77542,59.57191,0,196.6433
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,83.46289,81.53745,49.41977,47.66659,47.66659,0,0,0,47.66659,175.0973,0,0,0,83.46289,50.17535,47.66659,0,0,182.9767,154.0792,33.28754,0,33.28754,277.9933,66.18874,0.120848,52.43325,66.77031,0,237.5421
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,74.2151,79.673,51.52274,0,0,0,0,0,0,0,0,0,0,74.2151,0,0,0,0,149.6891,184.038,74.2151,0,74.2151,348.3999,82.95219,0.120732,0,59.37208,0,258.2531
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,59.85349,75.61118,53.59803,22.11208,22.11208,0,0,0,22.11208,270.6823,0,0,0,59.85349,23.27587,22.11208,0,0,75.47403,250.8316,36.57762,0,36.57762,383.1005,91.21422,0.1206749,24.32328,47.88279,0,310.6851
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,59.49444,76.7571,54.68641,22.85834,22.85834,0,-1,0,22.85834,260.2745,0,0,0,59.49444,24.06141,22.85834,0,0,38.8964,283.7515,35.43303,0,35.43303,416.7152,99.2177,0.1206196,25.14417,47.59555,0,343.2459
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,36.78963,67.82545,55.04613,8.009946,8.009946,0,0,0,8.009946,459.2993,24.89473,0,0,36.78963,8.431522,8.009946,0,0,3.463375,315.6412,3.463375,0,3.463375,420.0009,100,0.1206142,8.810941,29.4317,0,352.4308
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,32.40932,66.62251,55.46119,16.00557,16.00557,0,0,0,16.00557,202.4878,15.56136,0,0,32.40932,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1206142,17.60612,25.92746,0,351.1675
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.70117,59.16532,54.68641,0.006309424,0.006309424,0,0,0,0.006309424,217154.1,13.69453,0,0,13.70117,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1206142,0.006940367,10.96094,0,332.4594
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.941636,53.35054,52.74025,21.99985,21.99985,0,0,0,21.99985,8.82568,0,3.552714E-15,0,1.941636,23.15773,21.99985,0,0,0,318.7582,0,21.2161,-21.2161,397.6371,94.67532,0.1206142,24.19983,1.553309,0,320.6999
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,50.89554,50.89554,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.57344,297.5421,0,27.82531,-27.82531,368.3066,87.69189,0.1206142,29.07745,0,0,297.5421
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,49.17996,49.17996,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.49046,269.7168,0,22.4496,-22.4496,344.6427,82.05762,0.1206142,23.45984,0,0,269.7168
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,47.60273,47.60273,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.43446,247.2672,0,6.570263,-6.570263,337.717,80.40865,0.1206142,6.865925,0,0,247.2672
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,46.14541,46.14541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.73476,240.6969,0,0,0,337.717,80.40865,0.1206142,0,0,0,240.6969
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,45.26917,45.26917,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.73476,240.6969,0,13.61619,-13.61619,323.3643,76.99135,0.1206142,14.22892,0,0,240.6969
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,44.56818,44.56818,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8639,227.0808,0,1.240376,-1.240376,322.0568,76.68005,0.1206142,1.296193,0,0,227.0808
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,43.78418,43.78418,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.2421,225.8404,0,45.38893,-45.38893,274.2127,65.28861,0.1206142,47.43143,0,0,225.8404
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,43.29533,43.29533,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6742,180.4515,0,25.90607,-25.90607,246.9053,58.78686,0.1206142,27.07184,0,0,180.4515
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.82493,42.82493,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4587,154.5454,0,20.72104,-20.72104,225.0634,53.58642,0.1206142,21.65349,0,0,154.5454
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,42.33608,42.33608,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4821,133.8244,0,11.51395,-11.51395,212.9267,50.69672,0.1206142,12.03208,0,0,133.8244
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.92102,41.92102,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2754,122.3104,0,3.222831,-3.222831,209.5295,49.88787,0.1206142,3.367859,0,0,122.3104
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.308367,42.09123,41.70889,7.120798,7.120798,0,0,0,7.120798,18.37389,0,8.881784E-16,0,1.308367,7.495576,7.120798,0,0,221.8563,119.0876,0,6.187209,-6.187209,203.0076,48.33504,0.1206142,7.832878,1.046694,0,120.3959
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.65908,47.37406,41.43217,52.3695,52.3695,0,0,0,52.3695,37.53918,0,7.105427E-15,0,19.65908,55.12579,52.3695,0,0,228.731,112.9004,0,35.46671,-35.46671,165.6224,39.43383,0.1206142,57.60645,15.72726,0,132.5594
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,37.22946,54.12632,42.36375,36.85159,36.85159,0,0,0,36.85159,101.0254,0,0,0,37.22946,38.79115,36.85159,0,0,268.1384,77.43365,0,1.561687,-1.561687,163.9762,39.04188,0.1206142,40.53675,29.78357,0,114.6631
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,62.35391,65.93758,44.56818,0,0,0,-1,0,0,0,0,0,0,62.35391,0,0,0,0,269.8736,75.87196,62.35391,0,62.35391,223.1304,53.12617,0.1205171,0,49.88313,0,138.2259
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,66.48634,70.7151,47.13233,20.75638,20.75638,0,0,0,20.75638,320.3175,0,0,0,66.48634,21.84883,20.75638,0,0,207.5197,131.9905,44.63751,0,44.63751,265.4772,63.20873,0.1204477,22.83202,53.18907,0,198.4768
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,82.31883,81.16168,49.57657,49.33498,49.33498,0,0,0,49.33498,166.8569,0,0,0,82.31883,51.93155,49.33498,0,0,162.8822,172.1642,30.38728,0,30.38728,294.3051,70.0725,0.1204005,54.26847,65.85506,0,254.4831
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,86.95984,86.49854,51.69799,4.870931,4.870931,0,0,0,4.870931,1785.282,0,0,0,86.95984,5.127295,4.870931,0,0,132.4949,199.5128,81.83254,0,81.83254,371.9383,88.55656,0.1202736,5.358024,69.56787,0,286.4726
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,78.75966,85.00045,53.85629,11.01495,11.01495,0,0,0,11.01495,715.025,16.50258,0,0,78.75966,11.59469,11.01495,0,0,50.66239,273.1621,50.66239,0,50.66239,420.0009,100,0.1201951,12.11645,63.00772,0,351.9217
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,72.17548,83.04867,54.94467,44.11586,44.11586,0,-1,0,44.11586,163.6044,25.73773,0,0,72.17548,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1201951,48.52745,57.74038,0,390.9337
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,42.17954,70.15892,55.25827,38.34624,38.34624,0,0,0,38.34624,109.9966,1.815079,0,0,42.17954,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1201951,42.18087,33.74363,0,360.9378
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,35.86671,68.16225,55.67333,24.36002,24.36002,0,0,0,24.36002,147.236,10.22459,0,0,35.86671,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1201951,26.79602,28.69337,0,354.6249
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.0175,60.79973,54.84321,38.62798,38.62798,0,0,0,38.62798,46.64367,0,0,0,18.0175,40.66103,38.62798,0,0,0,318.7582,0,22.64352,-22.64352,396.1325,94.31707,0.1201951,42.49077,14.414,0,336.7757
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.778249,53.45638,52.89705,4.836767,4.836767,0,0,0,4.836767,36.76525,0,0,0,1.778249,5.091334,4.836767,0,0,25.15947,296.1147,0,3.313084,-3.313084,392.6402,93.48557,0.1201951,5.320444,1.422599,0,297.8929
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.997,50.997,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.84067,292.8016,0,0.07662467,-0.07662467,392.5594,93.46634,0.1201951,0.08007278,0,0,292.8016
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,49.26297,49.26297,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.92581,292.725,0,38.71127,-38.71127,351.7542,83.75082,0.1201951,40.45327,0,0,292.725
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,47.67652,47.67652,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.93833,254.0137,0,20.01458,-20.01458,330.6569,78.72768,0.1201951,20.91524,0,0,254.0137
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,46.20075,46.20075,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.17675,233.9991,0,16.59787,-16.59787,313.1612,74.56205,0.1201951,17.34478,0,0,233.9991
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,45.31529,45.31529,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,112.6188,217.4013,0,32.30206,-32.30206,279.1119,66.45508,0.1201951,33.75565,0,0,217.4013
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,44.62352,44.62352,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,148.51,185.0992,0,18.991,-18.991,259.0936,61.68883,0.1201951,19.8456,0,0,185.0992
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.83952,43.83952,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,169.6111,166.1082,0,31.27703,-31.27703,226.1247,53.83911,0.1201951,32.68449,0,0,166.1082
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,43.323,43.323,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,204.3634,134.8312,0,32.6451,-32.6451,191.7138,45.64604,0.1201951,34.11413,0,0,134.8312
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.8526,42.8526,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,240.6357,102.1861,0,32.34996,-32.34996,157.6139,37.52705,0.1201951,33.80571,0,0,102.1861
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,42.36375,42.36375,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.5801,69.83612,0,19.34431,-19.34431,137.2232,32.67213,0.1201951,20.2148,0,0,69.83612
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.92102,41.92102,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,298.0738,50.49181,0,12.33416,-12.33416,124.2219,29.57658,0.1201951,12.88919,0,0,50.49181
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.28087,42.08318,41.70889,29.55637,29.55637,0,0,0,29.55637,4.333652,0,0,0,1.28087,31.11196,29.55637,0,0,311.7784,38.15766,0,29.83109,-29.83109,92.77714,22.08975,0.1201951,32.512,1.024696,0,39.43853
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.60044,47.35563,41.43217,5.162706,5.162706,0,0,0,5.162706,379.6544,0,0,0,19.60044,5.434427,5.162706,0,0,344.9241,8.326566,14.16601,0,14.16601,106.2162,25.28952,0.1201732,5.678977,15.68035,0,27.92701
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.20204,52.80839,42.40987,38.43821,38.43821,81,0,22.761,38.43821,86.37769,0,0,0,33.20204,0,0,42.56179,40.4337,330.7581,21.07598,73.63574,0,73.63574,176.0732,41.9221,0.120279,42.28203,26.56163,81,54.27802
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,51.24459,61.71913,44.66964,46.24535,46.24535,0,-1,0,46.24535,110.8102,0,0,0,51.24459,48.67932,46.24535,0,0,257.1223,87.34814,2.56527,0,2.56527,178.5068,42.50154,0.1202751,50.86989,40.99567,0,138.5927
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,63.08385,69.49515,47.3168,42.99913,42.99913,0,0,0,42.99913,146.7096,0,0,0,63.08385,45.26225,42.99913,0,0,254.557,89.65688,17.82161,0,17.82161,195.4139,46.52702,0.1202475,47.29905,50.46708,0,152.7407
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,77.81301,79.21956,49.80716,85.81429,85.81429,81,0,22.761,85.81429,90.67605,0,0,0,77.81301,5.067677,4.814293,0,0,236.7354,105.6963,72.74534,0,72.74534,264.4262,62.95848,0.1203545,94.39572,62.25041,81,183.5093
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,74.39863,80.29269,51.9378,44.81397,44.81397,81,0,22.761,44.81397,166.0166,0,0,0,74.39863,0,0,36.18603,34.37673,163.9901,171.1671,108.7754,0,108.7754,367.6195,87.52828,0.1204056,49.29537,59.5189,81,245.5658
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,56.74355,74.86813,54.11456,22.45819,22.45819,0,0,0,22.45819,252.6631,0,0,0,56.74355,23.6402,22.45819,0,0,55.21474,269.0649,33.10335,0,33.10335,399.0241,95.00555,0.1203545,24.70401,45.39484,0,325.8085
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,62.79622,78.87696,55.20293,24.68825,24.68825,0,-1,0,24.68825,254.3568,14.69719,0,0,62.79622,25.98763,24.68825,0,0,22.1114,298.858,22.1114,0,22.1114,420.0009,100,0.1203204,27.15707,50.23698,0,361.6542
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,62.24752,79.00709,55.51653,7.199224,7.199224,0,0,0,7.199224,864.642,54.66938,0,0,62.24752,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1203204,7.919147,49.79801,0,381.0057
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,42.76284,71.08533,55.87625,5.117033,5.117033,0,0,0,5.117033,835.6962,37.3765,0,0,42.76284,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1203204,5.628736,34.21027,0,361.5211
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.91672,60.97658,55.04613,43.15353,43.15353,0,0,0,43.15353,41.51855,0,0,0,17.91672,45.42477,43.15353,0,0,0,318.7582,0,27.50805,-27.50805,391.0048,93.0962,0.1203204,47.46888,14.33338,0,336.675
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.777074,53.65968,53.09996,40.12138,40.12138,0,0,0,40.12138,4.429245,0,7.105427E-15,0,1.777074,42.23303,40.12138,0,0,30.5645,291.2502,0,40.45596,-40.45596,348.3605,82.94281,0.1203204,44.13351,1.421659,0,293.0273
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,51.18147,51.18147,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,75.51556,250.7942,0,58.61118,-58.61118,286.5789,68.23293,0.1203204,61.24868,0,0,250.7942
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,49.41977,49.41977,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,140.6391,192.183,0,45.80926,-45.80926,238.2917,56.736,0.1203204,47.87068,0,0,192.183
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,47.7872,47.7872,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,191.5383,146.3738,0,71.08476,-71.08476,163.3618,38.89558,0.1203204,74.28358,0,0,146.3738
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,46.30221,46.30221,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,270.5213,75.28902,0,31.6718,-31.6718,129.9767,30.94678,0.1203204,33.09703,0,0,75.28902
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,45.42597,45.42597,45.29887,41.43636,0,-1,0,41.43636,0,0,3.862511,8.392398,0,43.61722,41.43636,0,0,305.7122,43.61722,0,43.61722,-43.61722,84.00017,20,0.1203204,49.82875,0,0,43.61722
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,44.69731,44.69731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203204,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.89486,43.89486,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203204,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,43.36912,43.36912,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203204,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.90794,42.90794,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203204,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,42.39143,42.39143,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203204,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.9487,41.9487,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1204407,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7891751,41.967,41.73655,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7891751,0,0,72.31579,68.7,300.6977,48.13029,69.48917,0,69.48917,200.6572,47.77542,0.1205209,0,0.6313401,81,48.91946
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.1325,48.17484,41.45062,63.90025,63.90025,81,0,22.761,63.90025,34.63601,0,0,0,22.1325,0,0,17.09974,16.24476,231.2085,110.6705,38.37725,0,38.37725,237.065,56.44394,0.1205988,70.29028,17.706,81,132.803
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,43.9358,56.57706,42.46521,1.659807,1.659807,73.97559,0,20.98383,1.659807,2647.043,0,0,0,43.9358,0,0,72.31579,68.7,192.8313,145.2101,112.6358,0,112.6358,343.9207,81.88573,0.1206182,1.825788,35.14864,81,189.1459
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,63.00951,66.47566,44.79877,58.10276,58.10276,0,-1,0,58.10276,108.445,0,0,0,63.00951,61.1608,58.10276,0,0,80.19548,246.5823,1.848719,0,1.848719,345.6746,82.30331,0.1206154,63.91303,50.40761,0,309.5918
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,73.90351,74.44598,47.50127,0,0,0,0,0,0,0,0,0,0,73.90351,0,0,0,0,78.34676,248.2461,73.90351,0,73.90351,415.7856,98.99638,0.1205016,0,59.12281,0,322.1497
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,84.5947,82.89066,49.99163,16.95377,16.95377,0,0,0,16.95377,498.9729,62.30539,0,0,84.5947,17.84607,16.95377,0,0,4.443248,314.7593,4.443248,0,4.443248,420.0009,100,0.1204948,18.64914,67.67576,0,399.354
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,75.463,81.11176,52.16838,0,0,0,0,0,0,0,75.463,0,0,75.463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204948,0,60.3704,0,394.2212
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,71.48814,81.90619,54.31747,49.21861,49.21861,0,0,0,49.21861,145.2462,19.67907,0,0,71.48814,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1204948,54.14048,57.19051,0,390.2464
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,52.40416,74.58757,55.46119,9.857065,9.857065,0,-1,0,9.857065,531.6406,42.0283,0,0,52.40416,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1204948,10.84277,41.92333,0,371.1624
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,43.35118,71.20683,55.77479,21.38576,21.38576,0,0,0,21.38576,202.7106,20.83986,0,0,43.35118,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1204948,23.52433,34.68095,0,362.1094
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,32.03352,67.21302,56.13451,20.02336,20.02336,0,0,0,20.02336,159.9807,10.95629,0,0,32.03352,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1204948,22.0257,25.62681,0,350.7917
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.19213,60.94774,55.25827,0,0,0,0,0,0,0,17.19213,0,0,17.19213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204948,0,13.7537,0,335.9503
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.675565,53.81272,53.28444,0,0,0,0,0,0,0,1.675565,0,0,1.675565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204948,0,1.340452,0,320.4338
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,51.33827,51.33827,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1204948,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,49.52123,49.52123,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1204948,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.91633,47.91633,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1204948,72.61425,0,0,226.0802
