Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,46.41289,46.41289,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1204948,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,45.49976,45.49976,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1204948,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,44.7711,44.7711,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1204948,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.96865,43.96865,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1204948,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,43.42446,43.42446,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1204948,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.93562,42.93562,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1204948,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,42.40987,42.40987,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1204948,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.99481,41.99481,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1206085,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.223002,42.14943,41.79189,55.68884,55.68884,81,0,22.761,55.68884,2.196135,0,0,0,1.223002,0,0,25.31116,24.0456,303.3328,45.7587,25.2686,0,25.2686,156.206,37.19182,0.1206646,61.25772,0.9784017,81,46.9817
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.26458,46.67292,41.47829,61.37194,61.37194,81,0,22.761,61.37194,28.13106,0,0,0,17.26458,0,0,19.62805,18.64665,278.0642,68.50044,35.91123,0,35.91123,190.2744,45.30333,0.1207384,67.50914,13.81166,81,85.76502
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,43.67478,56.54557,42.52055,52.11307,52.11307,81,0,22.761,52.11307,83.80772,0,0,0,43.67478,0,0,28.88693,27.44258,242.153,100.8205,71.11736,0,71.11736,257.7422,61.36707,0.1208465,57.32438,34.93982,81,144.4953
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,62.10293,66.26015,44.9279,26.55647,26.55647,0,-1,0,26.55647,233.8524,0,0,0,62.10293,27.95418,26.55647,0,0,171.0356,164.8262,34.14875,0,34.14875,290.1385,69.08047,0.120794,29.21211,49.68234,0,226.9291
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,74.71204,75.03633,47.67652,53.87685,53.87685,0,0,0,53.87685,138.6719,0,0,0,74.71204,56.71247,53.87685,0,0,136.8869,195.56,17.99957,0,17.99957,307.2144,73.14616,0.1207663,59.26453,59.76963,0,270.2721
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,84.95451,83.35393,50.19455,37.55798,37.55798,0,0,0,37.55798,226.1956,0,0,0,84.95451,39.53471,37.55798,0,0,118.8873,211.7597,45.4198,0,45.4198,350.3035,83.40542,0.1206966,41.31377,67.96361,0,296.7142
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,86.9107,87.4075,52.3713,23.19138,23.19138,0,0,0,23.19138,374.7543,0,0,0,86.9107,24.41198,23.19138,0,0,73.46749,252.6375,62.49872,0,62.49872,409.5949,97.52242,0.1206007,25.51052,69.52856,0,339.5482
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,75.63046,84.26176,54.52961,50.49633,50.49633,0,0,0,50.49633,149.7742,11.50766,0,0,75.63046,53.15403,50.49633,0,0,10.96877,308.8863,10.96877,0,10.96877,420.0009,100,0.1205839,55.54597,60.50437,0,384.5168
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,56.41273,76.57149,55.67333,32.55973,32.55973,0,-1,0,32.55973,173.2592,22.13933,0,0,56.41273,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1205839,35.8157,45.13018,0,375.171
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,38.05046,69.34007,55.97771,7.072032,7.072032,0,0,0,7.072032,538.0414,30.60621,0,0,38.05046,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1205839,7.779235,30.44037,0,356.8087
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,28.89099,66.27145,56.34665,57.78868,57.78868,0,0,0,57.78868,49.99421,0,7.105427E-15,0,28.89099,60.83018,57.78868,0,0,0,318.7582,0,31.93919,-31.93919,386.334,91.98409,0.1205839,63.56754,23.11279,0,347.6492
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.03735,60.07887,55.46119,53.49758,53.49758,0,0,0,53.49758,26.23923,0,7.105427E-15,0,14.03735,56.31324,53.49758,0,0,35.48799,286.819,0,42.27589,-42.27589,341.7713,81.37395,0.1205839,58.84734,11.22988,0,300.8564
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.548884,53.97623,53.48735,17.11847,17.11847,0,0,0,17.11847,9.048028,0,3.552714E-15,0,1.548884,18.01944,17.11847,0,0,82.4612,244.5431,0,16.47056,-16.47056,324.4098,77.24027,0.1205839,18.83032,1.239107,0,246.092
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,51.49507,51.49507,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,100.7618,228.0726,0,40.5744,-40.5744,281.6406,67.05715,0.1205839,42.40025,0,0,228.0726
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,49.65036,49.65036,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,145.8445,187.4982,0,5.302647,-5.302647,276.0511,65.72633,0.1205839,5.541266,0,0,187.4982
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,48.01779,48.01779,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,151.7363,182.1955,0,1.514556,-1.514556,274.4547,65.34621,0.1205839,1.582711,0,0,182.1955
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,46.51435,46.51435,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,153.4192,180.681,0,27.11201,-27.11201,245.8761,58.54181,0.1205839,28.33205,0,0,180.681
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,45.60122,45.60122,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,183.5436,153.569,0,48.06388,-48.06388,195.2123,46.47902,0.1205839,50.22675,0,0,153.569
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.85411,44.85411,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,236.9479,105.5051,0,22.42642,-22.42642,171.5728,40.85058,0.1205839,23.43561,0,0,105.5051
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.8662,83.07866,0,0,0,171.5728,40.85058,0.1205839,0,0,0,83.07866
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,43.4798,43.4798,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,261.8662,83.07866,0,23.22841,-23.22841,147.0879,35.02085,0.1205839,24.27369,0,0,83.07866
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.95406,42.95406,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,287.6755,59.85025,0,37.13199,-37.13199,107.9473,25.70169,0.1205839,38.80293,0,0,59.85025
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,42.43754,42.43754,26.88335,21.58235,0,-1,0,21.58235,0,0,5.301004,7.989339,0,22.71826,21.58235,0,0,328.9333,22.71826,0,22.71826,-22.71826,84.00017,20,0.1205839,29.57169,0,0,22.71826
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205839,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5572994,41.95462,41.79189,31.14135,31.14135,81,0,22.761,31.14135,1.78958,0,0,0,0.5572994,0,0,49.85865,47.36572,354.1758,0,47.92302,0,47.92302,129.4639,30.82468,0.1206904,34.25549,0.4458395,81,0.5572994
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.235106,43.64111,41.50597,0,0,72.31579,0,20.56389,0,0,0,0,0,7.235106,0,0,72.31579,68.7,306.2528,43.13071,75.9351,0,75.9351,201.5023,47.97664,0.1207598,0,5.788085,81,50.36582
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.515203,44.48122,42.54823,11.51984,11.51984,81,0,22.761,11.51984,56.55637,0,0,0,6.515203,0,0,69.48016,66.00615,230.3177,111.4723,72.52135,0,72.52135,270.3021,64.35751,0.1208652,12.67183,5.212163,81,117.9875
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.16392,51.60514,45.02936,28.64392,28.64392,0,-1,0,28.64392,73.88625,0,0,0,21.16392,30.15149,28.64392,0,0,157.7963,176.7415,0,8.987576,-8.987576,260.8284,62.10187,0.1208652,31.50831,16.93113,0,197.9054
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.73334,51.15845,47.83332,30.36664,30.36664,0,0,0,30.36664,35.34583,0,3.552714E-15,0,10.73334,31.96488,30.36664,0,0,167.7825,167.754,0,21.23154,-21.23154,238.4483,56.7733,0.1208652,33.40331,8.586674,0,178.4873
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.766834,52.1776,50.37902,64.22502,64.22502,81,0,22.761,64.22502,8.979108,0,0,0,5.766834,0,0,16.77498,15.93623,191.3731,146.5224,21.70306,0,21.70306,259.0377,61.67551,0.1209113,70.64753,4.613467,81,152.2892
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.12219,54.81643,52.55577,55.40884,55.40884,81,0,22.761,55.40884,12.85389,0,0,0,7.12219,0,0,25.59116,24.3116,169.6701,166.0552,31.43379,0,31.43379,288.8584,68.77567,0.1209783,60.94973,5.697752,81,173.1774
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.686383,57.21198,54.73253,33.1687,33.1687,81,0,22.761,33.1687,23.1736,-7.105427E-15,0,0,7.686383,0,0,47.8313,45.43974,138.2363,194.3456,53.12612,0,53.12612,339.2582,80.77561,0.1210931,36.48557,6.149106,81,202.032
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.748678,58.45231,55.93159,57.61194,57.61194,0,-1,0,57.61194,13.44978,0,0,0,7.748678,60.64415,57.61194,0,0,85.11016,242.1591,0,52.89547,-52.89547,283.5015,67.50023,0.1210931,63.37313,6.198942,0,249.9078
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.77765,60.40253,56.18985,21.21492,21.21492,0,0,0,21.21492,60.22954,0,0,0,12.77765,22.3315,21.21492,0,0,143.8829,189.2636,0,9.553848,-9.553848,273.4309,65.10246,0.1210931,23.33642,10.22212,0,202.0413
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.031004,57.85558,56.54957,28.20683,28.20683,0,0,0,28.20683,14.29088,0,3.552714E-15,0,4.031004,29.69139,28.20683,0,0,154.4983,179.7098,0,25.66039,-25.66039,246.3825,58.66237,0.1210931,31.02751,3.224803,0,183.7408
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.221305,56.38588,55.67333,59.27059,59.27059,0,0,0,59.27059,3.747736,0,7.105427E-15,0,2.221305,62.39009,59.27059,0,0,183.0098,154.0494,0,60.16879,-60.16879,182.959,43.56158,0.1210931,65.19765,1.777044,0,156.2707
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.080258,53.98514,53.64415,0,0,0,0,0,0,0,0,0,0,1.080258,0,0,0,0,249.8641,93.88058,1.080258,0,1.080258,183.9838,43.80558,0.1210915,0,0.8642066,0,94.96084
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,51.67031,51.67031,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,248.7838,94.85281,0,28.45389,-28.45389,153.9908,36.6644,0.1210915,29.73431,0,0,94.85281
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,49.75182,49.75182,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,280.3992,66.39893,0,37.46032,-37.46032,114.5041,27.26284,0.1210915,39.14603,0,0,66.39893
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.09158,48.09158,44.04372,27.49168,0,-1,0,27.49168,0,0,16.55204,20.95641,0,28.93861,27.49168,0,0,322.0218,28.93861,0,28.93861,-28.93861,84.00017,20,0.1210915,48.44809,0,0,28.93861
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,46.56047,46.56047,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210915,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210915,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.90023,44.90023,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210915,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.07011,44.07011,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210915,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.50747,43.50747,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210915,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.98173,42.98173,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210915,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.46521,42.46521,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210915,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.02248,42.02248,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1211557,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7919116,42.05093,41.81956,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7919116,0,0,72.31579,68.7,325.1332,26.13833,69.49191,0,69.49191,177.4782,42.25663,0.1212343,0,0.6335292,81,26.93024
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.924904,43.5764,41.53363,19.12144,19.12144,81,0,22.761,19.12144,36.21538,0,0,0,6.924904,0,0,61.87856,58.78463,255.6413,88.68105,65.70953,0,65.70953,239.8157,57.09887,0.1213493,21.03359,5.539923,81,95.60595
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.77961,48.01828,42.62201,0,0,72.31579,0,20.56389,0,0,0,0,0,17.77961,0,0,72.31579,68.7,189.9318,147.8196,86.47961,0,86.47961,321.8575,76.63258,0.1214016,0,14.22369,81,165.5992
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.92878,52.65429,45.16771,14.11368,14.11368,0,-1,0,14.11368,169.5431,0,0,0,23.92878,14.85651,14.11368,0,0,103.4522,225.6513,9.072268,0,9.072268,330.4642,78.68179,0.1213877,15.52505,19.14302,0,249.58
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.7229,57.60353,47.99012,15.13109,15.13109,0,0,0,15.13109,196.4359,0,0,0,29.7229,15.92747,15.13109,0,0,94.3799,233.8163,13.79543,0,13.79543,343.5517,81.79786,0.1213666,16.64421,23.77832,0,263.5392
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.514213,52.91858,50.56349,18.05288,18.05288,0,0,0,18.05288,41.62335,0,0,0,7.514213,19.00303,18.05288,0,0,80.58447,246.2322,0,11.48882,-11.48882,331.4414,78.91447,0.1213666,19.85817,6.01137,0,253.7464
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.483,56.12471,52.76791,18.34749,18.34749,0,0,0,18.34749,57.13586,0,3.552714E-15,0,10.483,19.31315,18.34749,0,0,93.34982,234.7434,0,8.830153,-8.830153,322.1336,76.69833,0.1213666,20.18224,8.386399,0,245.2264
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.70425,61.20074,55.00002,77.69196,77.69196,81,0,22.761,77.69196,24.07488,0,0,0,18.70425,0,0,3.308034,3.142632,103.1611,225.9132,21.84688,0,21.84688,342.8594,81.63303,0.1214078,85.46116,14.9634,81,244.6175
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.18088,61.80815,56.08839,18.40944,18.40944,0,-1,0,18.40944,93.32649,0,0,0,17.18088,19.37836,18.40944,0,0,81.31422,245.5754,0,2.197473,-2.197473,340.5431,81.08152,0.1214078,20.25038,13.74471,0,262.7563
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.44962,60.50006,56.39277,13.94552,13.94552,0,0,0,13.94552,89.27322,0,0,0,12.44962,14.6795,13.94552,0,0,83.75585,243.378,0,2.229882,-2.229882,338.1926,80.52187,0.1214078,15.34008,9.959694,0,255.8276
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.18156,60.78858,56.76171,39.34229,39.34229,0,0,0,39.34229,30.96303,0,0,0,12.18156,41.41293,39.34229,0,0,86.2335,241.1481,0,29.23137,-29.23137,307.38,73.18556,0.1214078,43.27652,9.745251,0,253.3296
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.301037,58.19179,55.82091,10.28761,10.28761,0,0,0,10.28761,70.96922,0,0,0,7.301037,10.82906,10.28761,0,0,118.7128,211.9167,0,3.528027,-3.528027,303.6611,72.30013,0.1214078,11.31637,5.84083,0,219.2177
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8269401,54.11755,53.85629,24.28635,24.28635,0,0,0,24.28635,3.404959,0,3.552714E-15,0,0.8269401,25.56458,24.28635,0,0,122.6328,208.3887,0,24.73763,-24.73763,277.5854,66.09162,0.1214078,26.71498,0.6615521,0,209.2156
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,51.82711,51.82711,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,150.1191,183.651,0,25.41361,-25.41361,250.7971,59.71347,0.1214078,26.55723,0,0,183.651
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.90862,49.90862,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,178.3564,158.2374,0,22.00519,-22.00519,227.6016,54.19074,0.1214078,22.99542,0,0,158.2374
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,48.20226,48.20226,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,202.8067,136.2322,0,65.03471,-65.03471,159.049,37.86872,0.1214078,67.96127,0,0,136.2322
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,46.64348,46.64348,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,275.0674,71.19753,0,9.859705,-9.859705,148.6559,35.3942,0.1214078,10.30339,0,0,71.19753
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,45.68423,45.68423,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,286.0227,61.33783,0,23.59802,-23.59802,123.7814,29.47171,0.1214078,24.65993,0,0,61.33783
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.9279,44.9279,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,312.2427,37.73981,0,26.18118,-26.18118,96.18403,22.90091,0.1214078,27.35933,0,0,37.73981
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.09778,44.09778,20.43923,10.98069,0,-1,0,10.98069,0,0,9.458539,11.50246,0,11.55862,10.98069,0,0,341.3329,11.55862,0,11.55862,-11.55862,84.00017,20,0.1214078,22.48316,0,0,11.55862
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,43.55359,43.55359,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214078,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.03708,43.03708,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214078,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,42.52055,42.52055,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214078,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.07782,42.07782,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1214655,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.712999,42.36715,41.86568,19.7371,19.7371,81,0,22.761,19.7371,8.679077,0,0,0,1.712999,0,0,61.26289,58.19975,327.9431,23.60941,59.91275,0,59.91275,165.7249,39.45823,0.121589,21.71082,1.370399,81,25.32241
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.94328,44.83382,41.57975,16.70231,16.70231,81,0,22.761,16.70231,65.51954,0,0,0,10.94328,0,0,64.29769,61.08281,268.0304,77.53088,72.02608,0,72.02608,234.0548,55.72723,0.1216936,18.37254,8.754622,81,88.47416
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.89712,52.993,42.67735,11.83526,11.83526,81,0,22.761,11.83526,277.9585,0,0,0,32.89712,0,0,69.16473,65.7065,196.0043,142.3544,98.60361,0,98.60361,327.5984,77.99947,0.1217575,13.01879,26.31769,81,175.2515
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,44.83635,60.01156,45.26917,18.12138,18.12138,0,-1,0,18.12138,247.4223,0,0,0,44.83635,19.07514,18.12138,0,0,97.40068,231.0976,25.76121,0,25.76121,352.0377,83.81833,0.1217181,19.93352,35.86908,0,275.934
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,52.06855,65.99922,48.14692,0,0,0,0,0,0,0,0,0,0,52.06855,0,0,0,0,71.63947,254.2827,52.06855,0,52.06855,401.4342,95.57939,0.1216385,0,41.65484,0,306.3513
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,59.1154,71.88776,50.73874,25.22438,25.22438,0,0,0,25.22438,234.3582,12.9925,0,0,59.1154,26.55198,25.22438,0,0,19.57092,301.1444,19.57092,0,19.57092,420.0009,100,0.1216086,27.74682,47.29232,0,360.2598
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,69.72983,79.35535,52.97084,0,0,0,0,0,0,0,69.72983,0,0,69.72983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216086,0,55.78387,0,388.4881
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,63.55416,79.22704,55.20293,0,0,0,0,0,0,0,63.55416,0,0,63.55416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216086,0,50.84333,0,382.3124
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,58.49599,78.30305,56.34665,0,0,0,-1,0,0,0,58.49599,0,0,58.49599,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216086,0,46.79679,0,377.2542
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,31.90865,67.67696,56.60491,29.7904,29.7904,0,0,0,29.7904,107.1105,0.550335,0,0,31.90865,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1216086,32.76944,25.52692,0,350.6669
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,25.66712,65.7493,56.96463,24.86711,24.86711,0,0,0,24.86711,103.2171,0,0,0,25.66712,26.1759,24.86711,0,0,0,318.7582,0,0.5087847,-0.5087847,419.4645,99.87231,0.1216086,27.35382,20.5337,0,344.4254
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.75689,62.64901,56.03305,49.39772,49.39772,0,0,0,49.39772,39.99555,0,0,0,19.75689,51.9976,49.39772,0,0,0.5653163,318.2495,0,32.24071,-32.24071,385.4798,91.78073,0.1216086,54.33749,15.80551,0,338.0063
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.17856,54.3861,54.0131,0,0,0,0,0,0,0,0,0,0,1.17856,0,0,0,0,36.38833,286.0087,1.17856,0,1.17856,386.5979,92.04694,0.1216068,0,0.9428479,0,287.1873
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.98392,51.98392,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,35.20977,287.0694,0,6.254535,-6.254535,380.0051,90.47721,0.1216068,6.535989,0,0,287.0694
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.01008,50.01008,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,42.15925,280.8149,0,33.75243,-33.75243,344.4269,82.00623,0.1216068,35.27129,0,0,280.8149
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,48.30372,48.30372,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,79.66195,247.0625,0,61.69787,-61.69787,279.3916,66.52168,0.1216068,64.47427,0,0,247.0625
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.71727,46.71727,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,148.2151,185.3646,0,28.01467,-28.01467,249.8616,59.49073,0.1216068,29.27533,0,0,185.3646
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,45.73035,45.73035,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,179.3426,157.3499,0,30.71134,-30.71134,217.489,51.78298,0.1216068,32.09335,0,0,157.3499
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.98324,44.98324,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,213.4663,126.6386,0,30.47194,-30.47194,185.3687,44.13532,0.1216068,31.84318,0,0,126.6386
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.12545,44.12545,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,247.324,96.16665,0,32.56824,-32.56824,151.0388,35.96154,0.1216068,34.03381,0,0,96.16665
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,43.58126,43.58126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5109,63.5984,0,0,0,151.0388,35.96154,0.1216068,0,0,0,63.5984
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.06474,43.06474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5109,63.5984,0,0,0,151.0388,35.96154,0.1216068,0,0,0,63.5984
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,42.52055,42.52055,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,283.5109,63.5984,0,9.614696,-9.614696,140.904,33.5485,0.1216068,10.04736,0,0,63.5984
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.07782,42.07782,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,294.1939,53.98371,0,36.97769,-36.97769,101.9261,24.26807,0.1216068,38.64169,0,0,53.98371
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8254313,42.10693,41.86568,11.41129,11.41129,0,0,0,11.41129,7.233464,0,1.776357E-15,0,0.8254313,12.01188,11.41129,0,0,335.2802,17.00602,0,11.18645,-11.18645,90.13453,21.46056,0.1216068,12.55241,0.660345,0,17.83145
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.27082,46.77983,41.57975,19.11026,19.11026,81,0,22.761,19.11026,90.3746,0,0,0,17.27082,0,0,61.88974,58.79525,347.7096,5.819569,76.06608,0,76.06608,162.2971,38.6421,0.121705,21.02129,13.81666,81,23.09039
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.08923,51.41224,42.6958,34.93668,34.93668,81,0,22.761,34.93668,80.4004,0,0,0,28.08923,0,0,46.06332,43.76015,271.6436,74.27904,71.84938,0,71.84938,230.4595,54.87119,0.1218094,38.43035,22.47138,81,102.3683
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.08661,52.29196,45.3983,0,0,0,-1,0,0,0,0,0,0,22.08661,0,0,0,0,199.7942,138.9435,22.08661,0,22.08661,251.4126,59.86003,0.1217757,0,17.66928,0,161.0301
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,42.08281,62.39906,48.33139,27.03462,27.03462,0,0,0,27.03462,155.6627,0,0,0,42.08281,28.45749,27.03462,0,0,177.7076,158.8214,13.62531,0,13.62531,264.3387,62.93768,0.1217549,29.73808,33.66625,0,200.9042
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,46.55561,67.03076,50.95088,0,0,0,0,0,0,0,0,0,0,46.55561,0,0,0,0,164.0822,171.0842,46.55561,0,46.55561,308.5053,73.45349,0.1216839,0,37.24449,0,217.6398
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,48.0153,70.14327,53.18298,13.37725,13.37725,0,0,0,13.37725,358.9324,0,0,0,48.0153,14.08132,13.37725,0,0,117.5266,212.9843,33.93398,0,33.93398,340.6979,81.11839,0.1216323,14.71498,38.41224,0,260.9995
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,39.73734,69.36292,55.40585,20.41659,20.41659,0,0,0,20.41659,194.6326,0,0,0,39.73734,21.49115,20.41659,0,0,83.59265,243.5248,18.2462,0,18.2462,358.0078,85.23977,0.1216045,22.45825,31.78988,0,283.2622
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.28365,62.32423,56.54957,31.90201,31.90201,0,-1,0,31.90201,54.17732,0,0,0,17.28365,33.58106,31.90201,0,0,65.34646,259.9464,0,16.29741,-16.29741,340.8288,81.14954,0.1216045,35.09221,13.82692,0,277.2301
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.95491,62.18886,56.86317,13.56714,13.56714,0,0,0,13.56714,117.5996,0,0,0,15.95491,14.2812,13.56714,0,0,83.45468,243.649,1.673709,0,1.673709,342.4166,81.5276,0.121602,14.92385,12.76393,0,259.6039
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.58407,63.78732,57.17677,44.27152,44.27152,0,0,0,44.27152,44.23626,0,7.105427E-15,0,19.58407,46.6016,44.27152,0,0,81.78098,245.1553,0,27.01753,-27.01753,313.9376,74.7469,0.121602,48.69867,15.66725,0,264.7394
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.51375,57.65022,56.18985,44.33478,44.33478,0,0,0,44.33478,10.18106,0,0,0,4.51375,46.66819,44.33478,0,0,111.8005,218.1378,0,42.15444,-42.15444,269.5029,64.16724,0.121602,48.76826,3.611,0,222.6516
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,54.21601,54.21601,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,158.6387,175.9834,0,7.019172,-7.019172,262.1041,62.40561,0.121602,7.335034,0,0,175.9834
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,52.16838,52.16838,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,166.4378,168.9642,0,19.58778,-19.58778,241.4567,57.48959,0.121602,20.46923,0,0,168.9642
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,50.16688,50.16688,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,188.202,149.3764,0,15.06527,-15.06527,225.5766,53.7086,0.121602,15.74321,0,0,149.3764
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,48.43285,48.43285,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,204.9412,134.3111,0,26.89498,-26.89498,197.2267,46.95866,0.121602,28.10526,0,0,134.3111
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,46.82795,46.82795,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,234.8245,107.4162,0,26.49002,-26.49002,169.3038,40.31035,0.121602,27.68207,0,0,107.4162
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.84103,45.84103,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,264.2579,80.92615,0,33.10435,-33.10435,134.4088,32.00202,0.121602,34.59405,0,0,80.92615
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.05703,45.05703,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,301.0405,47.82179,0,25.53878,-25.53878,107.4885,25.59245,0.121602,26.68803,0,0,47.82179
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,44.20846,44.20846,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,329.4169,22.28301,0,8.774586,-8.774586,98.2393,23.39026,0.121602,9.169442,0,0,22.28301
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.1664,13.50843,0,0,0,98.2393,23.39026,0.121602,0,0,0,13.50843
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.11086,43.11086,24.95344,12.833,0,-1,0,12.833,0,0,12.12043,14.61578,0,13.50843,12.833,0,0,339.1664,13.50843,0,13.50843,-13.50843,84.00017,20,0.121602,27.44878,0,0,13.50843
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,42.54823,42.54823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121602,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.13316,42.13316,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1217225,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.378552,42.59064,41.89335,11.94446,11.94446,81,0,22.761,11.94446,19.91343,0,0,0,2.378552,0,0,69.05554,65.60276,298.8698,49.77536,67.98132,0,67.98132,200.9607,47.8477,0.1218324,13.13891,1.902842,81,52.15392
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.45593,49.05235,41.57975,18.98147,18.98147,81,0,22.761,18.98147,128.841,0,0,0,24.45593,0,0,62.01853,58.9176,230.8885,110.9585,83.37353,0,83.37353,280.0558,66.67982,0.1219187,20.87962,19.56474,81,135.4145
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,50.50391,59.24184,42.72347,0,0,72.31579,0,20.56389,0,0,0,0,0,50.50391,0,0,72.31579,68.7,147.515,185.9947,119.2039,0,119.2039,393.1426,93.60519,0.12192,0,40.40313,81,236.4986
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,59.5129,65.88839,45.49976,27.84862,27.84862,0,-1,0,27.84862,213.7014,1.887479,0,0,59.5129,29.31433,27.84862,0,0,28.31109,293.2783,28.31109,0,28.31109,420.0009,100,0.121877,30.63348,47.61032,0,352.7911
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,74.36794,75.92185,48.50664,43.25118,43.25118,0,0,0,43.25118,171.9443,28.84038,0,0,74.36794,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,47.5763,59.49435,0,393.1262
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,82.78268,83.50352,51.1538,40.25824,40.25824,0,0,0,40.25824,205.6292,40.40559,0,0,82.78268,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,44.28406,66.22614,0,401.5409
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,81.76638,85.9698,53.38589,23.43696,23.43696,0,0,0,23.43696,348.8779,57.0959,0,0,81.76638,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,25.78066,65.41311,0,400.5246
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,74.60082,85.15353,55.61799,0,0,0,0,0,0,0,74.60082,0,0,74.60082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,0,59.68066,0,393.359
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,60.04033,79.56211,56.80783,30.41602,30.41602,0,-1,0,30.41602,197.397,28.02346,0,0,60.04033,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,33.45762,48.03226,0,378.7986
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,54.42439,77.35704,57.07531,26.53613,26.53613,0,0,0,26.53613,205.0954,26.49162,0,0,54.42439,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,29.18974,43.53951,0,373.1826
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,35.15664,69.76379,57.37969,9.667552,9.667552,0,0,0,9.667552,363.6561,24.98027,0,0,35.15664,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,10.63431,28.12531,0,353.9149
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.27842,60.44196,56.39277,3.504006,3.504006,0,0,0,3.504006,350.4109,8.58999,0,0,12.27842,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,3.854406,9.822734,0,331.0367
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,54.37281,54.37281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121877,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,52.32518,52.32518,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.121877,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,50.29601,50.29601,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.121877,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,48.53431,48.53431,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.121877,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.90174,46.90174,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.121877,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.91482,45.91482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.121877,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.11237,45.11237,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.121877,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,44.25458,44.25458,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.121877,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,43.68272,43.68272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.121877,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.13853,43.13853,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.121877,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,42.56667,42.56667,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.121877,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.13316,42.13316,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.121877,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.994894,42.77233,41.89335,35.73057,35.73057,0,0,0,35.73057,8.381881,0,0,0,2.994894,37.61113,35.73057,0,0,263.9852,81.17157,0,34.61624,-34.61624,133.0738,31.68418,0.121877,39.30363,2.395915,0,84.16647
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.48035,48.10279,41.57975,5.41898,5.41898,0,0,0,5.41898,396.391,0,0,0,21.48035,5.704189,5.41898,0,0,302.4477,46.55534,15.77616,0,15.77616,148.0404,35.24764,0.1218531,5.960877,17.18428,0,68.03568
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.4628,54.28359,42.75114,26.52136,26.52136,0,0,0,26.52136,137.4846,0,0,0,36.4628,27.91723,26.52136,0,0,286.6715,60.75388,8.545578,0,8.545578,156.1474,37.17788,0.1218401,29.1735,29.17024,0,97.21668
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,48.05331,61.57271,45.60122,46.14727,46.14727,0,-1,0,46.14727,104.1303,0,0,0,48.05331,48.57608,46.14727,0,0,278.1259,68.4449,0,0.522764,-0.522764,155.5964,37.04668,0.1218401,50.762,38.44265,0,116.4982
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,57.88663,68.93186,48.66344,23.98171,23.98171,0,0,0,23.98171,241.3783,0,0,0,57.88663,25.2439,23.98171,0,0,278.7068,67.92213,32.64273,0,32.64273,186.564,44.41991,0.1217906,26.37988,46.30931,0,125.8088
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,60.4904,73.18752,51.33827,25.23035,25.23035,0,0,0,25.23035,239.7525,0,0,0,60.4904,26.55826,25.23035,0,0,246.064,97.3006,33.93214,0,33.93214,218.7549,52.08438,0.1217392,27.75339,48.39232,0,157.791
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,68.49941,79.55718,53.59803,9.388285,9.388285,0,0,0,9.388285,729.6265,0,0,0,68.49941,9.882404,9.388285,0,0,212.1319,127.8395,58.61701,0,58.61701,274.3638,65.32459,0.1216505,10.32711,54.79953,0,196.3389
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,64.822,80.58103,55.82091,12.89009,12.89009,0,0,0,12.89009,502.8826,0,0,0,64.822,13.56851,12.89009,0,0,153.5149,180.5948,51.25349,0,51.25349,322.9872,76.90155,0.1215731,14.1791,51.8576,0,245.4168
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,65.58731,82.43643,57.01997,34.49995,34.49995,0,-1,0,34.49995,190.1084,0,0,0,65.58731,36.31574,34.49995,0,0,102.2614,226.723,29.27157,0,29.27157,350.7566,83.51331,0.1215289,37.94995,52.46985,0,292.3103
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,54.80611,77.76566,57.27823,54.92025,54.92025,0,0,0,54.92025,99.79217,0,0,0,54.80611,57.81079,54.92025,0,0,72.98983,253.0674,0,3.004683,-3.004683,347.5894,82.75922,0.1215289,60.41228,43.84489,0,307.8735
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,32.21835,68.80728,57.53649,0,0,0,0,0,0,0,0,0,0,32.21835,0,0,0,0,76.32836,250.0627,32.21835,0,32.21835,378.1544,90.03658,0.1214803,0,25.77468,0,282.281
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.24537,62.31091,56.54957,32.12344,32.12344,0,0,0,32.12344,53.6847,0,7.105427E-15,0,17.24537,33.81414,32.12344,0,0,44.11001,279.0592,0,16.56877,-16.56877,360.6894,85.87826,0.1214803,35.33578,13.7963,0,296.3046
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,54.52961,54.52961,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,62.51976,262.4904,0,37.58568,-37.58568,321.0706,76.44523,0.1214803,39.27703,0,0,262.4904
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,52.45432,52.45432,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,104.2816,224.9048,0,17.47131,-17.47131,302.6542,72.06039,0.1214803,18.25752,0,0,224.9048
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.40669,50.40669,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,123.6942,207.4335,0,23.62481,-23.62481,277.7515,66.13117,0.1214803,24.68793,0,0,207.4335
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,48.63577,48.63577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.944,183.8086,0,0,0,277.7515,66.13117,0.1214803,0,0,0,183.8086
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.97553,46.97553,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,149.944,183.8086,0,10.92976,-10.92976,266.2305,63.38809,0.1214803,11.4216,0,0,183.8086
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.97016,45.97016,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,162.0882,172.8789,0,21.61184,-21.61184,243.4496,57.96408,0.1214803,22.58437,0,0,172.8789
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1013,151.267,0,0,0,243.4496,57.96408,0.1214803,0,0,0,151.267
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.30992,44.30992,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,186.1013,151.267,0,18.88006,-18.88006,223.5483,53.22568,0.1214803,19.72967,0,0,151.267
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,43.71039,43.71039,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,207.0792,132.387,0,7.603092,-7.603092,215.5339,51.3175,0.1214803,7.94523,0,0,132.387
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.1662,43.1662,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,215.527,124.7839,0,6.384012,-6.384012,208.8046,49.71528,0.1214803,6.671292,0,0,124.7839
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59435,42.59435,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,222.6204,118.3999,0,19.78015,-19.78015,187.9545,44.75098,0.1214803,20.67026,0,0,118.3999
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.15162,42.15162,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,244.5983,98.61973,0,16.55324,-16.55324,170.5058,40.59655,0.1214803,17.29813,0,0,98.61973
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.135813,42.54697,41.92102,15.63067,15.63067,0,0,0,15.63067,13.66424,0,0,0,2.135813,16.45334,15.63067,0,0,262.9908,82.06649,0,14.31753,-14.31753,155.4138,37.00322,0.1214803,17.19374,1.70865,0,84.2023
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.820491,43.32163,41.60743,34.74567,34.74567,0,0,0,34.74567,16.7517,0,0,0,5.820491,36.57439,34.74567,0,0,278.8992,67.74896,0,30.7539,-30.7539,122.9964,29.28479,0.1214803,38.22024,4.656393,0,73.56945
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.74575,47.54311,42.77881,12.35718,12.35718,0,0,0,12.35718,127.422,0,0,0,15.74575,13.00755,12.35718,0,0,313.0702,36.99506,2.738201,0,2.738201,125.5941,29.90329,0.1214762,13.59289,12.5966,0,52.74081
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.3086,48.87658,45.73035,30.74911,30.74911,0,-1,0,30.74911,33.52488,0,0,0,10.3086,32.36748,30.74911,0,0,310.332,39.45944,0,22.05888,-22.05888,102.342,24.36709,0.1214762,33.82402,8.246881,0,49.76804
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.26605,55.9413,48.82024,55.45466,55.45466,81,0,22.761,55.45466,40.1518,0,0,0,22.26605,0,0,25.54534,24.26807,334.8419,17.40056,46.53412,0,46.53412,146.4881,34.87805,0.1215689,61.00013,17.81284,81,39.66661
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.07829,60.12238,51.54119,35.83316,35.83316,81,0,22.761,35.83316,72.77698,0,0,0,26.07829,0,0,45.16684,42.9085,288.3077,59.28127,68.98679,0,68.98679,211.9347,50.46055,0.1216766,39.41648,20.86263,81,85.35956
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,63.74594,77.60033,53.80095,12.10999,12.10999,81,0,22.761,12.10999,526.3914,0,0,0,63.74594,0,0,68.89001,65.44551,219.3209,121.3694,129.1915,0,129.1915,334.4965,79.64186,0.1216934,13.32099,50.99675,81,185.1153
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,53.70065,75.87827,56.08839,62.7695,62.7695,81,0,22.761,62.7695,85.55213,0,0,0,53.70065,0,0,18.23049,17.31897,90.12949,237.6417,71.01962,0,71.01962,401.8716,95.68353,0.1217977,69.04646,42.96052,81,291.3423
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,34.04097,69.16182,57.22289,34.49657,34.49657,0,-1,0,34.49657,98.67928,0,0,0,34.04097,36.31218,34.49657,0,0,19.10988,301.5593,0,2.271212,-2.271212,399.4775,95.11351,0.1217977,37.94623,27.23278,0,335.6003
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.35032,64.73618,57.48115,14.84346,14.84346,0,0,0,14.84346,143.8366,0,0,0,21.35032,15.62469,14.84346,0,0,21.63345,299.2881,5.725634,0,5.725634,404.9094,96.4068,0.1217891,16.3278,17.08026,0,320.6385
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.49297,66.15567,57.74863,46.61759,46.61759,0,0,0,46.61759,52.5402,0,7.105427E-15,0,24.49297,49.07114,46.61759,0,0,15.90781,304.4412,0,24.57817,-24.57817,379.0017,90.23832,0.1217891,51.27935,19.59438,0,328.9342
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.76517,62.01781,56.76171,35.09021,35.09021,0,0,0,35.09021,44.92754,0,7.105427E-15,0,15.76517,36.93706,35.09021,0,0,43.21689,279.863,0,21.1719,-21.1719,356.6846,84.92473,0.1217891,38.59923,12.61213,0,295.6282
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,54.73253,54.73253,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,66.74122,258.6911,0,37.35968,-37.35968,317.304,75.54842,0.1217891,39.04087,0,0,258.6911
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,52.61111,52.61111,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,108.252,221.3315,0,25.86212,-25.86212,290.0429,69.0577,0.1217891,27.02592,0,0,221.3315
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,50.56349,50.56349,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,136.9877,195.4693,0,16.16356,-16.16356,273.005,65.00107,0.1217891,16.89091,0,0,195.4693
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,48.79257,48.79257,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,154.9472,179.3058,0,7.912823,-7.912823,264.6642,63.01516,0.1217891,8.2689,0,0,179.3058
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.10466,47.10466,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,163.7392,171.3929,0,9.733371,-9.733371,254.4043,60.57234,0.1217891,10.17137,0,0,171.3929
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.09929,46.09929,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,174.554,161.6596,0,57.71769,-57.71769,193.5645,46.0867,0.1217891,60.31499,0,0,161.6596
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,45.29684,45.29684,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,238.6848,103.9419,0,36.82861,-36.82861,154.7438,36.84368,0.1217891,38.48589,0,0,103.9419
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,44.41138,44.41138,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,279.6055,67.11328,0,32.73597,-32.73597,120.237,28.62781,0.1217891,34.20909,0,0,67.11328
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,43.76573,43.76573,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,315.9788,34.37731,0,14.88439,-14.88439,104.5475,24.89221,0.1217891,15.55419,0,0,34.37731
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.22154,43.22154,25.1559,18.51827,0,-1,0,18.51827,0,0,6.637632,9.153223,0,19.49292,18.51827,0,0,332.517,19.49292,0,19.49292,-19.49292,84.00017,20,0.1217891,27.6715,0,0,19.49292
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,42.64968,42.64968,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217891,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.17928,42.17928,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1218998,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.659021,43.0243,41.9487,21.88895,21.88895,81,0,22.761,21.88895,16.7163,0,0,0,3.659021,0,0,59.11105,56.1555,287.5816,59.93475,59.81452,0,59.81452,203.922,48.55275,0.1220206,24.07784,2.927217,81,63.59377
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.98129,48.60923,41.60743,50.41343,50.41343,81,0,22.761,50.41343,45.58566,0,0,0,22.98129,0,0,30.58658,29.05725,227.7671,113.7678,52.03854,0,52.03854,253.2901,60.30704,0.122124,55.45477,18.38503,81,136.7491
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,47.52313,58.26491,42.82493,12.03512,12.03512,81,0,22.761,12.03512,394.8705,0,0,0,47.52313,0,0,68.96488,65.51664,175.7286,160.6025,113.0398,0,113.0398,360.529,85.84007,0.1221643,13.23863,38.01851,81,208.1256
