Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,64.80679,68.45449,45.84103,3.562605,3.562605,0,-1,0,3.562605,1819.084,0,0,0,64.80679,3.75011,3.562605,0,0,62.68882,262.3383,61.05668,0,61.05668,418.4525,99.63134,0.1220725,3.918865,51.84543,0,327.1451
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,67.29774,73.30654,48.97704,26.38242,26.38242,0,0,0,26.38242,255.0856,37.89464,0,0,67.29774,27.77097,26.38242,0,0,1.632136,317.2893,1.632136,0,1.632136,420.0009,100,0.1220701,29.02066,53.8382,0,384.587
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,78.05673,81.83189,51.72565,1.939688,1.939688,0,0,0,1.939688,4024.191,76.01495,0,0,78.05673,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,2.133656,62.44538,0,396.8149
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,74.96845,83.25107,54.0131,3.871975,3.871975,0,0,0,3.871975,1936.181,70.89268,0,0,74.96845,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,4.259172,59.97476,0,393.7267
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,72.55333,84.97562,56.29131,16.52237,16.52237,0,0,0,16.52237,439.1218,55.16136,0,0,72.55333,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,18.17461,58.04266,0,391.3116
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,62.92113,81.67362,57.43503,23.76972,23.76972,0,-1,0,23.76972,264.7113,37.90038,0,0,62.92113,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,26.1467,50.33691,0,381.6794
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,56.25529,78.90614,57.69329,0,0,0,0,0,0,0,56.25529,0,0,56.25529,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,0,45.00424,0,375.0135
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,41.03157,72.72127,57.95155,30.14941,30.14941,0,0,0,30.14941,136.0941,9.295347,0,0,41.03157,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,33.16435,32.82525,0,359.7898
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.88881,62.92027,56.91851,0,0,0,0,0,0,0,17.88881,0,0,17.88881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,0,14.31105,0,336.647
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,54.88933,54.88933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220701,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,52.76791,52.76791,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1220701,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,50.69262,50.69262,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1220701,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1220701,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,47.21534,47.21534,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1220701,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,46.20075,46.20075,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1220701,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,45.37063,45.37063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1220701,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,44.46672,44.46672,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1220701,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.81185,43.81185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1220701,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,43.26766,43.26766,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1220701,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,42.67735,42.67735,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1220701,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.23462,42.23462,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1220701,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.883521,42.82292,41.97636,12.78589,12.78589,0,0,0,12.78589,22.55237,0,0,0,2.883521,13.45883,12.78589,0,0,224.7764,116.4595,0,10.57531,-10.57531,195.6119,46.57417,0.1220701,14.06448,2.306817,0,119.343
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.38314,46.90074,41.66277,73.0487,73.0487,81,0,22.761,73.0487,23.79664,0,0,0,17.38314,0,0,7.951302,7.553737,236.5267,105.8842,24.93688,0,24.93688,219.2691,52.20683,0.1221173,80.35357,13.90651,81,123.2673
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,37.76931,54.84307,42.8526,40.44767,40.44767,81,0,22.761,40.44767,93.3782,0,0,0,37.76931,0,0,40.55233,38.52471,211.5898,128.3274,76.29402,0,76.29402,291.648,69.43985,0.1222126,44.49244,30.21545,81,166.0967
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,62.32458,67.54877,45.94249,9.706433,9.706433,0,-1,0,9.706433,642.0956,0,0,0,62.32458,10.2173,9.706433,0,0,135.2958,196.992,52.10728,0,52.10728,341.0813,81.20966,0.1221344,10.67708,49.85966,0,259.3166
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,75.672,77.36252,49.16151,39.40007,39.40007,0,0,0,39.40007,192.0606,0,0,0,75.672,41.47376,39.40007,0,0,83.18853,243.8885,34.19824,0,34.19824,373.5246,88.93424,0.1220831,43.34008,60.53761,0,319.5605
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,67.19037,76.85404,51.91013,21.28253,21.28253,0,0,0,21.28253,315.7067,0,0,0,67.19037,22.40266,21.28253,0,0,48.99029,274.667,44.7877,0,44.7877,416.0139,99.05074,0.122016,23.41078,53.75229,0,341.8573
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,64.81754,78.53248,54.16068,12.83727,12.83727,0,0,0,12.83727,504.9167,47.10203,0,0,64.81754,13.51292,12.83727,0,0,4.202585,314.9759,4.202585,0,4.202585,420.0009,100,0.1220097,14.121,51.85403,0,379.7934
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,73.48762,85.73289,56.50345,36.84823,36.84823,0,0,0,36.84823,199.4332,34.70001,0,0,73.48762,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1220097,40.53305,58.79009,0,392.2458
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,72.45773,86.74848,57.69329,66.92046,66.92046,0,-1,0,66.92046,108.2744,2.015132,0,4.912508,72.45773,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1220097,73.61251,57.96618,0,391.2159
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,57.95912,79.92276,57.89621,39.23614,39.23614,0,0,0,39.23614,147.7187,16.65792,0,0,57.95912,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1220097,43.15976,46.3673,0,376.7173
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,36.55666,71.1739,58.16369,41.27204,41.27204,0,0,0,41.27204,88.57488,7.105427E-15,0,0,36.55666,43.44425,41.27204,0,0,0,318.7582,0,6.887591,-6.887591,412.7407,98.27139,0.1220097,45.39924,29.24533,0,355.3149
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.22842,64.31358,57.12143,10.98104,10.98104,0,0,0,10.98104,193.3188,2.016549,0,0,21.22842,11.55899,10.98104,0,0,7.652879,311.8706,7.652879,0,7.652879,420.0009,100,0.1219983,12.07915,16.98274,0,333.0991
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.04613,55.04613,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1219983,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,52.94316,52.94316,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1219983,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,50.84942,50.84942,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1219983,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.03238,49.03238,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1219983,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,47.3168,47.3168,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1219983,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,46.28376,46.28376,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1219983,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,45.44442,45.44442,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1219983,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.51284,44.51284,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1219983,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.86719,43.86719,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1219983,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,43.29533,43.29533,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1219983,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,42.6958,42.6958,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1219983,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.23462,42.23462,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1219983,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.036479,42.86808,41.97636,24.53374,24.53374,0,0,0,24.53374,12.37675,0,0,0,3.036479,25.825,24.53374,0,0,296.926,51.52487,0,22.78852,-22.78852,114.2909,27.21208,0.1219983,26.98712,2.429183,0,54.56135
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.88742,45.78996,41.63509,45.97909,45.97909,81,0,22.761,45.97909,30.20378,0,0,0,13.88742,0,0,35.02091,33.26987,322.2465,28.73635,47.15729,0,47.15729,159.0283,37.8638,0.1220939,50.577,11.10994,81,42.62378
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,40.4829,55.84683,42.90794,9.826495,9.826495,81,0,22.761,9.826495,411.977,0,0,0,40.4829,0,0,71.17351,67.61483,275.0892,71.17792,108.0977,0,108.0977,261.5788,62.28054,0.1221415,10.80914,32.38632,81,111.6608
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,39.75014,59.05621,46.07162,15.854,15.854,0,-1,0,15.854,250.7262,0,0,0,39.75014,16.68842,15.854,0,0,166.9915,168.4659,23.06171,0,23.06171,283.4571,67.48964,0.122107,17.4394,31.80011,0,208.216
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,63.89172,72.25661,49.33676,27.37332,27.37332,0,0,0,27.37332,233.4088,0,0,0,63.89172,28.81402,27.37332,0,0,143.9298,189.2214,35.07771,0,35.07771,316.7347,75.41287,0.1220545,30.11065,51.11338,0,253.1131
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,66.76263,76.90835,52.11304,44.77398,44.77398,0,0,0,44.77398,149.1104,0,0,0,66.76263,47.1305,44.77398,0,0,108.8521,220.7914,19.63214,0,19.63214,335.3594,79.84731,0.1220252,49.25137,53.41011,0,287.554
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,74.38944,83.49634,54.42815,39.70199,39.70199,0,0,0,39.70199,187.3696,0,0,0,74.38944,41.79157,39.70199,0,0,89.21995,238.4603,32.59787,0,32.59787,366.2844,87.2104,0.1219766,43.67219,59.51155,0,312.8497
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,60.77561,79.77748,56.70637,15.95146,15.95146,0,0,0,15.95146,381.0034,0,0,0,60.77561,16.79101,15.95146,0,0,56.62207,267.7984,43.9846,0,43.9846,408.0119,97.14549,0.121911,17.54661,48.62049,0,328.574
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,40.36881,72.39215,57.89621,14.23564,14.23564,0,-1,0,14.23564,283.5757,12.74645,0,0,40.36881,14.98488,14.23564,0,0,12.63748,307.3845,12.63748,0,12.63748,420.0009,100,0.1218922,15.6592,32.29505,0,347.7533
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,32.692,69.61156,58.10835,25.35577,25.35577,0,0,0,25.35577,128.9332,6.001719,0,0,32.692,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1218922,27.89134,26.1536,0,351.4502
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.485282,61.51804,58.36661,46.74193,46.74193,0,0,0,46.74193,20.29288,0,7.105427E-15,0,9.485282,49.20203,46.74193,0,0,0,318.7582,0,39.71675,-39.71675,378.1357,90.03214,0.1218922,51.41612,7.588225,0,328.2435
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.333362,58.74609,57.33357,33.60807,33.60807,0,0,0,33.60807,12.89381,0,0,0,4.333362,35.37691,33.60807,0,0,44.12972,279.0415,0,31.04355,-31.04355,345.4129,82.24101,0.1218922,36.96888,3.466689,0,283.3748
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,55.25827,55.25827,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,78.62256,247.9979,0,7.987032,-7.987032,336.9939,80.23647,0.1218922,8.346449,0,0,247.9979
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,53.13686,53.13686,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.49704,240.0109,0,48.18324,-48.18324,286.2043,68.14374,0.1218922,50.35149,0,0,240.0109
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.997,50.997,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,141.034,191.8277,0,59.55322,-59.55322,223.4297,53.19743,0.1218922,62.23311,0,0,191.8277
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,49.17996,49.17996,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.2042,132.2744,0,72.31579,-72.31579,147.2021,35.04805,0.1218922,87.44281,0,0,132.2744
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,47.44593,47.44593,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,287.5551,59.95864,0,45.07655,-45.07655,99.68727,23.73502,0.1218922,47.10499,0,0,59.95864
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,46.35755,46.35755,33.5123,14.13799,0,-1,0,14.13799,0,0,19.37431,22.72554,0,14.88209,14.13799,0,0,337.6401,14.88209,0,14.88209,-14.88209,84.00017,20,0.1218922,36.86353,0,0,14.88209
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,45.52743,45.52743,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218922,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,44.59585,44.59585,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218922,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.89486,43.89486,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218922,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,43.323,43.323,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218922,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,42.6958,42.6958,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218922,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.23462,42.23462,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1219905,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.800949,42.79855,41.97636,0,0,72.31579,0,20.56389,0,0,0,0,0,2.800949,0,0,72.31579,68.7,307.9285,41.6226,71.50095,0,71.50095,195.706,46.59657,0.1220626,0,2.240759,81,44.42355
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.09639,45.85421,41.63509,0,0,72.31579,0,20.56389,0,0,0,0,0,14.09639,0,0,72.31579,68.7,236.4275,105.9735,82.79639,0,82.79639,274.2535,65.29833,0.1221179,0,11.27711,81,120.0698
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,30.69462,52.53119,42.93562,0,0,72.31579,0,20.56389,0,0,0,0,0,30.69462,0,0,72.31579,68.7,153.6311,180.4902,99.39462,0,99.39462,368.5476,87.74924,0.1221483,0,24.5557,81,211.1848
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,49.49003,62.75839,46.17308,11.53524,11.53524,0,-1,0,11.53524,429.0332,0,0,0,49.49003,12.14236,11.53524,0,0,54.23651,269.9454,37.34767,0,37.34767,403.9787,96.18521,0.1220928,12.68877,39.59203,0,319.4354
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,60.05255,70.8416,49.52123,7.311858,7.311858,0,0,0,7.311858,821.3036,35.46702,0,0,60.05255,7.696693,7.311858,0,0,16.88884,303.5583,16.88884,0,16.88884,420.0009,100,0.1220677,8.043044,48.04204,0,363.6108
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,74.70634,80.94028,52.32518,49.40744,49.40744,0,0,0,49.40744,151.2046,22.6985,0,0,74.70634,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1220677,54.34819,59.76507,0,393.4646
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,60.30762,77.05365,54.63107,51.22831,51.22831,0,0,0,51.22831,117.7232,6.383082,0,0,60.30762,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1220677,56.35114,48.2461,0,379.0659
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,27.61569,66.41491,56.91851,66.04656,66.04656,39.81166,0,12.34035,66.04656,41.81245,0,0,0,27.61569,27.61569,26.23491,0,0,0,318.7582,0,0,0,420.0009,100,0.1220677,72.65122,22.09255,81,346.3739
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,42.81021,73.62125,58.10835,25.73934,25.73934,0,-1,0,25.73934,166.3221,15.71617,0,0,42.81021,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1220677,28.31328,34.24817,0,361.5685
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,46.25199,75.2798,58.31127,12.89748,12.89748,0,0,0,12.89748,358.6126,32.6757,0,0,46.25199,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1220677,14.18723,37.00159,0,365.0102
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,42.19463,73.90028,58.57875,20.37599,20.37599,0,0,0,20.37599,207.0802,20.74622,0,0,42.19463,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1220677,22.41359,33.7557,0,360.9529
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.82562,63.4854,57.48115,32.66159,32.66159,0,0,0,32.66159,54.5767,0,7.105427E-15,0,17.82562,34.38062,32.66159,0,0,0,318.7582,0,16.555,-16.555,402.5503,95.84512,0.1220677,35.92775,14.2605,0,336.5838
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,55.40585,55.40585,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.39445,302.2032,0,8.188839,-8.188839,393.9185,93.78994,0.1220677,8.557337,0,0,302.2032
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,53.2291,53.2291,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.49316,294.0144,0,28.56303,-28.56303,363.8105,86.62137,0.1220677,29.84837,0,0,294.0144
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,51.12613,51.12613,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.22985,265.4514,0,3.099746,-3.099746,360.5431,85.84341,0.1220677,3.239235,0,0,265.4514
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,49.29064,49.29064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.67402,262.3516,0,0,0,360.5431,85.84341,0.1220677,0,0,0,262.3516
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,47.51972,47.51972,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.67402,262.3516,0,8.646781,-8.646781,351.4285,83.67329,0.1220677,9.035886,0,0,262.3516
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.45901,46.45901,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.28156,253.7048,0,21.37141,-21.37141,328.9011,78.30963,0.1220677,22.33312,0,0,253.7048
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.02757,232.3334,0,0,0,328.9011,78.30963,0.1220677,0,0,0,232.3334
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.64197,44.64197,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.02757,232.3334,0,41.34317,-41.34317,285.3216,67.93357,0.1220677,43.20362,0,0,232.3334
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.92253,43.92253,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.9644,190.9902,0,31.4754,-31.4754,252.1436,60.03407,0.1220677,32.8918,0,0,190.9902
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,43.35067,43.35067,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.9371,159.5148,0,55.06014,-55.06014,194.1051,46.21541,0.1220677,57.53784,0,0,159.5148
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,42.72347,42.72347,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,238.115,104.4547,0,20.67355,-20.67355,172.3133,41.02689,0.1220677,21.60386,0,0,104.4547
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.23462,42.23462,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.0856,83.78116,0,39.65397,-39.65397,130.5143,31.07477,0.1220677,41.4384,0,0,83.78116
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.533678,42.98721,41.9487,36.29464,36.29464,0,0,0,36.29464,9.73609,0,0,0,3.533678,38.20488,36.29464,0,0,305.1456,44.12718,0,34.6712,-34.6712,93.96765,22.37321,0.1220677,39.9241,2.826943,0,47.66086
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.25593,48.37806,41.60743,0,0,0,0,0,0,0,0,0,0,22.25593,0,0,0,0,343.6692,9.455983,22.25593,0,22.25593,115.0815,27.4003,0.1220346,0,17.80474,0,31.71191
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,41.67715,56.26625,42.90794,41.77138,41.77138,81,0,22.761,41.77138,99.77442,0,0,0,41.67715,0,0,39.22862,37.26719,321.4132,29.48632,78.94434,0,78.94434,189.9747,45.23197,0.1221251,45.94852,33.34172,81,71.16348
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,41.8301,60.00985,46.25609,33.24463,33.24463,0,-1,0,33.24463,125.8251,0,0,0,41.8301,34.99435,33.24463,0,0,242.4689,100.5362,6.835748,0,6.835748,196.4596,46.776,0.1221149,36.5691,33.46408,0,142.3663
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,63.07975,72.28339,49.65036,0,0,0,0,0,0,0,0,0,0,63.07975,0,0,0,0,235.6331,106.6884,63.07975,0,63.07975,256.3023,61.02424,0.1220214,0,50.4638,0,169.7682
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,52.79456,71.28663,52.48199,29.64109,29.64109,0,0,0,29.64109,178.1127,0,0,0,52.79456,31.20115,29.64109,0,0,172.5534,163.4602,21.59341,0,21.59341,276.7876,65.90169,0.1219894,32.6052,42.23565,0,216.2547
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,76.59544,85.10027,54.78787,15.05289,15.05289,0,0,0,15.05289,508.8421,0,0,0,76.59544,15.84515,15.05289,0,0,150.96,182.8942,60.75029,0,60.75029,334.4204,79.62375,0.1218995,16.55818,61.27635,0,259.4897
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,74.60532,87.12968,57.12143,0,0,0,0,0,0,0,0,0,0,74.60532,0,0,0,0,90.20969,237.5695,74.60532,0,74.60532,405.1972,96.47534,0.1217893,0,59.68425,0,312.1748
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,69.78747,86.16505,58.31127,0,0,0,-1,0,0,0,54.1831,0,0,69.78747,0,0,0,0,15.60437,304.7143,15.60437,0,15.60437,420.0009,100,0.1217662,0,55.82998,0,374.5018
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,51.92738,77.96402,58.52341,30.45834,30.45834,0,0,0,30.45834,170.4866,19.86596,0,0,51.92738,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1217662,33.50417,41.5419,0,370.6856
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,26.78407,68.05465,58.73555,28.36357,28.36357,0,0,0,28.36357,94.43125,0,0,0,26.78407,29.85639,28.36357,0,0,0,318.7582,0,3.072314,-3.072314,416.7623,99.22893,0.1217662,31.19992,21.42726,0,345.5423
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.49962,62.19976,57.69329,0,0,0,0,0,0,0,10.08594,0,0,13.49962,0,0,0,0,3.413683,315.6859,3.413683,0,3.413683,420.0009,100,0.1217612,0,10.7997,0,329.1855
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,55.56265,55.56265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217612,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,53.38589,53.38589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217612,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.2368,51.2368,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1217612,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,49.3921,49.3921,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1217612,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,47.60273,47.60273,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1217612,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,46.54202,46.54202,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1217612,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1217612,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,44.69731,44.69731,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1217612,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.96865,43.96865,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1217612,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,43.35067,43.35067,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1217612,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.72347,42.72347,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1217612,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.23462,42.23462,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1217612,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2748612,42.02899,41.9487,27.91944,27.91944,0,0,0,27.91944,0.9844796,0,3.552714E-15,0,0.2748612,29.38888,27.91944,0,0,201.3281,137.563,0,29.11402,-29.11402,198.3154,47.21786,0.1217612,30.71138,0.219889,0,137.8378
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.320621,42.25863,41.57975,56.49958,56.49958,0,0,0,56.49958,4.107325,0,0,0,2.320621,59.47324,56.49958,0,0,233.677,108.449,0,57.15262,-57.15262,138.0712,32.87404,0.1217612,62.14954,1.856497,0,110.7696
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5181419,43.08799,42.93562,50.75981,50.75981,81,0,22.761,50.75981,1.020772,0,0,0,0.5181419,0,0,30.24019,28.72818,297.1799,51.29633,29.24632,0,29.24632,165.8167,39.4801,0.1218227,55.83579,0.4145135,81,51.81448
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.144175,47.61204,46.35755,43.46464,43.46464,0,-1,0,43.46464,9.53459,0,7.105427E-15,0,4.144175,45.75225,43.46464,0,0,267.9336,77.61802,0,41.60807,-41.60807,121.958,29.03756,0.1218227,47.8111,3.31534,0,81.7622
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.03409,54.59987,49.83483,0,0,0,0,0,0,0,0,0,0,15.03409,0,0,0,0,314.1648,36.00994,15.03409,0,15.03409,136.2206,32.4334,0.1218005,0,12.02727,0,51.04403
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.79325,56.1131,52.65723,17.98861,17.98861,0,0,0,17.98861,60.00046,0,0,0,10.79325,18.93538,17.98861,0,0,299.1307,49.54062,0,8.142131,-8.142131,127.638,30.38994,0.1218005,19.78747,8.6346,0,60.33387
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.53109,60.45203,55.00002,28.34076,28.34076,0,0,0,28.34076,58.32973,0,0,0,16.53109,29.83238,28.34076,0,0,308.1775,41.39849,0,13.30129,-13.30129,113.6172,27.05166,0.1218005,31.17484,13.22487,0,57.92958
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.808043,60.23413,57.33357,20.025,20.025,0,0,0,20.025,43.98523,0,0,0,8.808043,21.07895,20.025,0,0,322.9567,28.0972,0,12.2709,-12.2709,100.6825,23.97199,0.1218005,22.0275,7.046434,0,36.90524
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.757279,59.75666,58.52341,1.850837,1.850837,0,-1,0,1.850837,203.0043,0,0,0,3.757279,1.948249,1.850837,0,0,336.591,15.8263,1.809029,0,1.809029,102.3987,24.38061,0.1217979,2.03592,3.005823,0,19.58358
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.09656,63.48368,58.73555,28.66192,28.66192,81,0,22.761,28.66192,49.1822,0,0,0,14.09656,0,0,52.33808,49.72118,334.782,17.45442,63.81774,0,63.81774,162.9416,38.79554,0.1219105,31.52811,11.27725,81,31.55099
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.684891,61.54759,58.99381,28.0679,28.0679,81,0,22.761,28.0679,27.37964,0,0,0,7.684891,0,0,52.9321,50.2855,270.9643,74.89039,57.97039,0,57.97039,217.9371,51.88968,0.1220298,30.87469,6.147913,81,82.57528
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.90223,59.50246,57.89621,0,0,72.31579,0,20.56389,0,0,0,0,0,4.90223,0,0,72.31579,68.7,212.9939,127.0637,73.60223,0,73.60223,287.7623,68.5147,0.1220981,0,3.921784,81,131.966
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,55.77479,55.77479,49.71039,49.71039,81,0,22.761,49.71039,0,-3.552714E-15,0,0,0,0,0,31.28961,29.72513,139.3916,193.3057,29.72513,0,29.72513,315.962,75.2289,0.1221605,54.68143,0,81,193.3057
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,53.59803,53.59803,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,109.6665,220.0584,0,72.31579,-72.31579,239.7345,57.07953,0.1221605,78.03791,0,0,220.0584
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,51.39361,51.39361,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,190.0174,147.7426,0,27.02013,-27.02013,211.2528,50.29818,0.1221605,28.23604,0,0,147.7426
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.0398,120.7224,0,0,0,211.2528,50.29818,0.1221605,0,0,0,120.7224
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,47.70419,47.70419,24.72027,24.72027,0,-1,0,24.72027,0,0,3.552714E-15,0,0,26.02134,24.72027,0,0,220.0398,120.7224,0,26.02134,-26.02134,183.8239,43.76751,0.1221605,27.1923,0,0,120.7224
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,46.61581,46.61581,29.50789,29.50789,0,-1,0,29.50789,0,0,3.552714E-15,0,0,31.06094,29.50789,0,0,248.9524,94.7011,0,31.06094,-31.06094,151.0828,35.97202,0.1221605,32.45868,0,0,94.7011
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,45.7119,45.7119,4.628923,4.628923,0,-1,0,4.628923,0,0,8.881784E-16,0,0,4.872551,4.628923,0,0,283.4645,63.64017,0,4.872551,-4.872551,145.9467,34.74914,0.1221605,5.091815,0,0,63.64017
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,44.75265,44.75265,4.926143,4.926143,0,-1,0,4.926143,0,0,8.881784E-16,0,0,5.185413,4.926143,0,0,288.8784,58.76762,0,5.185413,-5.185413,140.4808,33.44773,0.1221605,5.418757,0,0,58.76762
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.64,53.5822,0,0,0,140.4808,33.44773,0.1221605,0,0,0,53.5822
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,43.39679,43.39679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.64,53.5822,0,0,0,140.4808,33.44773,0.1221605,0,0,0,53.5822
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,42.75114,42.75114,11.40304,11.40304,0,-1,0,11.40304,0,0,0,0,0,12.0032,11.40304,0,0,294.64,53.5822,0,12.0032,-12.0032,127.8283,30.43524,0.1221605,12.54335,0,0,53.5822
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.23462,42.23462,7.536993,7.536993,0,0,0,7.536993,0,0,8.881784E-16,0,0,7.933677,7.536993,0,0,307.9769,41.57899,0,7.933677,-7.933677,119.4654,28.4441,0.1221605,8.290692,0,0,41.57899
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.141444,42.25494,41.92102,45.02996,45.02996,81,0,22.761,45.02996,2.534854,7.105427E-15,0,0,1.141444,0,0,35.97004,34.17154,316.7921,33.64532,35.31298,0,35.31298,152.9663,36.42047,0.1222342,49.53296,0.913155,81,34.78676
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.19902,44.89267,41.56131,34.38622,34.38622,81,0,22.761,34.38622,32.56833,0,0,0,11.19902,0,0,46.61378,44.28309,281.4791,65.427,55.48211,0,55.48211,205.6012,48.95258,0.1223466,37.82484,8.959212,81,76.62601
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.96565,51.29704,42.93562,0,0,72.31579,0,20.56389,0,0,0,0,0,26.96565,0,0,72.31579,68.7,225.997,115.3609,95.66565,0,95.66565,296.3576,70.5612,0.1223819,0,21.57252,81,142.3265
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,32.08116,56.74744,46.43134,27.54273,27.54273,0,-1,0,27.54273,116.4778,0,0,0,32.08116,28.99235,27.54273,0,0,130.3314,201.46,3.088808,0,3.088808,299.2879,71.25889,0.1223773,30.29701,25.66493,0,233.5411
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,50.36438,67.3745,49.93629,24.97259,24.97259,0,0,0,24.97259,201.6787,0,0,0,50.36438,26.28693,24.97259,0,0,127.2426,204.2399,24.07745,0,24.07745,322.1298,76.69742,0.1223418,27.46984,40.2915,0,254.6043
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,30.35979,62.97615,52.78637,42.08935,42.08935,0,0,0,42.08935,72.13176,0,0,0,30.35979,44.30458,42.08935,0,0,103.1651,225.9096,0,13.94479,-13.94479,307.4307,73.19764,0.1223418,46.29829,24.28783,0,256.2694
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,54.44309,75.03915,55.10147,59.84095,59.84095,0,0,0,59.84095,90.97965,0,0,0,54.44309,62.99048,59.84095,0,0,118.6593,211.9648,0,8.547385,-8.547385,298.421,71.05247,0.1223418,65.82505,43.55447,0,266.4079
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,47.39754,74.80881,57.48115,49.524,49.524,0,0,0,49.524,95.70621,0,0,0,47.39754,52.13052,49.524,0,0,128.1564,203.4174,0,4.73298,-4.73298,293.432,69.86462,0.1223418,54.4764,37.91803,0,250.815
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,34.85295,71.07513,58.68021,4.398911,4.398911,0,-1,0,4.398911,792.3088,0,0,0,34.85295,4.630432,4.398911,0,0,133.4153,198.6844,30.22252,0,30.22252,322.1036,76.69118,0.1222973,4.838801,27.88236,0,233.5374
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.69749,65.31824,58.93847,20.882,20.882,0,0,0,20.882,89.53879,0,0,0,18.69749,21.98105,20.882,0,0,103.1928,225.8847,0,3.283563,-3.283563,318.6424,75.86709,0.1222973,22.9702,14.95799,0,244.5822
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.04774,64.95244,59.15061,27.95192,27.95192,0,0,0,27.95192,60.98952,0,3.552714E-15,0,17.04774,29.42307,27.95192,0,0,106.8412,222.6012,0,12.37533,-12.37533,305.5977,72.7612,0.1222973,30.74711,13.63819,0,239.6489
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.60974,60.90136,58.05301,20.29256,20.29256,0,0,0,20.29256,42.42807,0,3.552714E-15,0,8.60974,21.36059,20.29256,0,0,120.5915,210.2258,0,12.75085,-12.75085,292.1571,69.56107,0.1222973,22.32181,6.887793,0,218.8356
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,55.93159,55.93159,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,134.7592,197.475,0,32.77771,-32.77771,257.6063,61.33472,0.1222973,34.25271,0,0,197.475
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,53.74561,53.74561,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,171.1788,164.6973,0,52.57346,-52.57346,202.189,48.14015,0.1222973,54.93927,0,0,164.6973
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,51.49507,51.49507,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,229.5938,112.1238,0,35.30433,-35.30433,164.975,39.27969,0.1222973,36.89303,0,0,112.1238
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,49.59502,49.59502,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,268.8208,76.81948,0,25.44392,-25.44392,138.1548,32.89392,0.1222973,26.5889,0,0,76.81948
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,47.75953,47.75953,52.48941,48.80678,0,-1,0,48.80678,0,0,3.682628,8.931568,0,51.37556,48.80678,0,0,297.0919,51.37556,0,51.37556,-51.37556,84.00017,20,0.1222973,57.73835,0,0,51.37556
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,46.64348,46.64348,20.97433,0,0,-1,0,0,0,0,20.97433,23.07176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222973,23.07176,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,45.7119,45.7119,21.8829,0,0,-1,0,0,0,0,21.8829,24.07119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222973,24.07119,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,44.75265,44.75265,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222973,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.96865,43.96865,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222973,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,43.36912,43.36912,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222973,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,42.72347,42.72347,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222973,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.17928,42.17928,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1223952,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2025525,41.92482,41.86568,10.49323,10.49323,81,0,22.761,10.49323,1.930315,0,0,0,0.2025525,0,0,70.50677,66.98143,307.3089,42.18019,67.18398,0,67.18398,192.1983,45.76141,0.1225017,11.54256,0.162042,81,42.38274
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.097043,42.1189,41.50597,2.145279,2.145279,74.46107,0,21.10665,2.145279,97.75153,0,0,0,2.097043,0,0,72.31579,68.7,240.125,102.6458,70.79704,0,70.79704,259.3623,61.7528,0.1225806,2.359807,1.677634,81,104.7428
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.359808,44.19913,42.90794,0,0,72.31579,0,20.56389,0,0,0,0,0,4.359808,0,0,72.31579,68.7,169.3279,166.3631,73.05981,0,73.05981,328.6729,78.25529,0.1226488,0,3.487846,81,170.7229
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.0999,49.27116,46.48668,46.35733,46.35733,0,-1,0,46.35733,19.62991,0,7.105427E-15,0,9.0999,48.79719,46.35733,0,0,96.2681,232.1169,0,39.69729,-39.69729,286.8283,68.29231,0.1226488,50.99306,7.27992,0,241.2168
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.037112,52.28947,50.09309,23.41147,23.41147,0,0,0,23.41147,30.0584,0,0,0,7.037112,24.64365,23.41147,0,0,140.3762,192.4196,0,17.60653,-17.60653,268.2694,63.87353,0.1226488,25.75261,5.62969,0,199.4568
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.15525,56.55324,52.97084,0,0,0,0,0,0,0,0,0,0,11.15525,0,0,0,0,159.939,174.8131,11.15525,0,11.15525,278.8522,66.39324,0.1226324,0,8.924201,0,185.9684
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.474041,57.06847,55.30439,39.75814,39.75814,0,0,0,39.75814,13.76835,0,0,0,5.474041,41.85067,39.75814,0,0,148.7838,184.8528,0,36.37663,-36.37663,240.5078,57.26366,0.1226324,43.73395,4.379233,0,190.3269
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.29075,61.1025,57.69329,35.94883,35.94883,0,0,0,35.94883,28.62611,0,7.105427E-15,0,10.29075,37.84087,35.94883,0,0,189.2022,148.4762,0,27.55012,-27.55012,211.4675,50.34929,0.1226324,39.54371,8.232601,0,158.767
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.299,65.47547,58.88313,12.53379,12.53379,0,-1,0,12.53379,153.9757,0,0,0,19.299,13.19347,12.53379,0,0,219.8135,120.9261,6.105528,0,6.105528,217.2597,51.72839,0.1226234,13.78717,15.4392,0,140.2251
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.05271,62.80039,59.09527,0,0,0,0,0,0,0,0,0,0,11.05271,0,0,0,0,213.708,126.4211,11.05271,0,11.05271,227.7452,54.22494,0.1226072,0,8.842166,0,137.4738
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.044001,61.69676,59.35353,0,0,0,0,0,0,0,0,0,0,7.044001,0,0,0,0,202.6552,136.3685,7.044001,0,7.044001,234.4277,55.81601,0.1225968,0,5.635201,0,143.4125
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.135412,59.23527,58.20981,41.02013,41.02013,0,0,0,41.02013,7.643591,0,7.105427E-15,0,3.135412,43.17909,41.02013,0,0,195.6113,142.7081,0,40.04367,-40.04367,192.218,45.76609,0.1225968,45.12215,2.508329,0,145.8435
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,56.08839,56.08839,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,240.1042,102.6644,0,60.31406,-60.31406,128.6414,30.62884,0.1225968,63.02819,0,0,102.6644
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,53.90241,53.90241,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,307.1198,42.35037,0,8.465701,-8.465701,119.7177,28.50417,0.1225968,8.846658,0,0,42.35037
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,51.6242,51.6242,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,316.5262,33.88467,0,0.5124624,-0.5124624,119.1776,28.37555,0.1225968,0.5355232,0,0,33.88467
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,49.7057,49.7057,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,317.0956,33.3722,0,9.6566,-9.6566,108.9986,25.952,0.1225968,10.09115,0,0,33.3722
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.83332,47.83332,35.60571,22.52983,0,-1,0,22.52983,0,0,13.07588,16.63645,0,23.7156,22.52983,0,0,327.8251,23.7156,0,23.7156,-23.7156,84.00017,20,0.1225968,39.16628,0,0,23.7156
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225968,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,45.75802,45.75802,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225968,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225968,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.96865,43.96865,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225968,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,43.35067,43.35067,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225968,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,42.67735,42.67735,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225968,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.13316,42.13316,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1226987,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.249451,43.04119,41.79189,34.75729,34.75729,81,0,22.761,34.75729,12.22607,0,0,0,4.249451,0,0,46.24271,43.93057,305.1456,44.12716,48.18002,0,48.18002,176.2219,41.9575,0.1227973,38.23302,3.399561,81,48.37661
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.17932,49.12968,41.43217,51.02853,51.02853,81,0,22.761,51.02853,49.34361,0,0,0,25.17932,0,0,29.97147,28.4729,256.9656,87.48918,53.65222,0,53.65222,227.1208,54.07628,0.1228998,56.13138,20.14345,81,112.6685
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,45.21319,57.5235,42.90794,35.8771,35.8771,81,0,22.761,35.8771,126.0224,0,0,0,45.21319,0,0,45.1229,42.86675,203.3134,135.7762,88.07994,0,88.07994,310.6808,73.97147,0.1229747,39.46481,36.17055,81,180.9894
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,52.0316,64.17101,46.56047,50.41296,50.41296,0,-1,0,50.41296,103.2107,7.105427E-15,0,0,52.0316,53.06628,50.41296,0,0,115.2334,215.0481,0,1.034683,-1.034683,309.5901,73.71179,0.1229747,55.45426,41.62528,0,267.0797
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,56.75085,70.32188,50.24989,40.46851,40.46851,0,0,0,40.46851,140.2346,0,0,0,56.75085,42.59843,40.46851,0,0,116.3831,214.0134,14.15242,0,14.15242,323.0163,76.90849,0.1229538,44.51537,45.40068,0,270.7643
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,67.09869,78.32684,53.13686,53.77159,53.77159,0,0,0,53.77159,124.7846,0,0,0,67.09869,56.60167,53.77159,0,0,102.2307,226.7506,10.49701,0,10.49701,332.9746,79.27952,0.1229384,59.14875,53.67895,0,293.8493
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,69.85717,82.62833,55.51653,44.94718,44.94718,0,0,0,44.94718,155.4206,0,0,0,69.85717,47.31282,44.94718,0,0,91.73367,236.1979,22.54435,0,22.54435,354.3621,84.37176,0.1229052,49.44189,55.88573,0,306.0551
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,72.09267,86.82213,57.89621,13.97077,13.97077,0,0,0,13.97077,516.0251,0,0,0,72.09267,14.70607,13.97077,0,0,69.18932,256.4879,57.38659,0,57.38659,408.8038,97.33405,0.1228209,15.36784,57.67413,0,328.5805
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,63.85846,84.18416,59.09527,44.50365,44.50365,0,-1,0,44.50365,143.4904,5.209792,0,0,63.85846,46.84595,44.50365,0,0,11.80272,308.1358,11.80272,0,11.80272,420.0009,100,0.1228036,48.95402,51.08677,0,371.9942
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,50.54814,78.26601,59.29819,11.977,11.977,0,0,0,11.977,422.0434,37.94077,0,0,50.54814,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1228036,13.1747,40.43851,0,369.3064
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,31.32526,70.66336,59.55645,34.67331,34.67331,0,0,0,34.67331,90.344,0,0,0,31.32526,36.49822,34.67331,0,0,0,318.7582,0,5.172964,-5.172964,414.5481,98.70172,0.1228036,38.14064,25.06021,0,350.0835
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.34489,63.59457,58.42195,49.51394,49.51394,0,0,0,49.51394,30.99105,7.105427E-15,0,0,15.34489,52.11994,49.51394,0,0,5.747738,313.5853,0,36.77505,-36.77505,375.7838,89.47215,0.1228036,54.46534,12.27591,0,328.9301
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,56.23597,56.23597,83.27309,83.27309,81,0,22.761,83.27309,0,0,0,0,0,2.39272,2.273085,0,0,46.6089,276.8102,0,2.39272,-2.39272,373.2616,88.87164,0.1228036,91.6004,0,81,276.8102
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.0131,54.0131,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,49.26748,274.4175,0,21.28608,-21.28608,350.8241,83.52938,0.1228036,22.24395,0,0,274.4175
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,51.75333,51.75333,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,72.91868,253.1314,0,5.365739,-5.365739,345.1681,82.18272,0.1228036,5.607198,0,0,253.1314
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.88062,247.7657,0,0,0,345.1681,82.18272,0.1228036,0,0,0,247.7657
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.91633,47.91633,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,78.88062,247.7657,0,5.886768,-5.886768,338.9629,80.7053,0.1228036,6.151673,0,0,247.7657
