Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,55.88567,77.6314,56.76171,27.23554,27.23554,0,0,0,27.23554,205.1939,0,0,0,55.88567,28.66899,27.23554,0,0,81.91037,245.0389,27.21669,0,27.21669,368.1139,87.64598,0.1213751,29.95909,44.70854,0,300.9246
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,47.08278,76.64877,59.19673,0,0,0,0,0,0,0,0,0,0,47.08278,0,0,0,0,54.69368,269.5339,47.08278,0,47.08278,412.7805,98.28088,0.1213088,0,37.66622,0,316.6167
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,40.82095,75.43542,60.44191,0,0,0,-1,0,0,0,33.21004,0,0,40.82095,0,0,0,0,7.610911,311.9084,7.610911,0,7.610911,420.0009,100,0.1212981,0,32.65676,0,352.7293
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,37.55908,74.27507,60.59871,0,0,0,0,0,0,0,37.55908,0,0,37.55908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212981,0,30.04727,0,356.3173
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,25.36069,69.68375,60.75551,53.1407,53.1407,0,0,0,53.1407,47.72366,0,0,0,25.36069,55.93758,53.1407,0,0,0,318.7582,0,30.57689,-30.57689,387.77,92.326,0.1212981,58.45477,20.28855,0,344.1189
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.53095,64.43769,59.51033,35.44634,35.44634,0,0,0,35.44634,40.99421,0,0,0,14.53095,37.31194,35.44634,0,0,33.97432,288.1813,0,22.78099,-22.78099,363.7567,86.60857,0.1212981,38.99097,11.62476,0,302.7123
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,57.12143,57.12143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.28653,265.4003,0,0,0,363.7567,86.60857,0.1212981,0,0,0,265.4003
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,54.84321,54.84321,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,59.28653,265.4003,0,9.629587,-9.629587,353.6062,84.19179,0.1212981,10.06292,0,0,265.4003
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,52.39898,52.39898,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,69.98608,255.7708,0,40.86272,-40.86272,310.5331,73.93631,0.1212981,42.70154,0,0,255.7708
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,50.29601,50.29601,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,115.3891,214.908,0,26.81759,-26.81759,282.2649,67.2058,0.1212981,28.02438,0,0,214.908
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,48.20226,48.20226,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,145.1864,188.0905,0,7.175464,-7.175464,274.7013,65.40495,0.1212981,7.49836,0,0,188.0905
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.87407,46.87407,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,153.1592,180.915,0,1.198576,-1.198576,273.4379,65.10413,0.1212981,1.252512,0,0,180.915
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,45.81336,45.81336,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,154.4909,179.7164,0,10.71311,-10.71311,262.1453,62.41542,0.1212981,11.1952,0,0,179.7164
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,44.72498,44.72498,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,166.3944,169.0033,0,22.08365,-22.08365,238.8671,56.873,0.1212981,23.07741,0,0,169.0033
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,43.76573,43.76573,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,190.9317,146.9196,0,25.62824,-25.62824,211.8526,50.44098,0.1212981,26.78151,0,0,146.9196
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.0094,43.0094,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,219.4076,121.2914,0,42.52934,-42.52934,167.0227,39.76723,0.1212981,44.44316,0,0,121.2914
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.20695,42.20695,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,266.6624,78.76208,0,16.02179,-16.02179,150.1342,35.74618,0.1212981,16.74277,0,0,78.76208
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,41.45062,41.45062,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,284.4644,62.7403,0,50.4763,-50.4763,96.92756,23.07794,0.1212981,52.74773,0,0,62.7403
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.504705,41.71969,40.98944,14.75616,14.75616,81,0,22.761,14.75616,16.97397,0,0,0,2.504705,0,0,66.24384,62.93165,340.5491,12.264,65.43636,0,65.43636,159.0059,37.85848,0.121404,16.23177,2.003764,81,14.7687
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.14942,47.84015,40.51905,10.48765,10.48765,81,0,22.761,10.48765,230.2653,0,0,0,24.14942,0,0,70.51235,66.98673,275.1128,71.15672,91.13615,0,91.13615,245.4653,58.444,0.1214736,11.53642,19.31954,81,95.30614
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.74943,55.31353,42.33608,29.72913,29.72913,81,0,22.761,29.72913,137.069,0,0,0,40.74943,0,0,51.27087,48.70733,183.9766,153.1793,89.45676,0,89.45676,330.3314,78.65018,0.1215454,32.70204,32.59954,81,193.9287
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.76998,59.80272,46.74494,0,0,0,-1,0,0,0,0,0,0,39.76998,0,0,0,0,94.51987,233.6903,39.76998,0,39.76998,368.0605,87.63329,0.1214895,0,31.81598,0,273.4603
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.68601,63.80213,51.08001,0,0,0,0,0,0,0,0,0,0,37.68601,0,0,0,0,54.74989,269.4833,37.68601,0,37.68601,403.8126,96.14567,0.1214366,0,30.14881,0,307.1693
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,55.11457,74.40586,54.31747,25.86749,25.86749,0,0,0,25.86749,213.065,10.82175,0,0,55.11457,27.22894,25.86749,0,0,17.06388,303.4007,17.06388,0,17.06388,420.0009,100,0.1214127,28.45424,44.09166,0,358.5153
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,78.83615,89.00291,56.80783,24.17643,24.17643,0,0,0,24.17643,326.0868,53.38727,0,0,78.83615,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,26.59408,63.06892,0,397.5944
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,70.61656,87.87307,59.29819,27.88443,27.88443,0,0,0,27.88443,253.2473,41.26454,0,0,70.61656,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,30.67287,56.49325,0,389.3748
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,69.21519,88.69178,60.49725,27.94152,27.94152,0,-1,0,27.94152,247.7144,39.80305,0,0,69.21519,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,30.73568,55.37215,0,387.9734
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,55.36335,82.04263,60.65405,0,0,0,0,0,0,0,55.36335,0,0,55.36335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,0,44.29068,0,374.1216
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,28.36154,70.8731,60.80163,38.95876,38.95876,0,0,0,38.95876,72.79889,0,0,0,28.36154,41.00922,38.95876,0,0,0,318.7582,0,12.64767,-12.64767,406.669,96.82577,0.1214127,42.85463,22.68923,0,347.1198
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.5819,63.75639,59.51033,3.002614,3.002614,0,0,0,3.002614,419.0317,0,0,0,12.5819,3.160646,3.002614,0,0,14.05297,306.1106,9.421257,0,9.421257,415.6068,98.9538,0.1213995,3.302875,10.06552,0,318.6924
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,57.12143,57.12143,69.68349,69.68349,74.55898,0,21.13142,69.68349,0,0,0,0,0,0,0,4.875488,4.631714,4.631714,314.5897,4.631714,0,4.631714,420.0009,100,0.1214088,76.65185,0,81,314.5897
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,54.78787,54.78787,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1214088,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,52.3713,52.3713,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,41.03113,281.8302,0,69.03729,-69.03729,308.3036,73.40547,0.1214088,72.14397,0,0,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,50.27756,50.27756,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,117.7392,212.7929,0,10.88309,-10.88309,296.8318,70.6741,0.1214088,11.37283,0,0,212.7929
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8316,201.9098,0,0,0,296.8318,70.6741,0.1214088,0,0,0,201.9098
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,46.82795,46.82795,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,129.8316,201.9098,0,38.94989,-38.94989,255.775,60.89869,0.1214088,40.70263,0,0,201.9098
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,45.75802,45.75802,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,173.1092,162.9599,0,9.339971,-9.339971,245.9298,58.5546,0.1214088,9.76027,0,0,162.9599
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,44.66964,44.66964,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,183.487,153.62,0,16.35633,-16.35633,228.6888,54.44959,0.1214088,17.09237,0,0,153.62
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,43.71039,43.71039,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,201.6607,137.2636,0,1.852863,-1.852863,226.7357,53.98457,0.1214088,1.936241,0,0,137.2636
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.93562,42.93562,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,203.7194,135.4108,0,22.19069,-22.19069,203.3446,48.41529,0.1214088,23.18927,0,0,135.4108
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.13316,42.13316,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,228.3757,113.2201,0,19.17218,-19.17218,183.1354,43.60357,0.1214088,20.03493,0,0,113.2201
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,41.34916,41.34916,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,249.6781,94.0479,0,13.33039,-13.33039,169.0839,40.25799,0.1214088,13.93026,0,0,94.0479
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.045833,41.16417,40.86032,28.15966,28.15966,0,0,0,28.15966,3.713939,0,7.105427E-15,0,1.045833,29.64175,28.15966,0,0,264.4897,80.71751,0,28.59591,-28.59591,138.9411,33.08116,0.1214088,30.97563,0.8366661,0,81.76334
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.64559,42.92984,40.38992,0.2644662,0.2644662,0,0,0,0.2644662,3269.072,0,0,0,8.64559,0.2783855,0.2644662,0,0,296.2629,52.12159,8.367205,0,8.367205,146.879,34.97112,0.1213971,0.2909128,6.916472,0,60.76719
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.446908,44.14325,42.23462,59.36755,59.36755,81,0,22.761,59.36755,10.85931,0,0,0,6.446908,0,0,21.63245,20.55083,287.8957,59.65208,26.99773,0,26.99773,172.4913,41.06927,0.1214493,65.30431,5.157526,81,66.09898
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.64383,53.52839,46.71727,5.253703,5.253703,0,-1,0,5.253703,411.9729,0,0,0,21.64383,5.530213,5.253703,0,0,260.898,83.95004,16.11362,0,16.11362,187.778,44.70896,0.1214268,5.779073,17.31507,0,105.5939
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.20636,55.64197,51.10768,0,0,0,0,0,0,0,0,0,0,14.20636,0,0,0,0,244.7844,98.45229,14.20636,0,14.20636,201.2553,47.91784,0.1214069,0,11.36508,0,112.6586
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.55182,62.23696,54.37281,31.85501,31.85501,0,0,0,31.85501,73.93443,0,0,0,23.55182,33.53158,31.85501,0,0,230.578,111.238,0,9.979767,-9.979767,190.7357,45.41318,0.1214069,35.0405,18.84145,0,134.7898
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.51441,60.38459,56.91851,0,0,0,0,0,0,0,0,0,0,10.51441,0,0,0,0,241.6666,101.2582,10.51441,0,10.51441,200.7106,47.78814,0.1213921,0,8.41153,0,111.7727
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.26934,65.95833,59.35353,6.842653,6.842653,0,0,0,6.842653,281.6063,0,0,0,19.26934,7.202793,6.842653,0,0,231.1522,110.7212,12.06655,0,12.06655,212.1579,50.51369,0.1213752,7.526919,15.41547,0,129.9906
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.57227,66.95457,60.54337,0,0,0,-1,0,0,0,0,0,0,18.57227,0,0,0,0,219.0857,121.5811,18.57227,0,18.57227,229.7771,54.70873,0.1213492,0,14.85782,0,140.1534
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.66555,65.01244,60.70017,3.768534,3.768534,0,0,0,3.768534,336.087,0,0,0,12.66555,3.966878,3.768534,0,0,200.5134,138.2962,8.698676,0,8.698676,238.0294,56.67355,0.1213371,4.145387,10.13244,0,150.9617
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.98224,65.9936,60.85697,42.40393,42.40393,0,0,0,42.40393,35.33219,0,0,0,14.98224,44.63571,42.40393,0,0,191.8147,146.125,0,29.65347,-29.65347,206.7719,49.23131,0.1213371,46.64432,11.98579,0,161.1072
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.089196,62.59908,59.55645,30.84652,30.84652,0,0,0,30.84652,29.46587,0,3.552714E-15,0,9.089196,32.47002,30.84652,0,0,224.763,116.4715,0,23.38083,-23.38083,182.1263,43.36333,0.1213371,33.93117,7.271357,0,125.5607
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,57.12143,57.12143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.7417,93.09067,0,0,0,182.1263,43.36333,0.1213371,0,0,0,93.09067
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,54.78787,54.78787,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,250.7417,93.09067,0,13.65395,-13.65395,167.7338,39.93654,0.1213371,14.26838,0,0,93.09067
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,52.35286,52.35286,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,265.9128,79.43671,0,68.43324,-68.43324,95.59885,22.76158,0.1213371,71.51274,0,0,79.43671
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,50.24989,50.24989,40.85875,10.4533,0,-1,0,10.4533,0,0,30.40545,34.49133,0,11.00347,10.4533,0,0,341.9497,11.00347,0,11.00347,-11.00347,84.00017,20,0.1213371,44.94462,0,0,11.00347
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,48.14692,48.14692,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213371,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,46.80028,46.80028,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213371,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,45.73035,45.73035,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213371,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,44.62352,44.62352,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213371,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,43.65505,43.65505,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213371,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.88027,42.88027,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213371,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.05016,42.05016,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213371,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.2477,41.2477,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1214236,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.419691,41.1621,40.74963,22.17153,22.17153,81,0,22.761,22.17153,6.403218,0,0,0,1.419691,0,0,58.82847,55.88705,311.1717,38.70374,57.30674,0,57.30674,179.1634,42.65788,0.1215383,24.38868,1.135753,81,40.12343
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.06241,43.52296,40.26078,27.42968,27.42968,81,0,22.761,27.42968,40.33007,0,0,0,11.06241,0,0,53.57032,50.8918,253.8649,90.27981,61.95421,0,61.95421,237.9384,56.65188,0.1216482,30.17265,8.849928,81,101.3422
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.54887,47.4586,42.15162,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8039.459,0,0,0,17.54887,0,0,72.31579,68.7,191.9107,146.0386,86.24887,0,86.24887,319.7612,76.13348,0.1216965,0.2401127,14.0391,81,163.5875
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,36.64364,58.63416,46.69882,31.38478,31.38478,0,-1,0,31.38478,116.7561,0,0,0,36.64364,33.03661,31.38478,0,0,105.6618,223.6626,3.607034,0,3.607034,323.1832,76.94822,0.1216915,34.52326,29.31491,0,260.3062
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,46.14007,67.04574,51.10768,41.25052,41.25052,0,0,0,41.25052,111.8533,0,0,0,46.14007,43.4216,41.25052,0,0,102.0548,226.9089,2.718464,0,2.718464,325.7621,77.56226,0.1216877,45.37558,36.91206,0,273.049
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,48.80473,71.82507,54.37281,0,0,0,0,0,0,0,0,0,0,48.80473,0,0,0,0,99.33633,229.3555,48.80473,0,48.80473,372.0623,88.5861,0.1216194,0,39.04378,0,278.1602
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,70.39216,84.68406,56.91851,0,0,0,0,0,0,0,19.86056,0,0,70.39216,0,0,0,0,50.5316,273.2798,50.5316,0,50.5316,420.0009,100,0.1215489,0,56.31373,0,343.6719
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,55.64883,80.61542,59.35353,54.77951,54.77951,0,0,0,54.77951,101.587,0,0,0,55.64883,57.66264,54.77951,0,0,0,318.7582,0,2.013809,-2.013809,417.8781,99.49458,0.1215489,60.25747,44.51907,0,374.4071
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.22683,69.84251,60.59871,18.74684,18.74684,0,-1,0,18.74684,139.9001,4.255757,0,0,26.22683,19.73351,18.74684,0,0,2.237566,316.7444,2.237566,0,2.237566,420.0009,100,0.1215457,20.62152,20.98147,0,342.9713
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,30.78246,71.75768,60.75551,0,0,0,0,0,0,0,30.78246,0,0,30.78246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215457,0,24.62597,0,349.5407
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.75501,68.07964,60.85697,0,0,0,0,0,0,0,20.75501,0,0,20.75501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215457,0,16.60401,0,339.5132
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.42202,64.85679,59.61179,16.28225,16.28225,0,0,0,16.28225,94.71677,0,0,0,15.42202,17.13921,16.28225,0,0,0,318.7582,0,1.717189,-1.717189,418.1908,99.56903,0.1215457,17.91047,12.33762,0,334.1802
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,57.12143,57.12143,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.907988,317.041,0,19.74836,-19.74836,397.3742,94.61271,0.1215457,20.63704,0,0,317.041
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,54.78787,54.78787,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.85061,297.2927,0,59.39241,-59.39241,334.7691,79.70676,0.1215457,62.06507,0,0,297.2927
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,52.35286,52.35286,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.84219,237.9003,0,11.42548,-11.42548,322.7256,76.83926,0.1215457,11.93962,0,0,237.9003
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.5372,226.4748,0,0,0,322.7256,76.83926,0.1215457,0,0,0,226.4748
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.11925,48.11925,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.5372,226.4748,0,33.03474,-33.03474,287.9039,68.54841,0.1215457,34.5213,0,0,226.4748
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,46.74494,46.74494,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.2424,193.44,0,17.06993,-17.06993,269.9106,64.2643,0.1215457,17.83808,0,0,193.44
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,45.65656,45.65656,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.209,176.3701,0,15.0844,-15.0844,254.0102,60.47851,0.1215457,15.76319,0,0,176.3701
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,44.56818,44.56818,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.9695,161.2857,0,24.57034,-24.57034,228.1108,54.31199,0.1215457,25.67601,0,0,161.2857
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,43.58126,43.58126,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.2698,136.7154,0,19.9999,-19.9999,207.0291,49.29254,0.1215457,20.8999,0,0,136.7154
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.80648,42.80648,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.4919,116.7155,0,11.07591,-11.07591,195.354,46.51278,0.1215457,11.57433,0,0,116.7155
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.7985,105.6396,0,0,0,195.354,46.51278,0.1215457,0,0,0,105.6396
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.1647,41.1647,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.7985,105.6396,0,24.4734,-24.4734,169.5568,40.37059,0.1215457,25.5747,0,0,105.6396
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.678036,42.60606,40.64817,5.025129,5.025129,0,0,0,5.025129,132.8928,0,0,0,6.678036,5.289609,5.025129,0,0,263.9912,81.16616,1.388426,0,1.388426,170.874,40.6842,0.1215438,5.527641,5.342428,0,87.84419
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.45975,48.8435,40.15932,21.54609,21.54609,0,0,0,21.54609,132.0878,0,0,0,28.45975,22.68009,21.54609,0,0,262.6028,82.41574,5.779661,0,5.779661,176.3571,41.98969,0.1215357,23.70069,22.7678,0,110.8755
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,49.44735,58.09692,42.05016,27.1466,27.1466,0,0,0,27.1466,182.1494,0,0,0,49.44735,28.57537,27.1466,0,0,256.8231,87.61744,20.87198,0,20.87198,196.158,46.70418,0.1215066,29.86126,39.55788,0,137.0648
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,69.38617,71.37354,46.64348,37.01463,37.01463,0,-1,0,37.01463,187.4561,0,0,0,69.38617,38.96276,37.01463,0,0,235.9511,106.4022,30.4234,0,30.4234,225.0201,53.57611,0.1214642,40.71609,55.50893,0,175.7884
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,68.72138,76.56419,51.10768,0,0,0,0,0,0,0,0,0,0,68.72138,0,0,0,0,205.5277,133.7833,68.72138,0,68.72138,290.215,69.09866,0.1213685,0,54.97711,0,202.5047
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,78.91228,85.8428,54.42815,60.36408,60.36408,0,0,0,60.36408,130.7272,0,0,0,78.91228,63.54113,60.36408,0,0,136.8063,195.6325,15.37115,0,15.37115,304.7973,72.57065,0.1213471,66.40048,63.12983,0,274.5448
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,79.62695,89.65691,56.96463,10.91467,10.91467,0,0,0,10.91467,729.5405,0,0,0,79.62695,11.48913,10.91467,0,0,121.4352,209.4666,68.13783,0,68.13783,369.4385,87.96138,0.1212523,12.00614,63.70156,0,289.0935
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,74.11433,89.89803,59.40887,38.09492,38.09492,0,0,0,38.09492,194.5517,0,0,0,74.11433,40.09992,38.09492,0,0,53.29735,270.7906,34.0144,0,34.0144,401.7074,95.64443,0.1212051,41.90442,59.29146,0,344.9049
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,58.63882,83.51572,60.59871,49.4791,49.4791,0,-1,0,49.4791,118.5123,0,0,0,58.63882,52.08326,49.4791,0,0,19.28295,301.4036,6.555559,0,6.555559,407.9266,97.12518,0.121196,54.42701,46.91106,0,360.0424
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,50.99064,80.17087,60.75551,24.25896,24.25896,0,0,0,24.25896,210.1931,12.72751,0,0,50.99064,25.53574,24.25896,0,0,12.72739,307.3036,12.72739,0,12.72739,420.0009,100,0.1211784,26.68485,40.79251,0,358.2942
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,36.88246,74.34976,60.91231,22.97865,22.97865,0,0,0,22.97865,160.5075,12.69441,0,0,36.88246,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1211784,25.27651,29.50597,0,355.6407
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.36206,64.48345,59.61179,79.6372,79.6372,65.99325,0,18.96429,79.6372,18.03436,0,0,0,14.36206,14.36206,13.64396,0,0,0,318.7582,0,0,0,420.0009,100,0.1211784,87.60092,11.48965,81,333.1203
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,57.12143,57.12143,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.1211784,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,54.78787,54.78787,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.1211784,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,52.32518,52.32518,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,53.94385,270.2088,0,72.00183,-72.00183,292.9286,69.74477,0.1211784,75.24191,0,0,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,50.22222,50.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9459,198.2069,0,0,0,292.9286,69.74477,0.1211784,0,0,0,198.2069
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.07313,48.07313,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,133.9459,198.2069,0,12.20108,-12.20108,280.0675,66.68262,0.1211784,12.75013,0,0,198.2069
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,46.67115,46.67115,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,147.5027,186.0058,0,31.15617,-31.15617,247.2261,58.86323,0.1211784,32.5582,0,0,186.0058
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,45.60122,45.60122,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,182.1206,154.8497,0,19.5957,-19.5957,226.5704,53.94522,0.1211784,20.4775,0,0,154.8497
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,44.48517,44.48517,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,203.8936,135.254,0,10.1118,-10.1118,215.9116,51.40742,0.1211784,10.56684,0,0,135.254
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,43.50747,43.50747,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,215.129,125.1422,0,24.71335,-24.71335,189.8614,45.20501,0.1211784,25.82545,0,0,125.1422
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,42.6958,42.6958,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,242.5882,100.4288,0,32.37608,-32.37608,155.7341,37.07946,0.1211784,33.83301,0,0,100.4288
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.86568,41.86568,20.09847,20.09847,0,-1,0,20.09847,0,0,0,0,0,21.15628,20.09847,0,0,278.5616,68.05273,0,21.15628,-21.15628,133.4334,31.76979,0.1211784,22.10831,0,0,68.05273
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.03556,41.03556,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,0,27.03952,25.68754,0,0,302.0686,46.89645,0,27.03952,-27.03952,104.9312,24.98357,0.1211784,28.2563,0,0,46.89645
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.138806,42.0201,40.51905,24.71687,24.71687,81,0,22.761,24.71687,20.79068,0,0,0,5.138806,0,0,56.28313,53.46898,332.1125,19.85693,58.60778,0,58.60778,160.5314,38.22169,0.1212925,27.18856,4.111045,81,24.99574
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.9483,46.31885,40.0302,0,0,72.31579,0,20.56389,0,0,0,0,0,20.9483,0,0,72.31579,68.7,273.5048,72.60394,89.6483,0,89.6483,245.5793,58.47114,0.1213355,0,16.75864,81,93.55224
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.94571,49.8924,41.92102,6.637712,6.637712,78.9535,0,22.24324,6.637712,390.8833,0,0,0,25.94571,0,0,72.31579,68.7,183.8565,153.2874,94.64571,0,94.64571,335.3681,79.84939,0.1213928,7.301483,20.75657,81,179.2331
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,30.85259,56.46241,46.56047,0,0,0,-1,0,0,0,0,0,0,30.85259,0,0,0,0,89.21075,238.4686,30.85259,0,30.85259,364.6374,86.81826,0.12135,0,24.68207,0,269.3211
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,42.73079,65.66875,51.05234,30.45276,30.45276,0,0,0,30.45276,140.3183,0,0,0,42.73079,32.05554,30.45276,0,0,58.35817,266.2359,10.67524,0,10.67524,374.7648,89.22955,0.1213353,33.49804,34.18463,0,308.9667
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,29.64056,64.42271,54.37281,40.81066,40.81066,0,0,0,40.81066,72.62946,0,0,0,29.64056,42.95859,40.81066,0,0,47.68293,275.8436,0,13.31803,-13.31803,360.7264,85.88707,0.1213353,44.89172,23.71245,0,305.4842
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,29.33092,67.05058,56.91851,0,0,0,0,0,0,0,0,0,0,29.33092,0,0,0,0,62.48073,262.5256,29.33092,0,29.33092,388.5522,92.51224,0.1212947,0,23.46473,0,291.8565
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,30.12212,70.0409,59.40887,18.72503,18.72503,0,0,0,18.72503,160.8655,0,0,0,30.12212,19.71056,18.72503,0,0,33.14981,288.9234,10.41156,0,10.41156,398.4294,94.86396,0.1212803,20.59753,24.09769,0,319.0455
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,37.90903,74.41711,60.59871,31.17558,31.17558,0,-1,0,31.17558,121.5985,0,0,0,37.90903,32.8164,31.17558,0,0,22.73826,298.2938,5.092629,0,5.092629,403.2607,96.01427,0.1212732,34.29314,30.32722,0,336.2028
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,35.18417,73.49287,60.75551,11.41345,11.41345,0,0,0,11.41345,308.2693,5.524382,0,0,35.18417,12.01416,11.41345,0,0,17.64563,302.8772,17.64563,0,17.64563,420.0009,100,0.1212488,12.5548,28.14734,0,338.0613
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.62291,65.92323,60.91231,0,0,0,0,0,0,0,14.62291,0,0,14.62291,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212488,0,11.69833,0,333.3811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.438298,61.02603,59.55645,0,0,0,0,0,0,0,4.438298,0,0,4.438298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212488,0,3.550638,0,323.1965
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,57.07531,57.07531,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1212488,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,54.73253,54.73253,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1212488,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,52.29752,52.29752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1212488,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,50.16688,50.16688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1212488,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.04546,48.04546,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1212488,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,46.64348,46.64348,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1212488,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,45.5551,45.5551,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1212488,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,44.43905,44.43905,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1212488,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,43.42446,43.42446,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1212488,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,42.62201,42.62201,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1212488,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.79189,41.79189,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1212488,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.9341,40.9341,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1212488,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.391865,41.08449,40.38992,24.62962,24.62962,0,0,0,24.62962,9.711335,0,3.552714E-15,0,2.391865,25.92591,24.62962,0,0,276.658,69.76601,0,23.53405,-23.53405,132.7329,31.60302,0.1212488,27.09258,1.913492,0,72.15787
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.1035,43.44072,39.8734,9.996057,9.996057,0,0,0,9.996057,121.0827,0,0,0,12.1035,10.52216,9.996057,0,0,302.807,46.23196,1.581333,0,1.581333,134.2331,31.9602,0.1212466,10.99566,9.682798,0,58.33545
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.91837,48.78239,41.79189,33.13044,33.13044,0,0,0,33.13044,69.17616,0,7.105427E-15,0,22.91837,34.87415,33.13044,0,0,301.2256,47.65516,0,11.95578,-11.95578,121.6306,28.95961,0.1212466,36.44348,18.33469,0,70.57352
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,38.49002,58.99942,46.43134,10.0987,10.0987,0,-1,0,10.0987,381.1382,0,0,0,38.49002,10.63021,10.0987,0,0,314.5098,35.69938,27.85981,0,27.85981,148.0607,35.25249,0.1212081,11.10857,30.79202,0,74.1894
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,42.75152,65.61492,50.997,39.81919,39.81919,0,0,0,39.81919,107.3641,0,0,0,42.75152,41.91493,39.81919,0,0,286.65,60.7732,0.8365859,0,0.8365859,148.8544,35.44146,0.121207,43.80111,34.20122,0,103.5247
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,51.98623,73.08009,54.31747,37.3578,37.3578,0,0,0,37.3578,139.1576,0,0,0,51.98623,39.32401,37.3578,0,0,285.8134,61.52613,12.66222,0,12.66222,160.8669,38.30155,0.1211895,41.09359,41.58898,0,113.5124
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,39.72335,71.04211,56.91851,0,0,0,0,0,0,0,0,0,0,39.72335,0,0,0,0,273.1512,72.92213,39.72335,0,39.72335,198.5517,47.27412,0.1211346,0,31.77868,0,112.6455
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,49.25119,77.76424,59.35353,44.62637,44.62637,0,0,0,44.62637,110.3634,0,0,0,49.25119,46.97513,44.62637,0,0,233.4279,108.6731,2.276054,0,2.276054,200.711,47.78823,0.1211315,49.08901,39.40095,0,157.9243
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,42.75922,76.42093,60.59871,36.72616,36.72616,0,-1,0,36.72616,116.4272,0,0,0,42.75922,38.65912,36.72616,0,0,231.1518,110.7216,4.100108,0,4.100108,204.6007,48.71435,0.1211258,40.39878,34.20738,0,153.4808
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,48.56438,79.03033,60.70017,33.47764,33.47764,0,0,0,33.47764,145.0651,0,0,0,48.56438,35.23962,33.47764,0,0,227.0517,114.4117,13.32475,0,13.32475,217.2417,51.7241,0.1211074,36.82541,38.85151,0,162.9761
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,37.709,74.62363,60.85697,0,0,0,0,0,0,0,0,0,0,37.709,0,0,0,0,213.7269,126.404,37.709,0,37.709,253.0155,60.24168,0.1210554,0,30.1672,0,164.113
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.056813,62.588,59.55645,0,0,0,0,0,0,0,0,0,0,9.056813,0,0,0,0,176.018,160.3421,9.056813,0,9.056813,261.6076,62.2874,0.1210429,0,7.24545,0,169.3989
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,57.01997,57.01997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.9611,168.4932,0,0,0,261.6076,62.2874,0.1210429,0,0,0,168.4932
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,54.68641,54.68641,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,166.9611,168.4932,0,23.30202,-23.30202,237.0451,56.4392,0.1210429,24.35061,0,0,168.4932
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,52.24218,52.24218,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,192.8523,145.1912,0,16.8458,-16.8458,219.2881,52.21134,0.1210429,17.60386,0,0,145.1912
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,50.12076,50.12076,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,211.5698,128.3454,0,23.46362,-23.46362,194.5552,46.32258,0.1210429,24.51949,0,0,128.3454
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.96245,47.96245,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,237.6405,104.8818,0,26.89869,-26.89869,166.2015,39.57171,0.1210429,28.10913,0,0,104.8818
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,46.54202,46.54202,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,267.528,77.98306,0,24.55711,-24.55711,140.3161,33.40852,0.1210429,25.66218,0,0,77.98306
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,45.44442,45.44442,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,294.8136,53.42595,0,43.4573,-43.4573,94.50804,22.50187,0.1210429,45.41288,0,0,53.42595
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,44.33759,44.33759,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,343.0995,9.968647,0,3.328081,-3.328081,90.99994,21.66661,0.1210429,3.477845,0,0,9.968647
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,43.323,43.323,21.00653,6.308537,0,-1,0,6.308537,0,0,14.69799,16.79864,0,6.640565,6.308537,0,0,346.7974,6.640565,0,6.640565,-6.640565,84.00017,20,0.1210429,23.10718,0,0,6.640565
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,42.52055,42.52055,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210429,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,41.66277,41.66277,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210429,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.80497,40.80497,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1211507,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.237433,42.05548,40.23312,19.6444,19.6444,81,0,22.761,19.6444,31.75172,0,0,0,6.237433,0,0,61.3556,58.28782,291.3307,56.56056,64.52525,0,64.52525,204.8343,48.76997,0.121256,21.60884,4.989947,81,62.79799
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.33867,47.69383,39.71659,21.23827,21.23827,81,0,22.761,21.23827,124.0151,0,0,0,26.33867,0,0,59.76173,56.77364,226.8055,114.6333,83.1123,0,83.1123,283.6815,67.54308,0.1213355,23.3621,21.07093,81,140.972
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,47.87652,57.09426,41.66277,34.24905,34.24905,81,0,22.761,34.24905,139.7893,0,0,0,47.87652,0,0,46.75095,44.4134,143.6932,189.4344,92.28992,0,92.28992,371.2354,88.38921,0.1214022,37.67395,38.30121,81,237.3109
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,65.32375,69.28915,46.35755,37.04226,37.04226,0,-1,0,37.04226,176.3493,0,0,0,65.32375,38.99185,37.04226,0,0,51.40326,272.4953,26.3319,0,26.3319,396.2161,94.33697,0.1213659,40.74648,52.259,0,337.819
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,70.45398,77.16874,50.95088,38.8176,38.8176,0,0,0,38.8176,181.5001,4.521986,0,0,70.45398,40.86064,38.8176,0,0,25.07136,296.194,25.07136,0,25.07136,420.0009,100,0.1213314,42.69937,56.36319,0,366.648
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,79.51136,86.01394,54.31747,15.07567,15.07567,0,0,0,15.07567,527.415,63.64223,0,0,79.51136,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1213314,16.58324,63.60909,0,398.2696
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,77.64952,88.42481,56.86317,25.93549,25.93549,0,0,0,25.93549,299.3948,50.349,0,0,77.64952,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1213314,28.52904,62.11962,0,396.4077
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,62.99214,84.0821,59.35353,0,0,0,0,0,0,0,62.99214,0,0,62.99214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213314,0,50.39371,0,381.7504
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,51.74014,80.25723,60.54337,47.116,47.116,0,-1,0,47.116,109.8144,2.144344,0,0,51.74014,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1213314,51.8276,41.39211,0,370.4984
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,50.02396,79.67484,60.70017,7.595583,7.595583,0,0,0,7.595583,658.5928,42.02861,0,0,50.02396,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1213314,8.355141,40.01917,0,368.7822
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,35.25774,73.57323,60.80163,24.58355,24.58355,0,0,0,24.58355,143.4201,9.380322,0,0,35.25774,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1213314,27.0419,28.20619,0,354.016
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.65565,64.83393,59.51033,49.42617,49.42617,0,0,0,49.42617,31.67483,0,0,0,15.65565,52.02754,49.42617,0,0,0,318.7582,0,36.37189,-36.37189,381.6615,90.8716,0.1213314,54.36878,12.52452,0,334.4139
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,56.96463,56.96463,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.41321,282.3863,0,46.64418,-46.64418,332.4942,79.16513,0.1213314,48.74317,0,0,282.3863
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,54.58495,54.58495,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.24008,235.7422,0,56.9469,-56.9469,272.4669,64.87295,0.1213314,59.50951,0,0,235.7422
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,52.16838,52.16838,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.5144,178.7953,0,18.8214,-18.8214,252.6274,60.14927,0.1213314,19.66837,0,0,178.7953
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4271,159.9738,0,0,0,252.6274,60.14927,0.1213314,0,0,0,159.9738
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.88866,47.88866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4271,159.9738,0,0,0,252.6274,60.14927,0.1213314,0,0,0,159.9738
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,46.45901,46.45901,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.4271,159.9738,0,19.92318,-19.92318,231.6265,55.14907,0.1213314,20.81972,0,0,159.9738
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,45.37063,45.37063,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.5639,140.0507,0,15.7473,-15.7473,215.0274,51.19691,0.1213314,16.45592,0,0,140.0507
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,44.22691,44.22691,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.0609,124.3034,0,18.39211,-18.39211,195.6404,46.58097,0.1213314,19.21975,0,0,124.3034
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,43.22154,43.22154,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.4966,105.9113,0,14.1057,-14.1057,180.7717,43.0408,0.1213314,14.74046,0,0,105.9113
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,42.40987,42.40987,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.1696,91.80556,0,16.09796,-16.09796,163.803,39.00064,0.1213314,16.82236,0,0,91.80556
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,41.53363,41.53363,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.0562,75.70761,0,39.2712,-39.2712,122.4075,29.14459,0.1213314,41.0384,0,0,75.70761
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,40.64817,40.64817,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.6909,36.43641,0,16.64264,-16.64264,104.8646,24.96772,0.1213314,17.39156,0,0,36.43641
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.958639,40.625,40.05787,24.20872,24.20872,81,0,22.761,24.20872,8.090634,0,0,0,1.958639,0,0,56.79128,53.95171,332.1827,19.79377,55.91035,0,55.91035,157.9059,37.59656,0.1214414,26.62959,1.566911,81,21.75241
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.551867,42.00219,39.50446,33.93667,33.93667,81,0,22.761,33.93667,25.19949,0,0,0,8.551867,0,0,47.06333,44.71016,276.2724,70.11309,53.26203,0,53.26203,208.4346,49.6272,0.1215438,37.33034,6.841494,81,78.66496
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.452751,43.37941,41.47829,28.21602,28.21602,81,0,22.761,28.21602,22.8691,0,0,0,6.452751,0,0,52.78398,50.14478,223.0103,118.0489,56.59753,0,56.59753,262.1278,62.41125,0.1216534,31.03763,5.1622,81,124.5017
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.67783,54.3536,46.22842,44.18094,44.18094,0,-1,0,44.18094,58.11969,0,7.105427E-15,0,25.67783,46.50626,44.18094,0,0,166.4128,168.9867,0,20.82843,-20.82843,240.1727,57.18386,0.1216534,48.59904,20.54226,0,194.6645
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.82504,56.59378,50.86787,12.67217,12.67217,0,0,0,12.67217,140.6629,0,0,0,17.82504,13.33912,12.67217,0,0,189.5555,148.1583,4.485919,0,4.485919,244.4284,58.19712,0.1216472,13.93938,14.26003,0,165.9833
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.36182,58.62316,54.27135,0,0,0,0,0,0,0,0,0,0,13.36182,0,0,0,0,185.0696,152.1956,13.36182,0,13.36182,257.1046,61.21524,0.1216288,0,10.68946,0,165.5574
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,45.1548,73.17121,56.86317,45.60604,45.60604,0,0,0,45.60604,99.01056,0,7.105427E-15,0,45.1548,48.00636,45.60604,0,0,171.7078,164.2212,0,2.851564,-2.851564,254.0987,60.49958,0.1216288,50.16665,36.12384,0,209.376
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,57.8499,81.63122,59.35353,9.84374,9.84374,0,0,0,9.84374,587.6821,0,0,0,57.8499,10.36183,9.84374,0,0,174.8762,161.3697,47.48807,0,47.48807,299.1499,71.22601,0.1215635,10.82811,46.27992,0,219.2196
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,38.06335,74.41813,60.54337,43.69189,43.69189,0,-1,0,43.69189,87.11768,0,0,0,38.06335,45.99146,43.69189,0,0,127.3881,204.1089,0,7.928104,-7.928104,290.7929,69.23627,0.1215635,48.06108,30.45069,0,242.1723
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,38.71891,74.86055,60.70017,85.77972,85.77972,81,0,22.761,85.77972,45.13761,0,0,0,38.71891,5.031278,4.779714,0,0,136.1971,196.1808,33.68764,0,33.68764,322.7518,76.84551,0.1216189,94.35769,30.97513,81,234.8997
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,28.22754,70.82176,60.80163,37.34734,37.34734,81,0,22.761,37.34734,75.58115,7.105427E-15,0,0,28.22754,0,0,43.65266,41.47003,102.5095,226.4997,69.69757,0,69.69757,388.8727,92.58856,0.1217161,41.08207,22.58204,81,254.7272
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.52244,64.08433,59.51033,49.01013,49.01013,0,0,0,49.01013,27.59111,0,7.105427E-15,0,13.52244,51.58961,49.01013,0,0,32.8119,289.2275,0,38.06717,-38.06717,348.7464,83.03469,0.1217161,53.91115,10.81795,0,302.7499
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,56.91851,56.91851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.10876,251.1603,0,0,0,348.7464,83.03469,0.1217161,0,0,0,251.1603
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,54.52961,54.52961,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,75.10876,251.1603,0,20.41022,-20.41022,327.2321,77.91226,0.1217161,21.32868,0,0,251.1603
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,52.11304,52.11304,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,97.78679,230.7501,0,46.94403,-46.94403,277.7488,66.13053,0.1217161,49.05651,0,0,230.7501
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.96396,49.96396,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,149.9468,183.8061,0,2.566655,-2.566655,275.0433,65.48637,0.1217161,2.682154,0,0,183.8061
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,47.80565,47.80565,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,152.7987,181.2394,0,27.7208,-27.7208,245.823,58.52917,0.1217161,28.96824,0,0,181.2394
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,46.38522,46.38522,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,183.5995,153.5186,0,7.879831,-7.879831,237.5169,56.55154,0.1217161,8.234423,0,0,153.5186
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,45.26917,45.26917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3549,145.6388,0,0,0,237.5169,56.55154,0.1217161,0,0,0,145.6388
