Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.12545,44.12545,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,192.3549,145.6388,0,31.14897,-31.14897,204.683,48.73396,0.1217161,32.55067,0,0,145.6388
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.09241,43.09241,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,226.9649,114.4898,0,9.343993,-9.343993,194.8336,46.38886,0.1217161,9.764473,0,0,114.4898
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.23462,42.23462,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,237.3471,105.1458,0,4.377491,-4.377491,190.2193,45.29023,0.1217161,4.574478,0,0,105.1458
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,41.34916,41.34916,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,242.211,100.7683,0,46.69073,-46.69073,141.003,33.57207,0.1217161,48.79181,0,0,100.7683
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,40.44526,40.44526,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,294.0896,54.07761,0,12.40131,-12.40131,127.9308,30.45967,0.1217161,12.95937,0,0,54.07761
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.068587,41.90903,39.84573,10.84795,10.84795,0,0,0,10.84795,65.16055,0,0,0,7.068587,11.4189,10.84795,0,0,307.8688,41.6763,0,4.350314,-4.350314,123.3452,29.36785,0.1217161,11.93275,5.65487,0,48.74489
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,17.98827,44.61537,39.27386,25.35225,25.35225,0,0,0,25.35225,70.95332,0,0,0,17.98827,26.68658,25.35225,0,0,312.7025,37.32599,0,8.698317,-8.698317,114.1764,27.1848,0.1217161,27.88748,14.39061,0,55.31425
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.0893,47.03234,41.27538,40.43566,40.43566,81,0,22.761,40.43566,47.20908,0,0,0,19.0893,0,0,40.56434,38.53613,322.3673,28.62767,57.62543,0,57.62543,168.8447,40.20103,0.1218232,44.47922,15.27144,81,47.71697
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,37.62577,58.32903,46.09929,35.64254,35.64254,0,-1,0,35.64254,105.5642,0,0,0,37.62577,37.51846,35.64254,0,0,264.7419,80.49055,0.1073116,0,0.1073116,168.9465,40.22527,0.121823,39.20679,30.10062,0,118.1163
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,53.66072,69.71767,50.82175,13.15725,13.15725,0,0,0,13.15725,407.8416,0,0,0,53.66072,13.84973,13.15725,0,0,264.6346,80.58714,39.81099,0,39.81099,206.7145,49.21764,0.1217683,14.47297,42.92858,0,134.2479
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,67.96642,80.14538,54.27135,23.56417,23.56417,0,0,0,23.56417,288.4311,0,0,0,67.96642,24.80439,23.56417,0,0,224.8235,116.417,43.16202,0,43.16202,247.6616,58.96693,0.121709,25.92059,54.37313,0,184.3834
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,66.40993,82.6393,56.86317,4.379436,4.379436,0,0,0,4.379436,1516.404,0,0,0,66.40993,4.609932,4.379436,0,0,181.6615,155.2628,61.8,0,61.8,306.2902,72.92609,0.1216243,4.817379,53.12794,0,221.6728
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,52.12782,79.02839,59.35353,11.86808,11.86808,0,0,0,11.86808,439.2271,0,0,0,52.12782,12.49271,11.86808,0,0,119.8615,210.8828,39.63511,0,39.63511,343.8914,81.87873,0.12157,13.05489,41.70226,0,263.0107
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,55.57995,82.01019,60.54337,5.681114,5.681114,0,-1,0,5.681114,978.3285,0,0,0,55.57995,5.98012,5.681114,0,0,80.22643,246.5544,49.59983,0,49.59983,390.9459,93.08217,0.1215021,6.249225,44.46396,0,302.1344
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,37.86046,74.51047,60.70017,14.46315,14.46315,0,0,0,14.46315,261.7719,0,0,0,37.86046,15.22437,14.46315,0,0,30.62659,291.1943,22.63609,0,22.63609,412.4204,98.19514,0.1214711,15.90946,30.28837,0,329.0547
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,30.23661,71.59589,60.80163,5.247343,5.247343,0,0,0,5.247343,576.2271,16.72259,0,0,30.23661,5.523519,5.247343,0,0,7.990497,311.5668,7.990497,0,7.990497,420.0009,100,0.1214602,5.772077,24.18929,0,341.8034
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.71705,63.11073,59.51033,18.38812,18.38812,0,0,0,18.38812,58.28246,0,0,0,10.71705,19.35592,18.38812,0,0,0,318.7582,0,8.638868,-8.638868,410.8947,97.83187,0.1214602,20.22693,8.573639,0,329.4753
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,56.86317,56.86317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.598742,310.1194,0,0,0,410.8947,97.83187,0.1214602,0,0,0,310.1194
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,54.47427,54.47427,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.598742,310.1194,0,32.10463,-32.10463,377.0534,89.77444,0.1214602,33.54934,0,0,310.1194
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.27056,278.0147,0,0,0,377.0534,89.77444,0.1214602,0,0,0,278.0147
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,49.88095,49.88095,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.27056,278.0147,0,72.31579,-72.31579,300.8259,71.62507,0.1214602,83.58341,0,0,278.0147
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,47.73186,47.73186,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.6214,205.6989,0,5.326854,-5.326854,295.2109,70.28816,0.1214602,5.566562,0,0,205.6989
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,46.28376,46.28376,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.5402,200.3721,0,31.36341,-31.36341,262.1509,62.41677,0.1214602,32.77477,0,0,200.3721
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,45.14004,45.14004,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.3884,169.0087,0,39.13623,-39.13623,220.8977,52.59459,0.1214602,40.89736,0,0,169.0087
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.99632,43.99632,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.8731,129.8724,0,20.42962,-20.42962,199.363,47.46729,0.1214602,21.34895,0,0,129.8724
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.93562,42.93562,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.5727,109.4428,0,51.97232,-51.97232,144.5794,34.4236,0.1214602,54.31107,0,0,109.4428
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.07782,42.07782,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.3197,57.4705,0,26.97916,-26.97916,116.1409,27.65253,0.1214602,28.19323,0,0,57.4705
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,41.19236,41.19236,44.52,28.96677,0,-1,0,28.96677,0,0,15.55323,20.00523,0,30.49133,28.96677,0,0,320.2965,30.49133,0,30.49133,-30.49133,84.00017,20,0.1214602,48.972,0,0,30.49133
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,40.26078,40.26078,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1215343,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.109137,41.11753,39.63359,24.46872,24.46872,81,0,22.761,24.46872,20.88027,0,0,0,5.109137,0,0,56.53128,53.70471,285.4758,61.83,58.81385,0,58.81385,204.9704,48.80238,0.1216459,26.9156,4.087309,81,66.93913
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.18021,47.92186,39.07095,0,0,72.31579,0,20.56389,0,0,0,0,0,29.18021,0,0,72.31579,68.7,226.662,114.7625,97.88021,0,97.88021,297.8278,70.91122,0.1216765,0,23.34417,81,143.9427
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,49.17109,56.92108,41.0909,37.97747,37.97747,81,0,22.761,37.97747,129.4744,0,0,0,49.17109,0,0,43.02253,40.8714,128.7818,202.8546,90.0425,0,90.0425,383.2496,91.24971,0.1217452,41.77522,39.33687,81,252.0257
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,62.81109,67.78146,45.97016,37.22779,37.22779,0,-1,0,37.22779,168.721,0,0,0,62.81109,39.18715,37.22779,0,0,38.73925,283.8929,23.62395,0,23.62395,405.6612,96.58581,0.1217129,40.95057,50.24887,0,346.704
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,66.42578,75.07027,50.73874,61.3805,61.3805,0,0,0,61.3805,108.2197,0,0,0,66.42578,64.61105,61.3805,0,0,15.11531,305.1544,1.814732,0,1.814732,407.3828,96.99571,0.1217104,67.51855,53.14062,0,371.5802
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,73.53655,82.86384,54.27135,55.71341,55.71341,0,0,0,55.71341,131.9908,1.59028,0,0,73.53655,58.6457,55.71341,0,0,13.30057,306.7877,13.30057,0,13.30057,420.0009,100,0.1216923,61.28476,58.82924,0,380.3242
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,65.71078,82.30042,56.86317,0,0,0,0,0,0,0,65.71078,0,0,65.71078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216923,0,52.56863,0,384.469
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,57.65604,81.54099,59.35353,11.11808,11.11808,0,0,0,11.11808,518.5792,45.9528,0,0,57.65604,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1216923,12.22989,46.12483,0,376.4143
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,51.16101,79.9976,60.54337,56.91286,56.91286,0,-1,0,56.91286,89.89358,0,0,0,51.16101,59.90828,56.91286,0,0,0,318.7582,0,8.747269,-8.747269,410.7804,97.80466,0.1216923,62.60415,40.92881,0,369.9192
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,43.56269,76.82252,60.65405,0.7748685,0.7748685,0,0,0,0.7748685,5621.946,33.02785,0,0,43.56269,0.8156511,0.7748685,0,0,9.719188,310.011,9.719188,0,9.719188,420.0009,100,0.121679,0.8523554,34.85015,0,353.5736
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,23.24444,68.94097,60.80163,0,0,0,0,0,0,0,23.24444,0,0,23.24444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121679,0,18.59555,0,342.0027
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.513289,62.29887,59.45499,46.93517,46.93517,0,0,0,46.93517,18.1384,0,0,0,8.513289,49.40545,46.93517,0,0,0,318.7582,0,40.89216,-40.89216,376.8967,89.73714,0.121679,51.62869,6.810632,0,327.2715
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,56.80783,56.80783,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.43573,277.8661,0,40.84737,-40.84737,333.8398,79.48551,0.121679,42.6855,0,0,277.8661
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,54.37281,54.37281,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.82169,237.0187,0,39.19574,-39.19574,292.5239,69.6484,0.121679,40.95955,0,0,237.0187
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.95625,51.95625,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.3725,197.823,0,14.34012,-14.34012,277.4081,66.04941,0.121679,14.98542,0,0,197.823
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,49.80716,49.80716,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.306,183.4828,0,21.91042,-21.91042,254.3125,60.55046,0.121679,22.89639,0,0,183.4828
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6509,161.5724,0,0,0,254.3125,60.55046,0.121679,0,0,0,161.5724
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.6509,161.5724,0,0,0,254.3125,60.55046,0.121679,0,0,0,161.5724
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.02936,45.02936,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.6509,161.5724,0,23.8963,-23.8963,229.1236,54.55312,0.121679,24.97163,0,0,161.5724
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.86719,43.86719,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.2023,137.6761,0,17.15422,-17.15422,211.0414,50.24786,0.121679,17.92616,0,0,137.6761
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.80648,42.80648,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.2626,120.5219,0,13.11833,-13.11833,197.2135,46.95549,0.121679,13.70866,0,0,120.5219
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.9487,41.9487,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.8385,107.4036,0,10.00346,-10.00346,186.6689,44.44489,0.121679,10.45361,0,0,107.4036
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.03556,41.03556,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.9534,97.40012,0,9.575628,-9.575628,176.5753,42.04166,0.121679,10.00653,0,0,97.40012
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.07632,40.07632,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.593,87.82449,0,4.936129,-4.936129,171.3722,40.80282,0.121679,5.158254,0,0,87.82449
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.652825,40.80712,39.45834,8.164709,8.164709,0,0,0,8.164709,56.98703,0,1.776357E-15,0,4.652825,8.594431,8.164709,0,0,262.0776,82.88836,0,3.941606,-3.941606,167.2174,39.81358,0.121679,8.98118,3.72226,0,87.54119
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.9116,46.33817,38.85881,44.70951,44.70951,0,0,0,44.70951,55.71878,0,7.105427E-15,0,24.9116,47.06264,44.70951,0,0,266.4572,78.94675,0,22.15105,-22.15105,143.8681,34.25424,0.121679,49.18047,19.92928,0,103.8584
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,47.33686,56.08825,40.9341,0,0,0,0,0,0,0,0,0,0,47.33686,0,0,0,0,291.0695,56.79571,47.33686,0,47.33686,188.7758,44.94653,0.1216145,0,37.86949,0,104.1326
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,66.38468,69.08263,45.81336,12.3412,12.3412,0,-1,0,12.3412,537.9113,0,0,0,66.38468,12.99073,12.3412,0,0,243.7326,99.39889,53.39395,0,53.39395,239.4297,57.00697,0.1215418,13.57532,53.10775,0,165.7836
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,73.06634,77.99924,50.63728,47.40276,47.40276,0,0,0,47.40276,154.1394,0,0,0,73.06634,49.89764,47.40276,0,0,190.3387,147.4534,23.1687,0,23.1687,261.4095,62.24023,0.1215103,52.14304,58.45307,0,220.5198
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,72.69997,82.30437,54.16068,37.91405,37.91405,0,0,0,37.91405,191.7494,0,0,0,72.69997,39.90953,37.91405,0,0,167.17,168.3053,32.79043,0,32.79043,292.5172,69.64682,0.1214657,41.70546,58.15997,0,241.0052
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,72.12061,85.42266,56.80783,10.62964,10.62964,0,0,0,10.62964,678.4857,0,0,0,72.12061,11.1891,10.62964,0,0,134.3795,197.8167,60.93151,0,60.93151,350.3219,83.40982,0.1213829,11.69261,57.69648,0,269.9373
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,66.57276,85.78917,59.29819,79.66913,79.66913,81,0,22.761,79.66913,83.56155,0,0,0,66.57276,0,0,1.33087,1.264326,73.44801,252.655,67.83709,0,67.83709,414.6779,98.73263,0.1214817,87.63604,53.25821,81,319.2278
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,60.938,84.49834,60.49725,33.46298,33.46298,0,-1,0,33.46298,182.1057,20.10289,0,0,60.938,35.22419,33.46298,0,0,5.610922,313.7084,5.610922,0,5.610922,420.0009,100,0.1214741,36.80928,48.7504,0,374.6464
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,53.98788,81.40853,60.65405,29.01186,29.01186,0,0,0,29.01186,186.089,23.44909,0,0,53.98788,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1214741,31.91304,43.19031,0,372.7461
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,38.2192,74.7183,60.75551,52.83636,52.83636,0,0,0,52.83636,72.33505,0,0,0,38.2192,55.61722,52.83636,0,0,0,318.7582,0,17.39801,-17.39801,401.6617,95.63355,0.1214741,58.11999,30.57536,0,356.9774
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.41541,65.70985,59.40887,0,0,0,0,0,0,0,0,0,0,18.41541,0,0,0,0,19.33113,301.3602,18.41541,0,18.41541,419.1321,99.79316,0.1214491,0,14.73233,0,319.7756
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,56.70637,56.70637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9157107,317.9341,0,0,0,419.1321,99.79316,0.1214491,0,0,0,317.9341
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,54.27135,54.27135,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0.9157107,317.9341,0,12.00554,-12.00554,406.4772,96.78008,0.1214491,12.54579,0,0,317.9341
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,51.85479,51.85479,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,14.2552,305.9286,0,12.72745,-12.72745,393.0612,93.58583,0.1214491,13.30019,0,0,305.9286
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,49.7057,49.7057,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,28.39681,293.2011,0,20.32613,-20.32613,371.6357,88.4845,0.1214491,21.24081,0,0,293.2011
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,47.51972,47.51972,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.9814,272.875,0,10.88033,-10.88033,360.1668,85.75382,0.1214491,11.36994,0,0,272.875
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.07065,261.9946,0,0,0,360.1668,85.75382,0.1214491,0,0,0,261.9946
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.90023,44.90023,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,63.07065,261.9946,0,0.8424761,-0.8424761,359.2787,85.54238,0.1214491,0.8803875,0,0,261.9946
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,43.73806,43.73806,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,64.00674,261.1522,0,19.12087,-19.12087,339.1236,80.74354,0.1214491,19.98131,0,0,261.1522
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,42.67735,42.67735,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,85.25214,242.0313,0,13.66309,-13.66309,324.7214,77.31446,0.1214491,14.27793,0,0,242.0313
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.79189,41.79189,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,100.4334,228.3682,0,36.47414,-36.47414,286.2743,68.16041,0.1214491,38.11547,0,0,228.3682
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.87877,40.87877,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.9602,191.8941,0,1.352354,-1.352354,284.8488,67.821,0.1214491,1.41321,0,0,191.8941
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.90107,39.90107,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,142.4628,190.5417,0,0.6418296,-0.6418296,284.1722,67.65992,0.1214491,0.6707119,0,0,190.5417
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.327212,40.81825,39.27386,29.14572,29.14572,0,0,0,29.14572,18.27786,0,3.552714E-15,0,5.327212,30.6797,29.14572,0,0,143.1759,189.8999,0,25.35249,-25.35249,257.4483,61.2971,0.1214491,32.06029,4.26177,0,195.2271
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.2715,46.25784,38.67434,31.45435,31.45435,0,0,0,31.45435,80.3434,7.105427E-15,0,0,25.2715,33.10984,31.45435,0,0,171.3454,164.5474,0,7.838348,-7.838348,249.186,59.32988,0.1214491,34.59979,20.2172,0,189.8189
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,39.66295,53.2345,40.77731,0,0,0,0,0,0,0,0,0,0,39.66295,0,0,0,0,180.0546,156.709,39.66295,0,39.66295,286.8136,68.28881,0.1213953,0,31.73036,0,196.372
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,52.55499,63.37248,45.68423,26.44677,26.44677,0,-1,0,26.44677,198.7199,0,0,0,52.55499,27.8387,26.44677,0,0,140.3917,192.4057,24.71629,0,24.71629,310.2615,73.87164,0.1213618,29.09144,42.04399,0,244.9607
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,62.33718,73.02511,50.53582,31.94166,31.94166,0,0,0,31.94166,195.1595,0,0,0,62.33718,33.6228,31.94166,0,0,115.6754,214.6504,28.71438,0,28.71438,337.5023,80.35754,0.121323,35.13582,49.86974,0,276.9875
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,69.12032,80.49997,54.11456,14.51165,14.51165,0,0,0,14.51165,476.3093,0,0,0,69.12032,15.27542,14.51165,0,0,86.96103,240.4933,53.8449,0,53.8449,388.5841,92.51984,0.1212501,15.96281,55.29626,0,309.6136
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,53.50751,76.58576,56.76171,23.34576,23.34576,0,0,0,23.34576,229.1958,0,0,0,53.50751,24.57448,23.34576,0,0,33.11613,288.9537,28.93303,0,28.93303,416.0324,99.05514,0.121211,25.68033,42.80601,0,342.4612
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,47.40619,76.85084,59.25207,0.07546413,0.07546413,0,0,0,0.07546413,62819.5,43.14366,0,0,47.40619,0.07943592,0.07546413,0,0,4.183098,314.9934,4.183098,0,4.183098,420.0009,100,0.1212053,0.08301054,37.92495,0,362.3996
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,50.80923,79.72134,60.44191,50.49723,50.49723,0,-1,0,50.49723,100.6179,0,0,0,50.80923,53.15498,50.49723,0,0,0,318.7582,0,2.345746,-2.345746,417.5282,99.41128,0.1212053,55.54695,40.64738,0,369.5674
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,42.62273,76.36361,60.59871,12.11547,12.11547,0,0,0,12.11547,351.8041,27.26322,0,0,42.62273,12.75313,12.11547,0,0,2.606384,316.4125,2.606384,0,2.606384,420.0009,100,0.1212018,13.32702,34.09819,0,359.0352
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,24.79974,69.41386,60.70017,32.86779,32.86779,0,0,0,32.86779,75.45303,0,0,0,24.79974,34.59767,32.86779,0,0,0,318.7582,0,9.797933,-9.797933,409.6729,97.54098,0.1212018,36.15457,19.83979,0,343.558
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.662019,62.58765,59.35353,24.68123,24.68123,0,0,0,24.68123,39.14723,0,3.552714E-15,0,9.662019,25.98025,24.68123,0,0,10.88659,308.9603,0,16.31823,-16.31823,392.472,93.44553,0.1212018,27.14936,7.729615,0,318.6223
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,56.66025,56.66025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.01796,292.6421,0,0,0,392.472,93.44553,0.1212018,0,0,0,292.6421
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,54.21601,54.21601,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,29.01796,292.6421,0,15.19395,-15.19395,376.4562,89.63224,0.1212018,15.87768,0,0,292.6421
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,51.78099,51.78099,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,45.90012,277.4481,0,40.838,-40.838,333.4091,79.38297,0.1212018,42.67571,0,0,277.4481
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,49.59502,49.59502,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,91.27568,236.6101,0,19.23864,-19.23864,313.1298,74.55457,0.1212018,20.10438,0,0,236.6101
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,47.44593,47.44593,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,112.6519,217.3715,0,32.92783,-32.92783,278.4208,66.29054,0.1212018,34.40958,0,0,217.3715
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.94249,45.94249,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,149.2384,184.4436,0,37.62221,-37.62221,238.7635,56.84835,0.1212018,39.31521,0,0,184.4436
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,44.79877,44.79877,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,191.0409,146.8214,0,7.837078,-7.837078,230.5025,54.88145,0.1212018,8.189747,0,0,146.8214
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,43.60893,43.60893,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,199.7487,138.9844,0,27.13842,-27.13842,201.8961,48.07041,0.1212018,28.35965,0,0,138.9844
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,42.52055,42.52055,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,229.9025,111.8459,0,50.91304,-50.91304,148.2291,35.29257,0.1212018,53.20413,0,0,111.8459
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,41.63509,41.63509,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,286.4726,60.9329,0,27.81977,-27.81977,118.9045,28.31053,0.1212018,29.07166,0,0,60.9329
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,40.73119,40.73119,39.39467,31.45747,0,-1,0,31.45747,0,0,7.937204,11.87667,0,33.11312,31.45747,0,0,317.3835,33.11312,0,33.11312,-33.11312,84.00017,20,0.1212018,43.33414,0,0,33.11312
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.74427,39.74427,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1213107,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.559404,40.99308,39.0894,6.988737,6.988737,79.30453,0,22.33204,6.988737,93.85679,0,0,0,6.559404,0,0,72.31579,68.7,298.2256,50.35517,75.25941,0,75.25941,208.4765,49.63717,0.1213939,7.687611,5.247523,81,56.91457
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.90808,44.09516,38.49909,0,0,72.31579,0,20.56389,0,0,0,0,0,18.90808,0,0,72.31579,68.7,222.9662,118.0886,87.60808,0,87.60808,291.5888,69.42577,0.1214384,0,15.12646,81,136.9967
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,32.92109,50.77517,40.60205,60.72421,60.72421,81,0,22.761,60.72421,54.21412,0,0,0,32.92109,0,0,20.27579,19.262,135.3581,196.9359,52.18309,0,52.18309,341.0941,81.21271,0.121529,66.79663,26.33688,81,229.857
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,54.56626,63.96972,45.52743,54.40126,54.40126,0,-1,0,54.40126,100.3033,0,0,0,54.56626,57.26448,54.40126,0,0,83.17504,243.9007,0,2.69822,-2.69822,338.2499,80.53553,0.121529,59.84138,43.65301,0,298.4669
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,70.08455,76.3205,50.40669,46.59417,46.59417,0,0,0,46.59417,150.4148,0,0,0,70.08455,49.0465,46.59417,0,0,86.17307,241.2025,21.03805,0,21.03805,358.2083,85.28753,0.1215006,51.25359,56.06764,0,311.287
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,71.2246,81.3899,54.0131,31.62513,31.62513,0,0,0,31.62513,225.2152,0,0,0,71.2246,33.28961,31.62513,0,0,65.13502,260.1367,37.93499,0,37.93499,394.1966,93.85616,0.1214494,34.78764,56.97968,0,331.3613
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,52.02261,75.87778,56.70637,4.596026,4.596026,0,0,0,4.596026,1131.904,19.98466,0,0,52.02261,4.837922,4.596026,0,0,27.20002,294.2782,27.20002,0,27.20002,420.0009,100,0.1214127,5.055629,41.61809,0,346.3008
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,69.56683,87.19254,59.19673,5.359725,5.359725,0,0,0,5.359725,1297.955,63.92501,0,0,69.56683,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,5.895698,55.65347,0,388.325
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,61.53135,84.65061,60.38657,0,0,0,-1,0,0,0,61.53135,0,0,61.53135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,0,49.22508,0,380.2896
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,54.99124,81.73777,60.54337,48.45467,48.45467,0,0,0,48.45467,113.4901,3.986327,0,0,54.99124,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,53.30014,43.99299,0,373.7495
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,35.93716,73.6823,60.65405,67.06542,67.06542,32.92513,0,10.59806,67.06542,53.58522,0,0,0,35.93716,35.93716,34.1403,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,73.77197,28.74973,81,354.6954
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.88401,63.99142,59.29819,0,0,0,0,0,0,0,13.88401,0,0,13.88401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214127,0,11.10721,0,332.6422
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,56.54957,56.54957,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1214127,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,54.05922,54.05922,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1214127,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,51.65187,51.65187,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1214127,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,49.49356,49.49356,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1214127,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,47.3168,47.3168,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1214127,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,45.81336,45.81336,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1214127,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,44.64197,44.64197,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1214127,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,43.45213,43.45213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1214127,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,42.36375,42.36375,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1214127,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,41.47829,41.47829,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1214127,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,40.54671,40.54671,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1214127,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,39.5598,39.5598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1214127,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.759352,40.28935,38.91415,24.00226,24.00226,0,0,0,24.00226,19.82876,3.552714E-15,0,0,4.759352,25.26554,24.00226,0,0,201.2835,137.6031,0,20.50619,-20.50619,207.4311,49.38827,0.1214127,26.40249,3.807481,0,142.3624
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.51474,44.67817,38.28695,23.66375,23.66375,0,0,0,23.66375,90.91856,0,0,0,21.51474,24.90921,23.66375,0,0,224.0681,117.0969,0,3.394472,-3.394472,203.853,48.53634,0.1214127,26.03013,17.21179,0,138.6116
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,44.44514,54.49451,40.41759,36.13162,36.13162,0,0,0,36.13162,123.009,0,0,0,44.44514,38.03328,36.13162,0,0,227.8398,113.7024,6.411854,0,6.411854,209.9359,49.98463,0.1214041,39.74478,35.55611,0,158.1476
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,67.11608,68.85815,45.37063,0,0,0,-1,0,0,0,0,0,0,67.11608,0,0,0,0,221.4279,119.4731,67.11608,0,67.11608,273.6078,65.14458,0.1213137,0,53.69286,0,186.5892
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,70.07922,76.18054,50.29601,0,0,0,0,0,0,0,0,0,0,70.07922,0,0,0,0,154.3118,179.8776,70.07922,0,70.07922,340.0908,80.97382,0.1212194,0,56.06337,0,249.9568
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,79.63072,85.52201,53.90241,0,0,0,0,0,0,0,0,0,0,79.63072,0,0,0,0,84.23263,242.9489,79.63072,0,79.63072,415.6351,98.96053,0.1211125,0,63.70457,0,322.5796
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,72.7156,85.46571,56.60491,43.81715,43.81715,0,0,0,43.81715,165.9524,21.99037,0,0,72.7156,46.12332,43.81715,0,0,4.601908,314.6165,4.601908,0,4.601908,420.0009,100,0.1211063,48.19887,58.17248,0,387.3321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,71.01066,87.81646,59.09527,47.11574,47.11574,0,0,0,47.11574,150.7154,21.41514,0,0,71.01066,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1211063,51.82732,56.80853,0,389.7689
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,52.12933,80.19273,60.34045,31.70472,31.70472,0,-1,0,31.70472,164.4214,18.75595,0,0,52.12933,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1211063,34.87519,41.70347,0,370.8876
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,40.75615,75.47094,60.49725,30.91962,30.91962,0,0,0,30.91962,131.8132,8.209182,0,0,40.75615,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1211063,34.01158,32.60492,0,359.5144
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,22.96393,68.6213,60.59871,0,0,0,0,0,0,0,22.96393,0,0,22.96393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211063,0,18.37114,0,341.7222
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.56278,63.48357,59.25207,16.91863,16.91863,0,0,0,16.91863,74.2541,0,0,0,12.56278,17.80908,16.91863,0,0,0,318.7582,0,5.246307,-5.246307,414.4707,98.68331,0.1211063,18.61049,10.05022,0,331.321
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,56.44811,56.44811,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.82923,313.5119,0,35.14584,-35.14584,377.4238,89.86263,0.1211063,36.72741,0,0,313.5119
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,53.95775,53.95775,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.88017,278.3661,0,4.013408,-4.013408,373.1933,88.85536,0.1211063,4.194011,0,0,278.3661
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,51.52274,51.52274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.33951,274.3527,0,0,0,373.1933,88.85536,0.1211063,0,0,0,274.3527
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,49.36443,49.36443,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.33951,274.3527,0,18.94892,-18.94892,353.2194,84.09968,0.1211063,19.80162,0,0,274.3527
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,47.18767,47.18767,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.39386,255.4037,0,34.4546,-34.4546,316.901,75.45248,0.1211063,36.00505,0,0,255.4037
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.6768,220.9492,0,0,0,316.901,75.45248,0.1211063,0,0,0,220.9492
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,44.48517,44.48517,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.6768,220.9492,0,47.10711,-47.10711,267.2458,63.62982,0.1211063,49.22693,0,0,220.9492
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,43.29533,43.29533,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.018,173.842,0,16.22189,-16.22189,250.1464,59.55855,0.1211063,16.95187,0,0,173.842
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.20695,42.20695,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.0423,157.6202,0,25.3245,-25.3245,223.452,53.20276,0.1211063,26.46411,0,0,157.6202
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,41.29382,41.29382,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.1806,132.2957,0,18.81261,-18.81261,203.6218,48.48129,0.1211063,19.65918,0,0,132.2957
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,40.36224,40.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0835,113.483,0,0,0,203.6218,48.48129,0.1211063,0,0,0,113.483
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,39.32921,39.32921,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.0835,113.483,0,32.50916,-32.50916,169.3541,40.32233,0.1211063,33.97207,0,0,113.483
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.020493,40.70821,38.67434,27.84233,27.84233,0,0,0,27.84233,25.21518,0,3.552714E-15,0,7.020493,29.30771,27.84233,0,0,264.2048,80.97388,0,22.28722,-22.28722,145.8613,34.72882,0.1211063,30.62656,5.616395,0,87.99438
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.22862,45.28156,38.05636,15.09228,15.09228,0,0,0,15.09228,160.5366,0,0,0,24.22862,15.88661,15.09228,0,0,288.9684,58.68666,8.342015,0,8.342015,153.7753,36.61309,0.1210952,16.60151,19.3829,0,82.91529
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,52.1298,56.99676,40.20544,24.15902,24.15902,0,0,0,24.15902,215.7778,0,0,0,52.1298,25.43055,24.15902,0,0,280.6264,66.19448,26.69925,0,26.69925,179.1044,42.64382,0.1210594,26.57492,41.70384,0,118.3243
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,68.23953,69.14384,45.21383,28.80941,28.80941,0,-1,0,28.80941,236.8654,0,0,0,68.23953,30.3257,28.80941,0,0,253.9271,90.22381,37.91383,0,37.91383,215.0726,51.20767,0.1210086,31.69035,54.59163,0,158.4633
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,64.37766,73.44638,50.14843,12.06294,12.06294,0,0,0,12.06294,533.6812,0,0,0,64.37766,12.69784,12.06294,0,0,216.0133,124.3463,51.67983,0,51.67983,264.1004,62.88093,0.1209394,13.26924,51.50213,0,188.7239
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,56.15615,74.24438,53.80095,14.32484,14.32484,0,0,0,14.32484,392.0193,0,0,0,56.15615,15.07878,14.32484,0,0,164.3335,170.8581,41.07737,0,41.07737,303.0698,72.15934,0.1208845,15.75733,44.92492,0,227.0143
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,54.02732,76.50841,56.50345,49.45118,49.45118,0,0,0,49.45118,109.2539,0,0,0,54.02732,52.05387,49.45118,0,0,123.2561,207.8277,1.973444,0,1.973444,304.942,72.60509,0.1208818,54.3963,43.22185,0,261.855
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,59.93806,82.22969,59.03993,22.00889,22.00889,0,0,0,22.00889,272.3357,0,0,0,59.93806,23.16725,22.00889,0,0,121.2827,209.6038,36.77081,0,36.77081,339.8259,80.91076,0.1208327,24.20978,47.95045,0,269.5419
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,59.05914,83.27696,60.23899,45.42499,45.42499,0,-1,0,45.42499,130.0146,0,0,0,59.05914,47.81578,45.42499,0,0,84.51184,242.6976,11.24336,0,11.24336,350.4922,83.45037,0.1208177,49.96749,47.24731,0,301.7567
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,49.33257,79.00275,60.38657,45.58883,45.58883,0,0,0,45.58883,108.212,0,0,0,49.33257,47.98824,45.58883,0,0,73.26849,252.8166,1.344326,0,1.344326,351.7676,83.75402,0.1208159,50.14771,39.46605,0,302.1492
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,29.08832,70.82304,60.49725,20.81764,20.81764,0,0,0,20.81764,139.7292,0,0,0,29.08832,21.91331,20.81764,0,0,71.92416,254.0265,7.175016,0,7.175016,358.5744,85.37469,0.1208063,22.8994,23.27066,0,283.1148
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.71952,62.74258,59.15061,0,0,0,0,0,0,0,0,0,0,10.71952,0,0,0,0,64.74915,260.484,10.71952,0,10.71952,368.7438,87.79597,0.120792,0,8.575614,0,271.2035
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,56.34665,56.34665,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,54.02962,270.1316,0,19.86444,-19.86444,347.8049,82.81052,0.120792,20.75834,0,0,270.1316
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,53.85629,53.85629,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,76.10123,250.2671,0,44.23146,-44.23146,301.1808,71.70957,0.120792,46.22188,0,0,250.2671
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,51.39361,51.39361,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,125.2473,206.0357,0,13.20979,-13.20979,287.2565,68.39426,0.120792,13.80423,0,0,206.0357
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,49.20763,49.20763,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,139.9249,192.8259,0,10.78963,-10.78963,275.8832,65.68635,0.120792,11.27517,0,0,192.8259
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.03087,47.03087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.120792,0,0,0,182.0362
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,45.52743,45.52743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.120792,0,0,0,182.0362
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.120792,0,0,0,182.0362
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.13853,43.13853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9133,182.0362,0,0,0,275.8832,65.68635,0.120792,0,0,0,182.0362
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.02248,42.02248,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,151.9133,182.0362,0,4.581505,-4.581505,271.0539,64.53651,0.120792,4.787673,0,0,182.0362
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.14624,41.14624,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,157.0039,177.4547,0,3.60508,-3.60508,267.2538,63.63173,0.120792,3.767308,0,0,177.4547
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.187,40.187,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,161.0095,173.8496,0,24.76068,-24.76068,241.1537,57.41744,0.120792,25.87491,0,0,173.8496
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.14474,39.14474,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,188.5214,149.089,0,7.501106,-7.501106,233.2469,55.53486,0.120792,7.838655,0,0,149.089
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.590368,39.50378,38.47142,0,0,0,0,0,0,0,0,0,0,3.590368,0,0,0,0,196.856,141.5879,3.590368,0,3.590368,236.653,56.34584,0.1207872,0,2.872294,0,145.1782
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.54654,43.61151,37.84422,0,0,0,0,0,0,0,0,0,0,19.54654,0,0,0,0,193.2656,144.8192,19.54654,0,19.54654,255.1965,60.76094,0.1207611,0,15.63723,0,164.3657
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.82428,51.43097,40.00253,22.65458,22.65458,0,0,0,22.65458,162.5467,0,0,0,36.82428,23.84693,22.65458,0,0,173.7191,162.4111,12.97735,0,12.97735,267.5079,63.69222,0.1207438,24.92004,29.45942,0,199.2354
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,65.71783,67.84141,45.01091,24.00181,24.00181,0,-1,0,24.00181,273.8037,0,0,0,65.71783,25.26506,24.00181,0,0,160.7417,174.0907,40.45277,0,40.45277,305.8847,72.82955,0.1206899,26.40199,52.57427,0,239.8085
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,75.65981,78.41462,49.99163,0,0,0,0,0,0,0,0,0,0,75.65981,0,0,0,0,120.2889,210.4982,75.65981,0,75.65981,377.6619,89.91933,0.1205892,0,60.52785,0,286.158
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,57.29919,74.61705,53.69949,36.45924,36.45924,0,0,0,36.45924,157.1596,0,0,0,57.29919,38.37814,36.45924,0,0,44.62912,278.592,18.92105,0,18.92105,395.612,94.19315,0.1205641,40.10516,45.83935,0,335.8912
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,56.53579,77.48117,56.39277,33.05861,33.05861,0,0,0,33.05861,171.0169,0,0,0,56.53579,34.79853,33.05861,0,0,25.70807,295.621,21.73726,0,21.73726,416.2338,99.10309,0.1205352,36.36446,45.22863,0,352.1567
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,61.70414,82.8775,58.88313,13.4392,13.4392,0,0,0,13.4392,459.1355,43.5868,0,0,61.70414,14.14653,13.4392,0,0,3.970818,315.1845,3.970818,0,3.970818,420.0009,100,0.1205299,14.78312,49.36331,0,376.8886
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,48.37495,78.28301,60.12831,14.73483,14.73483,0,-1,0,14.73483,328.3033,32.86459,0,0,48.37495,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1205299,16.20832,38.69996,0,367.1332
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,47.97362,78.29018,60.28511,6.599334,6.599334,0,0,0,6.599334,726.9464,41.02695,0,0,47.97362,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1205299,7.259268,38.3789,0,366.7318
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,33.04292,72.23846,60.38657,0,0,0,0,0,0,0,33.04292,0,0,33.04292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205299,0,26.43433,0,351.8011
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.92721,63.39137,59.03993,34.94185,34.94185,0,0,0,34.94185,36.99636,0,7.105427E-15,0,12.92721,36.78089,34.94185,0,0,0,318.7582,0,23.85368,-23.85368,394.8568,94.01335,0.1205299,38.43604,10.34177,0,331.6854
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,56.18985,56.18985,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.50409,294.9045,0,15.83569,-15.83569,378.1646,90.039,0.1205299,16.5483,0,0,294.9045
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,53.69949,53.69949,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.0993,279.0688,0,37.76509,-37.76509,338.3567,80.56095,0.1205299,39.46452,0,0,279.0688
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,51.2368,51.2368,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.06052,241.3038,0,27.41786,-27.41786,309.4557,73.67978,0.1205299,28.65166,0,0,241.3038
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.05083,49.05083,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.5248,213.8859,0,8.039073,-8.039073,300.9818,71.66219,0.1205299,8.400832,0,0,213.8859
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.87407,46.87407,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.4571,205.8468,0,2.920026,-2.920026,297.9038,70.92934,0.1205299,3.051427,0,0,205.8468
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,45.34296,45.34296,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.7016,202.9268,0,9.753405,-9.753405,287.6228,68.48148,0.1205299,10.19231,0,0,202.9268
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.15312,44.15312,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.5387,193.1734,0,22.86695,-22.86695,263.5189,62.74248,0.1205299,23.89596,0,0,193.1734
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.93562,42.93562,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.9464,170.3065,0,13.67171,-13.67171,249.1077,59.31123,0.1205299,14.28693,0,0,170.3065
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.84724,41.84724,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.1372,156.6348,0,3.254139,-3.254139,245.6775,58.49453,0.1205299,3.400575,0,0,156.6348
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7529,153.3806,0,0,0,245.6775,58.49453,0.1205299,0,0,0,153.3806
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.00253,40.00253,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.7529,153.3806,0,30.2965,-30.2965,213.7422,50.8909,0.1205299,31.65985,0,0,153.3806
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.94182,38.94182,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.4157,123.0841,0,25.18458,-25.18458,187.1953,44.57022,0.1205299,26.31789,0,0,123.0841
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.306273,40.665,38.25928,0,0,0,0,0,0,0,0,0,0,8.306273,0,0,0,0,245.3986,97.89952,8.306273,0,8.306273,195.0753,46.44642,0.1205189,0,6.645019,0,106.2058
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.61231,46.83391,37.61363,29.62776,29.62776,0,0,0,29.62776,103.3231,0,0,0,30.61231,31.18711,29.62776,0,0,237.0923,105.3752,0,0.5748076,-0.5748076,194.4695,46.30216,0.1205189,32.59053,24.48985,0,135.9875
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,52.03436,56.49405,39.79039,37.01611,37.01611,0,0,0,37.01611,140.5722,0,0,0,52.03436,38.96432,37.01611,0,0,237.731,104.8004,13.07004,0,13.07004,206.8688,49.25437,0.1205015,40.71771,41.62748,0,156.8347
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,61.99296,66.09608,44.82644,27.48281,27.48281,0,-1,0,27.48281,225.57,0,0,0,61.99296,28.92927,27.48281,0,0,224.6609,116.5634,33.06369,0,33.06369,238.2357,56.72268,0.1204576,30.23108,49.59437,0,178.5564
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,73.5754,77.19125,49.80716,5.398999,5.398999,0,0,0,5.398999,1362.76,0,0,0,73.5754,5.683157,5.398999,0,0,191.5972,146.3207,67.89224,0,67.89224,302.644,72.05795,0.1203676,5.9389,58.86032,0,219.8961
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,80.26906,85.30548,53.48735,59.16515,59.16515,0,0,0,59.16515,135.6695,0,0,0,80.26906,62.2791,59.16515,0,0,123.705,207.4237,17.98996,0,17.98996,319.7108,76.12145,0.1203438,65.08166,64.21525,0,287.6928
