Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.06324,41.06324,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.120299,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.91951,39.91951,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.120299,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.98794,38.98794,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.120299,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.98257,37.98257,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.120299,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.99565,36.99565,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.120299,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.61765,40.14284,36.21165,25.95348,25.95348,0,0,0,25.95348,52.46947,0,3.552714E-15,0,13.61765,27.31945,25.95348,0,0,319.1667,31.50818,0,13.7018,-13.7018,102.7697,24.46894,0.120299,28.54883,10.89412,0,45.12583
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.20676,42.60773,35.51066,33.34089,33.34089,81,0,22.761,33.34089,72.60383,0,0,0,24.20676,0,0,47.65911,45.27615,334.3909,17.80638,69.48292,0,69.48292,168.687,40.16349,0.1203924,36.67498,19.36541,81,42.01314
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,39.92822,49.97014,37.69664,0,0,72.31579,0,20.56389,0,0,0,0,0,39.92822,0,0,72.31579,68.7,264.908,80.341,108.6282,0,108.6282,271.7408,64.70006,0.120409,0,31.94258,81,120.2692
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,63.56348,64.34669,42.80648,26.6099,26.6099,0,-1,0,26.6099,238.8715,0,0,0,63.56348,28.01042,26.6099,0,0,156.2798,178.1064,35.55305,0,35.55305,305.4694,72.73066,0.1203633,29.27089,50.85078,0,241.6699
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,74.91953,75.49202,47.96245,2.728083,2.728083,0,0,0,2.728083,2746.234,0,0,0,74.91953,2.871666,2.728083,0,0,120.7268,210.1041,72.04787,0,72.04787,373.82,89.00459,0.1202707,3.000891,59.93562,0,285.0237
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,60.42696,73.77663,51.85479,1.3546,1.3546,0,0,0,1.3546,4460.872,10.32218,0,0,60.42696,1.425895,1.3546,0,0,48.67889,274.9472,48.67889,0,48.67889,420.0009,100,0.1202082,1.49006,48.34157,0,335.3742
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,83.18823,88.52759,54.68641,1.478389,1.478389,0,0,0,1.478389,5626.951,81.63203,0,0,83.18823,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1202082,1.626228,66.55058,0,401.9464
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,69.52764,84.70798,57.27823,0,0,0,0,0,0,0,69.52764,0,0,69.52764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202082,0,55.62211,0,388.2859
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,70.29651,86.77281,58.57875,44.08471,44.08471,0,-1,0,44.08471,159.4578,23.89154,0,0,70.29651,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1202082,48.49319,56.23721,0,389.0547
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,56.03571,80.05241,58.73555,47.59159,47.59159,0,0,0,47.59159,117.7429,5.9393,0,0,56.03571,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1202082,52.35075,44.82857,0,374.7939
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,37.57458,72.37389,58.88313,11.48911,11.48911,0,0,0,11.48911,327.0451,25.48078,0,0,37.57458,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1202082,12.63803,30.05967,0,356.3328
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.118518,60.54576,57.53649,45.11618,45.11618,0,0,0,45.11618,20.21119,0,0,0,9.118518,47.49071,45.11618,0,0,0,318.7582,0,38.3722,-38.3722,379.553,90.36958,0.1202082,49.6278,7.294815,0,327.8767
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,54.47427,54.47427,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.63577,280.386,0,31.97159,-31.97159,345.852,82.34554,0.1202082,33.41032,0,0,280.386
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,51.75333,51.75333,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.15977,248.4144,0,41.38877,-41.38877,302.2244,71.95804,0.1202082,43.25127,0,0,248.4144
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,49.31831,49.31831,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.1473,207.0257,0,29.52232,-29.52232,271.1051,64.54871,0.1202082,30.85083,0,0,207.0257
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,47.16,47.16,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.9499,177.5033,0,64.12656,-64.12656,203.5098,48.45462,0.1202082,67.01225,0,0,177.5033
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.01091,45.01091,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.2016,113.3768,0,13.49071,-13.49071,189.2893,45.0688,0.1202082,14.09779,0,0,113.3768
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,43.36912,43.36912,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.1913,99.88608,0,1.39693,-1.39693,187.8168,44.7182,0.1202082,1.459792,0,0,99.88608
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.13316,42.13316,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.7434,98.48914,0,32.55327,-32.55327,153.5027,36.54818,0.1202082,34.01817,0,0,98.48914
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.86032,40.86032,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.9137,65.93587,0,20.65779,-20.65779,131.7275,31.36362,0.1202082,21.58739,0,0,65.93587
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.74427,39.74427,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.8668,45.27809,0,22.47118,-22.47118,108.0408,25.72394,0.1202082,23.48238,0,0,45.27809
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.78502,38.78502,24.99272,21.66656,0,-1,0,21.66656,0,0,3.326152,5.825423,0,22.80691,21.66656,0,0,328.8348,22.80691,0,22.80691,-22.80691,84.00017,20,0.1202082,27.49199,0,0,22.80691
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.77043,37.77043,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202082,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.75584,36.75584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202082,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.97926,40.30983,35.98106,4.490319,4.490319,76.80611,0,21.69995,4.490319,333.5901,0,0,0,14.97926,0,0,72.31579,68.7,354.1758,0,83.67926,0,83.67926,163.3853,38.90118,0.1202705,4.939352,11.98341,81,14.97926
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.80049,41.90774,35.2524,21.48976,21.48976,81,0,22.761,21.48976,106.0993,0,0,0,22.80049,0,0,59.51024,56.53473,270.4966,75.31134,79.33521,0,79.33521,238.6493,56.82114,0.1203508,23.63874,18.24039,81,98.11182
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.34403,44.0687,37.45683,39.52341,39.52341,81,0,22.761,39.52341,56.53366,0,0,0,22.34403,0,0,41.47659,39.40276,191.1613,146.713,61.74679,0,61.74679,297.2274,70.7683,0.1204535,43.47575,17.87522,81,169.0571
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.90856,54.23642,42.56667,7.160967,7.160967,0,-1,0,7.160967,515.4131,0,0,0,36.90856,7.53786,7.160967,0,0,129.4145,202.2851,29.3707,0,29.3707,325.0909,77.40244,0.1204158,7.877063,29.52685,0,239.1937
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.97409,67.5047,47.75953,1.509286,1.509286,0,0,0,1.509286,3774.904,0,0,0,56.97409,1.588722,1.509286,0,0,100.0438,228.7188,55.38536,0,55.38536,377.6341,89.9127,0.1203449,1.660214,45.57927,0,285.6929
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.58332,64.78587,51.67031,22.035,22.035,0,0,0,22.035,175.1001,0,0,0,38.58332,23.19474,22.035,0,0,44.65847,278.5656,15.38858,0,15.38858,392.233,93.38862,0.1203252,24.2385,30.86665,0,317.1489
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,58.51231,76.13425,54.52961,16.10229,16.10229,0,0,0,16.10229,363.3787,12.29263,0,0,58.51231,16.94978,16.10229,0,0,29.26989,292.4153,29.26989,0,29.26989,420.0009,100,0.1202877,17.71252,46.80985,0,350.9276
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,56.62543,78.33473,57.07531,41.45348,41.45348,0,0,0,41.45348,136.6,12.9902,0,0,56.62543,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1202877,45.59882,45.30035,0,375.3837
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,68.23336,85.44365,58.36661,2.882904,2.882904,0,-1,0,2.882904,2366.827,65.19872,0,0,68.23336,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1202877,3.171194,54.58669,0,386.9916
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,40.43433,73.18325,58.57875,29.7734,29.7734,0,0,0,29.7734,135.8069,9.09391,0,0,40.43433,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1202877,32.75074,32.34746,0,359.1926
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.69566,67.65002,58.73555,5.451625,5.451625,0,0,0,5.451625,471.3395,19.95711,0,0,25.69566,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1202877,5.996788,20.55653,0,344.4539
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.90697,63.35993,57.33357,0,0,0,0,0,0,0,17.90697,0,0,17.90697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202877,0,14.32558,0,336.6652
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,54.31747,54.31747,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1202877,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,51.54119,51.54119,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1202877,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.10617,49.10617,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1202877,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.95708,46.95708,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1202877,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,44.79877,44.79877,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1202877,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1202877,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.92102,41.92102,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1202877,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.64817,40.64817,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1202877,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1202877,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,38.52676,38.52676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1202877,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,37.51217,37.51217,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1202877,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,36.49758,36.49758,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1202877,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.74627,39.3851,35.7228,28.70941,28.70941,0,0,0,28.70941,44.39754,0,3.552714E-15,0,12.74627,30.22043,28.70941,0,0,306.2834,43.1032,0,17.47416,-17.47416,111.0155,26.43222,0.1202877,31.58035,10.19702,0,55.84947
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.61677,40.70477,35.02181,25.05267,25.05267,0,0,0,25.05267,78.30212,0,0,0,19.61677,26.37123,25.05267,0,0,325.6991,25.62903,0,6.754461,-6.754461,103.8957,24.73703,0.1202877,27.55794,15.69342,0,45.24581
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.85667,47.4357,37.19857,33.73376,33.73376,81,0,22.761,33.73376,100.3643,0,0,0,33.85667,0,0,47.26624,44.90293,333.2041,18.87457,78.7596,0,78.7596,178.6136,42.52697,0.1203685,37.10714,27.08534,81,52.73125
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.25213,55.83981,42.33608,28.60426,28.60426,0,-1,0,28.60426,147.7127,0,0,0,42.25213,30.10975,28.60426,0,0,254.4445,89.75821,12.14238,0,12.14238,190.1329,45.26965,0.120353,31.46469,33.8017,0,132.0103
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,73.22778,74.16158,47.51972,68.2167,68.2167,81,0,22.761,68.2167,107.3458,0,0,0,73.22778,0,0,12.78331,12.14414,242.3021,100.6864,85.37193,0,85.37193,271.1238,64.55316,0.1204252,75.03836,58.58223,81,173.9141
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,80.12105,82.54152,51.4674,55.22211,55.22211,81,0,22.761,55.22211,145.0887,0,0,0,80.12105,0,0,25.77789,24.48899,156.9302,177.5211,104.61,0,104.61,370.3656,88.18211,0.1204727,60.74432,64.09684,81,257.6422
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,83.75758,88.33776,54.31747,53.34694,53.34694,0,0,0,53.34694,157.0054,0,0,0,83.75758,56.15467,53.34694,0,0,52.32011,271.6701,27.60292,0,27.60292,396.5521,94.41697,0.1204374,58.68163,67.00607,0,355.4277
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,80.11874,89.79446,56.86317,22.66031,22.66031,0,0,0,22.66031,353.5643,31.5486,0,0,80.11874,23.85295,22.66031,0,0,24.71719,296.5128,24.71719,0,24.71719,420.0009,100,0.1204059,24.92634,64.095,0,376.6315
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.0503,76.78024,58.20981,4.936138,4.936138,0,-1,0,4.936138,1013.957,44.85436,0,0,50.0503,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1204059,5.429752,40.04024,0,368.8085
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.73151,75.5452,58.36661,44.82814,44.82814,0,0,0,44.82814,104.2459,0,0,0,46.73151,47.18752,44.82814,0,0,0,318.7582,0,0.4560079,-0.4560079,419.5202,99.88555,0.1204059,49.31096,37.38521,0,365.4897
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.02823,70.5815,58.52341,17.093,17.093,0,0,0,17.093,199.077,15.52892,0,0,34.02823,17.99264,17.093,0,0,0.5066755,318.3022,0.5066755,0,0.5066755,420.0009,100,0.1204052,18.8023,27.22259,0,352.3304
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.51369,61.32893,57.17677,36.32231,36.32231,0,0,0,36.32231,34.4518,0,0,0,12.51369,38.23401,36.32231,0,0,0,318.7582,0,25.72032,-25.72032,392.8893,93.54487,0.1204052,39.95454,10.01095,0,331.2719
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,54.11456,54.11456,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.57813,293.0379,0,57.65631,-57.65631,332.1142,79.07464,0.1204052,60.25085,0,0,293.0379
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,51.33827,51.33827,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.6407,235.3816,0,12.66738,-12.66738,318.7616,75.89545,0.1204052,13.23742,0,0,235.3816
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.90325,48.90325,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.7156,222.7142,0,39.0389,-39.0389,277.6109,66.09771,0.1204052,40.79565,0,0,222.7142
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.74494,46.74494,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.0921,183.6753,0,18.66262,-18.66262,257.9388,61.41388,0.1204052,19.50244,0,0,183.6753
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,44.62352,44.62352,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.8284,165.0127,0,33.44225,-33.44225,222.6876,53.02075,0.1204052,34.94715,0,0,165.0127
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.95406,42.95406,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.9864,131.5704,0,11.77179,-11.77179,210.279,50.06634,0.1204052,12.30152,0,0,131.5704
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,41.70889,41.70889,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.0662,119.7986,0,23.14666,-23.14666,185.8803,44.25713,0.1204052,24.18826,0,0,119.7986
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.41759,40.41759,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.7847,96.65199,0,17.089,-17.089,167.8669,39.96824,0.1204052,17.85801,0,0,96.65199
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.7725,79.56298,0,0,0,167.8669,39.96824,0.1204052,0,0,0,79.56298
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.28695,38.28695,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.7725,79.56298,0,16.26134,-16.26134,150.726,35.88706,0.1204052,16.9931,0,0,79.56298
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.8406,63.30164,0,0,0,150.726,35.88706,0.1204052,0,0,0,63.30164
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.23932,36.23932,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.8406,63.30164,0,12.75816,-12.75816,137.2777,32.6851,0.1204052,13.33228,0,0,63.30164
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.110349,36.05856,35.46454,14.57734,14.57734,0,0,0,14.57734,14.47692,0,1.776357E-15,0,2.110349,15.34457,14.57734,0,0,298.0164,50.54348,0,13.23422,-13.23422,123.3276,29.36365,0.1204052,16.03507,1.688279,0,52.65383
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.72693,38.66228,34.73588,11.38552,11.38552,0,0,0,11.38552,120.5648,0,0,0,13.72693,11.98475,11.38552,0,0,312.7211,37.30927,1.742176,0,1.742176,124.9804,29.75717,0.120403,12.52407,10.98154,0,51.0362
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.44988,44.5206,36.96798,36.72692,36.72692,0,0,0,36.72692,69.29489,0,0,0,25.44988,38.65992,36.72692,0,0,310.9789,38.87723,0,13.21004,-13.21004,111.0558,26.4418,0.120403,40.39962,20.35991,0,64.32711
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.04934,56.93172,42.1055,22.06627,22.06627,0,-1,0,22.06627,208.6865,0,0,0,46.04934,23.22766,22.06627,0,0,325.6567,25.66719,22.82169,0,22.82169,132.7063,31.59668,0.1203739,24.2729,36.83947,0,71.71653
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.47979,74.02277,47.3168,22.06736,22.06736,0,0,0,22.06736,332.9796,0,0,0,73.47979,23.2288,22.06736,0,0,302.835,46.20671,50.25099,0,50.25099,180.3786,42.9472,0.1203099,24.27409,58.78383,0,119.6865
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,84.21579,84.39828,51.25526,9.916186,9.916186,0,0,0,9.916186,849.276,0,0,0,84.21579,10.43809,9.916186,0,0,252.584,91.43259,73.7777,0,73.7777,250.3703,59.61185,0.1202159,10.90781,67.37263,0,175.6484
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.40541,76.47562,54.11456,7.145542,7.145542,0,0,0,7.145542,845.3579,0,0,0,60.40541,7.521624,7.145542,0,0,178.8063,157.8325,52.88379,0,52.88379,300.5402,71.55705,0.1201487,7.860096,48.32433,0,218.2379
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.11932,73.38972,56.70637,19.78938,19.78938,0,0,0,19.78938,233.0509,0,0,0,46.11932,20.83092,19.78938,0,0,125.9225,205.4279,25.2884,0,25.2884,324.5309,77.26911,0.1201166,21.76832,36.89546,0,251.5473
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,53.33167,78.02928,58.05301,0,0,0,-1,0,0,0,0,0,0,53.33167,0,0,0,0,100.6341,228.1875,53.33167,0,53.33167,375.1258,89.31548,0.1200489,0,42.66533,0,281.5192
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.96601,74.62615,58.20981,38.8773,38.8773,0,0,0,38.8773,115.6614,0,0,0,44.96601,40.92347,38.8773,0,0,47.30248,276.186,4.042543,0,4.042543,378.9608,90.22859,0.1200438,42.76503,35.97281,0,321.152
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.91529,67.76741,58.42195,46.51282,46.51282,0,0,0,46.51282,57.8664,0,7.105427E-15,0,26.91529,48.96086,46.51282,0,0,43.25994,279.8243,0,22.04557,-22.04557,355.7228,84.69573,0.1200438,51.1641,21.53223,0,306.7396
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.292777,59.40794,57.01997,11.07525,11.07525,0,0,0,11.07525,65.84753,0,1.776357E-15,0,7.292777,11.65816,11.07525,0,0,67.75501,257.7787,0,4.365379,-4.365379,351.1213,83.60014,0.1200438,12.18277,5.834222,0,265.0715
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,53.95775,53.95775,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,72.60544,253.4133,0,26.76527,-26.76527,322.9082,76.88275,0.1200438,27.96971,0,0,253.4133
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,51.1538,51.1538,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,102.3446,226.6481,0,32.27217,-32.27217,288.8904,68.78328,0.1200438,33.72442,0,0,226.6481
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,48.71878,48.71878,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,138.2026,194.3759,0,66.25667,-66.25667,219.0497,52.15458,0.1200438,69.23822,0,0,194.3759
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.56047,46.56047,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,211.8211,128.1192,0,36.94049,-36.94049,180.111,42.88348,0.1200438,38.60281,0,0,128.1192
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,44.43905,44.43905,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,252.8661,91.17873,0,35.79542,-35.79542,142.3793,33.89977,0.1200438,37.40621,0,0,91.17873
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,42.75114,42.75114,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,292.6388,55.38331,0,9.095579,-9.095579,132.7917,31.61701,0.1200438,9.50488,0,0,55.38331
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,41.50597,41.50597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.745,46.28773,0,0,0,132.7917,31.61701,0.1200438,0,0,0,46.28773
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.20544,40.20544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.745,46.28773,0,0,0,132.7917,31.61701,0.1200438,0,0,0,46.28773
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.04328,39.04328,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,302.745,46.28773,0,15.15257,-15.15257,116.8195,27.81411,0.1200438,15.83444,0,0,46.28773
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.08403,38.08403,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,319.5812,31.13516,0,14.59301,-14.59301,101.4371,24.15165,0.1200438,15.2497,0,0,31.13516
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.04177,37.04177,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,335.7957,16.54215,0,15.02114,-15.02114,85.60345,20.38173,0.1200438,15.6971,0,0,16.54215
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.00873,36.00873,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,352.4858,1.521005,55.5978,0,55.5978,138.3482,32.93997,0.120147,24.7236,0,81,1.521005
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.890593,36.03828,35.22473,0,0,72.31579,0,20.56389,0,0,0,0,0,2.890593,0,0,72.31579,68.7,296.888,51.55902,71.59059,0,71.59059,206.265,49.1106,0.1202107,0,2.312474,81,54.44962
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.58416,38.09213,34.50529,11.49301,11.49301,81,0,22.761,11.49301,109.4941,0,0,0,12.58416,0,0,69.507,66.03165,225.2974,115.9906,78.61581,0,78.61581,280.8465,66.86807,0.1202911,12.64231,10.06733,81,128.5747
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.35968,46.11132,36.70972,10.07226,10.07226,81,0,22.761,10.07226,311.3469,0,0,0,31.35968,0,0,70.92773,67.38135,146.6816,186.7448,98.74103,0,98.74103,374.5204,89.17135,0.1203459,11.07949,25.08774,81,218.1045
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.42845,47.43791,41.86568,25.21993,25.21993,0,-1,0,25.21993,73.07098,0,0,0,18.42845,26.54729,25.21993,0,0,47.94057,275.6117,0,8.118845,-8.118845,365.9624,87.13373,0.1203459,27.74192,14.74276,0,294.0402
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.56482,51.31119,47.10466,8.492719,8.492719,0,0,0,8.492719,159.7229,0,0,0,13.56482,8.939704,8.492719,0,0,56.96151,267.4929,4.625113,0,4.625113,370.3502,88.17844,0.12034,9.34199,10.85185,0,281.0577
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.85822,54.84463,51.08001,63.98678,63.98678,81,0,22.761,63.98678,18.5323,0,0,0,11.85822,0,0,17.01322,16.16256,52.3364,271.6555,28.02078,0,28.02078,396.933,94.50768,0.1203882,70.38546,9.486575,81,283.5137
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.11653,60.8877,53.90241,11.84601,11.84601,0,0,0,11.84601,178.2586,0,0,0,21.11653,12.46948,11.84601,0,0,24.31562,296.8742,8.647045,0,8.647045,405.1363,96.46084,0.1203772,13.03061,16.89322,0,317.9907
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.73029,70.18854,56.50345,28.79215,28.79215,0,0,0,28.79215,134.5168,0,0,0,38.73029,30.30753,28.79215,0,0,15.66858,304.6565,8.422763,0,8.422763,413.1269,98.36334,0.1203666,31.67137,30.98423,0,343.3868
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.58653,63.08547,57.85009,6.225687,6.225687,0,-1,0,6.225687,250.3584,1.78736,0,0,15.58653,6.553355,6.225687,0,0,7.245814,312.237,7.245814,0,7.245814,420.0009,100,0.1203574,6.848256,12.46922,0,327.8235
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.571768,58.89215,58.05301,4.811909,4.811909,0,0,0,4.811909,53.4459,0,0,0,2.571768,5.065167,4.811909,0,0,0,318.7582,0,2.493399,-2.493399,417.3726,99.37422,0.1203574,5.2931,2.057414,0,321.33
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.043437,58.54948,58.20981,38.30865,38.30865,0,0,0,38.30865,2.723763,0,7.105427E-15,0,1.043437,40.3249,38.30865,0,0,2.770444,316.2648,0,39.28146,-39.28146,375.9663,89.5156,0.1203574,42.13952,0.8347494,0,317.3083
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.453108,57.98291,56.86317,0,0,0,0,0,0,0,0,0,0,3.453108,0,0,0,0,46.41652,276.9834,3.453108,0,3.453108,379.2422,90.29558,0.120353,0,2.762486,0,280.4365
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,53.74561,53.74561,101.4909,101.4909,81,0,22.761,101.4909,0,0,0,0,0,21.56938,20.49091,0,0,42.96341,280.0912,0,21.56938,-21.56938,356.506,84.88223,0.120353,111.64,0,81,280.0912
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.95088,50.95088,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,66.92938,258.5218,0,4.047002,-4.047002,352.2401,83.86653,0.120353,4.229117,0,0,258.5218
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,48.50664,48.50664,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,71.42606,254.4748,0,0.7958193,-0.7958193,351.4013,83.6668,0.120353,0.8316311,0,0,254.4748
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.38522,46.38522,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,72.3103,253.679,0,19.01977,-19.01977,331.3527,78.89333,0.120353,19.87566,0,0,253.679
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,44.25458,44.25458,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,93.44337,234.6592,0,45.85407,-45.85407,283.0182,67.38516,0.120353,47.9175,0,0,234.6592
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,42.59435,42.59435,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,144.3923,188.8051,0,60.61963,-60.61963,219.1195,52.17122,0.120353,63.34752,0,0,188.8051
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,41.3215,41.3215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.7475,128.1855,0,0,0,219.1195,52.17122,0.120353,0,0,0,128.1855
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.0302,40.0302,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,211.7475,128.1855,0,25.56407,-25.56407,192.1726,45.7553,0.120353,26.71445,0,0,128.1855
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.85881,38.85881,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,240.152,102.6214,0,10.77911,-10.77911,180.8105,43.05003,0.120353,11.26417,0,0,102.6214
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.87189,37.87189,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,252.1288,91.84231,0,0.2666056,-0.2666056,180.5294,42.98311,0.120353,0.2786028,0,0,91.84231
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.83885,36.83885,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,252.425,91.57571,0,19.24248,-19.24248,160.2461,38.15376,0.120353,20.10839,0,0,91.57571
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.79659,35.79659,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,273.8055,72.33323,0,11.67857,-11.67857,147.9358,35.22274,0.120353,12.2041,0,0,72.33323
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.170598,36.48101,35.02181,34.58229,34.58229,0,0,0,34.58229,14.95158,0,0,0,5.170598,36.40241,34.58229,0,0,286.7817,60.65466,0,31.23181,-31.23181,115.0146,27.38437,0.120353,38.04052,4.136478,0,65.82526
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.76154,39.10062,34.29315,28.93235,28.93235,81,0,22.761,28.93235,57.93356,0,0,0,16.76154,0,0,52.06765,49.46427,321.4838,29.42285,66.22581,0,66.22581,177.8419,42.34322,0.1204488,31.82558,13.40923,81,46.18439
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.18965,48.42325,36.49758,0,0,72.31579,0,20.56389,0,0,0,0,0,39.18965,0,0,72.31579,68.7,255.2579,89.02608,107.8896,0,107.8896,280.195,66.71296,0.120466,0,31.35172,81,128.2157
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.83282,54.2288,41.63509,43.11295,43.11295,0,-1,0,43.11295,92.39178,0,7.105427E-15,0,39.83282,45.38205,43.11295,0,0,147.3683,186.1268,0,5.549229,-5.549229,274.3456,65.32025,0.120466,47.42424,31.86626,0,225.9596
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.96267,64.89093,46.87407,9.223259,9.223259,0,0,0,9.223259,574.2295,0,0,0,52.96267,9.708694,9.223259,0,0,153.5341,180.5775,43.25398,0,43.25398,315.3799,75.09031,0.1204113,10.14559,42.37014,0,233.5402
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.41367,72.14543,50.84942,57.41884,57.41884,0,0,0,57.41884,103.4742,0,7.105427E-15,0,59.41367,60.44088,57.41884,0,0,110.2801,219.5061,0,1.027217,-1.027217,314.2971,74.8325,0.1204113,63.16072,47.53093,0,278.9198
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.16052,70.79162,53.69949,43.86059,43.86059,0,0,0,43.86059,109.8036,0,0,0,48.16052,46.16904,43.86059,0,0,111.4215,218.4789,1.991476,0,1.991476,316.1864,75.28233,0.1204088,48.24665,38.52842,0,266.6394
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.79746,69.58876,56.29131,12.86792,12.86792,0,0,0,12.86792,293.7341,0,0,0,37.79746,13.54517,12.86792,0,0,109.43,220.2712,24.25229,0,24.25229,339.1942,80.76035,0.1203781,14.15471,30.23797,0,258.0687
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.39628,63.85031,57.63795,21.67467,21.67467,0,-1,0,21.67467,84.87456,0,0,0,18.39628,22.81544,21.67467,0,0,85.17771,242.0983,0,4.419161,-4.419161,334.5359,79.65126,0.1203781,23.84214,14.71703,0,260.4946
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.43501,63.38193,57.85009,54.19201,54.19201,0,0,0,54.19201,30.32737,0,7.105427E-15,0,16.43501,57.04422,54.19201,0,0,90.08789,237.6791,0,40.60921,-40.60921,291.7301,69.4594,0.1203781,59.61121,13.14801,0,254.1141
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.768,64.41617,58.05301,15.47825,15.47825,0,0,0,15.47825,121.254,0,0,0,18.768,16.2929,15.47825,0,0,135.2092,197.0699,2.475101,0,2.475101,294.0782,70.01847,0.120375,17.02608,15.0144,0,215.8379
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.385989,59.45316,56.70637,41.76661,41.76661,0,0,0,41.76661,20.07821,0,7.105427E-15,0,8.385989,43.96486,41.76661,0,0,132.7341,199.2975,0,35.57887,-35.57887,256.5748,61.08911,0.120375,45.94328,6.708791,0,207.6835
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,53.59803,53.59803,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,172.2662,163.7186,0,19.09996,-19.09996,236.4416,56.29552,0.120375,19.95946,0,0,163.7186
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,50.71107,50.71107,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,193.4884,144.6187,0,42.44469,-42.44469,191.701,45.64301,0.120375,44.3547,0,0,144.6187
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,48.30372,48.30372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6492,102.174,0,0,0,191.701,45.64301,0.120375,0,0,0,102.174
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6492,102.174,0,0,0,191.701,45.64301,0.120375,0,0,0,102.174
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.05166,44.05166,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,240.6492,102.174,0,1.917661,-1.917661,189.6796,45.16172,0.120375,2.003956,0,0,102.174
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,42.39143,42.39143,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,242.7799,100.2563,0,22.91875,-22.91875,165.5211,39.40971,0.120375,23.95009,0,0,100.2563
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.11858,41.11858,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,268.2451,77.33758,0,13.3546,-13.3546,151.4442,36.05806,0.120375,13.95556,0,0,77.33758
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.79039,39.79039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0836,63.98298,0,0,0,151.4442,36.05806,0.120375,0,0,0,63.98298
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,38.65589,38.65589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0836,63.98298,0,0,0,151.4442,36.05806,0.120375,0,0,0,63.98298
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,37.66897,37.66897,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,283.0836,63.98298,0,30.24195,-30.24195,119.5663,28.46812,0.120375,31.60284,0,0,63.98298
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6858,33.74102,0,0,0,119.5663,28.46812,0.120375,0,0,0,33.74102
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,35.59367,35.59367,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,316.6858,33.74102,0,5.499236,-5.499236,113.7696,27.08795,0.120375,5.746702,0,0,33.74102
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.09363,37.67931,34.80967,29.04002,29.04002,81,0,22.761,29.04002,34.75766,0,0,0,10.09363,0,0,51.95998,49.36198,322.7961,28.24179,59.45561,0,59.45561,170.1742,40.51758,0.1204791,31.94403,8.074906,81,38.33542
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.24342,41.40786,34.06256,24.6234,24.6234,81,0,22.761,24.6234,102.518,0,0,0,25.24342,0,0,56.3766,53.55777,263.3404,81.75184,78.80119,0,78.80119,244.9315,58.31692,0.1205586,27.08574,20.19474,81,106.9953
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.43751,51.6301,36.26699,7.176021,7.176021,79.49181,0,22.37943,7.176021,688.9265,0,0,0,49.43751,0,0,72.31579,68.7,184.5392,152.6729,118.1375,0,118.1375,357.0066,85.00141,0.1205838,7.893623,39.55001,81,202.1104
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.40892,62.63627,41.40451,37.54487,37.54487,0,-1,0,37.54487,168.8884,0,0,0,63.40892,39.52092,37.54487,0,0,66.40173,258.9967,23.88801,0,23.88801,379.6688,90.39715,0.1205537,41.29936,50.72714,0,322.4056
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.5153,75.06323,46.67115,9.071074,9.071074,0,0,0,9.071074,854.5328,25.45308,0,0,77.5153,9.548498,9.071074,0,0,42.51372,280.4959,42.51372,0,42.51372,420.0009,100,0.1205001,9.978181,62.01224,0,358.0112
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,89.64537,86.47937,50.60961,22.03028,22.03028,0,0,0,22.03028,406.9188,66.4556,0,0,89.64537,23.18977,22.03028,0,0,0,318.7582,0,0,0,420.0009,100,0.1205001,24.23331,71.71629,0,408.4036
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,89.65762,90.57722,53.48735,36.66121,36.66121,0,0,0,36.66121,244.5571,51.06686,0,0,89.65762,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.1205001,40.32734,71.72609,0,408.4158
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,80.06659,88.77013,56.13451,34.40702,34.40702,0,0,0,34.40702,232.7042,43.84867,0,0,80.06659,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1205001,37.84772,64.05328,0,398.8248
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,72.55042,86.52024,57.48115,0,0,0,-1,0,0,0,72.55042,0,0,72.55042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205001,0,58.04033,0,391.3087
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.9416,80.12881,57.69329,26.18361,26.18361,0,0,0,26.18361,225.1087,31.3799,0,0,58.9416,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1205001,28.80198,47.15328,0,377.6998
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.3067,70.78036,57.89621,45.37143,45.37143,0,0,0,45.37143,80.02106,0,0,0,36.3067,47.7594,45.37143,0,0,0,318.7582,0,11.4527,-11.4527,407.9286,97.12567,0.1205001,49.90857,29.04536,0,355.0649
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.54297,62.71581,56.50345,29.61787,29.61787,0,0,0,29.61787,62.60736,0,3.552714E-15,0,18.54297,31.17671,29.61787,0,0,12.72522,307.3055,0,12.63374,-12.63374,394.6115,93.95493,0.1205001,32.57966,14.83437,0,325.8485
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,53.38589,53.38589,107.4953,107.4953,81,0,22.761,107.4953,0,0,0,0,0,27.88976,26.49527,0,0,26.76271,294.6718,0,27.88976,-27.88976,365.2131,86.95533,0.1205001,118.2448,0,81,294.6718
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,50.53582,50.53582,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,57.75134,266.782,0,35.95644,-35.95644,327.3117,77.9312,0.1205001,37.57448,0,0,266.782
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.11925,48.11925,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,97.70294,230.8256,0,72.31579,-72.31579,251.0842,59.78182,0.1205001,87.72681,0,0,230.8256
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.97016,45.97016,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,178.0538,158.5098,0,11.31646,-11.31646,239.1556,56.94168,0.1205001,11.8257,0,0,158.5098
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.83952,43.83952,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,190.6277,147.1933,0,27.05622,-27.05622,210.6358,50.15128,0.1205001,28.27376,0,0,147.1933
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.17928,42.17928,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,220.6901,120.1371,0,11.08757,-11.08757,198.9485,47.36859,0.1205001,11.58651,0,0,120.1371
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.87877,40.87877,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,233.0097,109.0495,0,37.76721,-37.76721,159.1383,37.89,0.1205001,39.46673,0,0,109.0495
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,39.58747,39.58747,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,274.9732,71.28233,0,21.99862,-21.99862,135.9498,32.36892,0.1205001,22.98855,0,0,71.28233
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,38.41608,38.41608,14.55343,14.55343,0,-1,0,14.55343,0,0,1.776357E-15,0,0,15.3194,14.55343,0,0,299.4161,49.28371,0,15.3194,-15.3194,119.8017,28.52416,0.1205001,16.00877,0,0,49.28371
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,37.42916,37.42916,5.113678,5.113678,0,-1,0,5.113678,0,0,0,0,0,5.382819,5.113678,0,0,316.4377,33.96431,0,5.382819,-5.382819,114.1277,27.17321,0.1205001,5.625046,0,0,33.96431
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,36.36845,36.36845,33.31945,27.15242,0,-1,0,27.15242,0,0,6.167035,9.49898,0,28.58149,27.15242,0,0,322.4186,28.58149,0,28.58149,-28.58149,84.00017,20,0.1205001,36.65139,0,0,28.58149
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.35386,35.35386,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1205899,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,34.57908,34.57908,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1206808,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.0134,42.63287,33.83197,0,0,72.31579,0,20.56389,0,0,0,0,0,30.0134,0,0,72.31579,68.7,235.8464,106.4965,98.7134,0,98.7134,289.905,69.02487,0.1207092,0,24.01072,81,136.5099
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.70845,54.25757,36.00873,39.34495,39.34495,81,0,22.761,39.34495,146.6731,0,0,0,57.70845,0,0,41.65505,39.5723,137.133,195.3385,97.28075,0,97.28075,382.1937,90.99831,0.1207648,43.27944,46.16676,81,253.047
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.84399,63.71646,41.1647,43.07795,43.07795,0,-1,0,43.07795,155.1698,0,0,0,66.84399,45.34521,43.07795,0,0,39.85226,282.8912,21.49877,0,21.49877,402.5892,95.85438,0.1207378,47.38575,53.47519,0,349.7352
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,75.25215,73.72004,46.43134,37.29381,37.29381,0,0,0,37.29381,201.7819,17.64202,0,0,75.25215,39.25664,37.29381,0,0,18.35349,302.2401,18.35349,0,18.35349,420.0009,100,0.1207147,41.02319,60.20172,0,377.4922
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,85.88298,84.1357,50.40669,6.973438,6.973438,0,0,0,6.973438,1231.573,78.54252,0,0,85.88298,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1207147,7.670782,68.70638,0,404.6412
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,74.0582,81.85319,53.28444,26.48149,26.48149,0,0,0,26.48149,279.6602,46.18295,0,0,74.0582,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1207147,29.12964,59.24657,0,392.8164
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.99056,81.27369,55.93159,0,0,0,0,0,0,0,65.99056,0,0,65.99056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207147,0,52.79245,0,384.7488
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,65.55874,82.74506,57.27823,14.34955,14.34955,0,-1,0,14.34955,456.8696,50.45395,0,0,65.55874,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1207147,15.78451,52.44699,0,384.317
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,57.60342,79.26158,57.48115,21.40485,21.40485,0,0,0,21.40485,269.1138,35.07199,0,0,57.60342,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1207147,23.54534,46.08273,0,376.3616
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.71796,69.55241,57.69329,31.77374,31.77374,0,0,0,31.77374,106.1189,0.2719142,0,0,33.71796,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1207147,34.95111,26.97437,0,352.4762
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.07548,61.00661,56.34665,28.7187,28.7187,0,0,0,28.7187,49.01156,0,0,0,14.07548,30.23021,28.7187,0,0,0,318.7582,0,16.15473,-16.15473,402.9723,95.94559,0.1207147,31.59057,11.26039,0,332.8337
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,53.18298,53.18298,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.9497,302.6035,0,12.62943,-12.62943,389.6597,92.77592,0.1207147,13.19775,0,0,302.6035
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,50.32368,50.32368,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.98239,289.9741,0,3.339183,-3.339183,386.1399,91.93788,0.1207147,3.489446,0,0,289.9741
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.88866,47.88866,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.6926,286.6349,0,38.57771,-38.57771,345.4754,82.25588,0.1207147,40.31371,0,0,286.6349
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,45.73035,45.73035,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.55672,248.0572,0,44.03371,-44.03371,299.0598,71.20457,0.1207147,46.01523,0,0,248.0572
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,43.60893,43.60893,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.4831,204.0235,0,24.11264,-24.11264,273.6428,65.15292,0.1207147,25.19771,0,0,204.0235
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.92102,41.92102,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.2749,179.9108,0,16.88036,-16.88036,255.8494,60.91639,0.1207147,17.63997,0,0,179.9108
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.64817,40.64817,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.0308,163.0305,0,18.64682,-18.64682,236.1939,56.23653,0.1207147,19.48592,0,0,163.0305
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,39.32921,39.32921,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.7495,144.3837,0,21.9158,-21.9158,213.0926,50.73624,0.1207147,22.90201,0,0,144.3837
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.15782,38.15782,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.1004,122.4678,0,9.658978,-9.658978,202.9112,48.31208,0.1207147,10.09363,0,0,122.4678
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.1709,37.1709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8326,112.8089,0,0,0,202.9112,48.31208,0.1207147,0,0,0,112.8089
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.11019,36.11019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8326,112.8089,0,0,0,202.9112,48.31208,0.1207147,0,0,0,112.8089
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.0956,35.0956,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.8326,112.8089,0,16.37408,-16.37408,185.6514,44.20262,0.1207147,17.11091,0,0,112.8089
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.29315,34.29315,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.026,96.43479,0,12.1334,-12.1334,172.8616,41.15745,0.1207147,12.6794,0,0,96.43479
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.43008,37.64774,33.54604,0,0,0,0,0,0,0,0,0,0,14.43008,0,0,0,0,260.5076,84.30139,14.43008,0,14.43008,186.5512,44.41687,0.1206965,0,11.54406,0,98.73147
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.25036,44.74028,35.75047,11.23053,11.23053,0,0,0,11.23053,269.3583,0,0,0,30.25036,11.82161,11.23053,0,0,246.0775,97.28847,18.42875,0,18.42875,204.0343,48.57949,0.1206734,12.35358,24.20029,0,127.5388
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.03577,48.21059,40.90643,53.69987,53.69987,0,-1,0,53.69987,44.75946,0,7.105427E-15,0,24.03577,56.52618,53.69987,0,0,227.6488,113.8743,0,32.49041,-32.49041,169.7864,40.42524,0.1206734,59.06985,19.22861,0,137.9101
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.43067,54.88375,46.17308,60.38329,60.38329,0,0,0,60.38329,45.42758,0,0,0,27.43067,63.56136,60.38329,0,0,263.7492,81.38393,0,36.13069,-36.13069,131.7013,31.35738,0.1206734,66.42162,21.94453,0,108.8146
