Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.09023,34.09023,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199034,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.13098,33.13098,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1199855,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.31931,32.31931,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.120075,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.60248,35.04225,31.51686,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2682.342,0,0,0,12.60248,0,0,72.31579,68.7,235.3611,106.9332,81.30247,0,81.30247,273.848,65.20177,0.1201258,0.5168142,10.08198,81,119.5357
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.92275,41.22808,33.69362,15.91561,15.91561,81,0,22.761,15.91561,162.8763,0,0,0,25.92275,0,0,65.08439,61.83017,154.0587,180.1054,87.75292,0,87.75292,357.0977,85.02309,0.120192,17.50717,20.7382,81,206.0282
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.97209,45.359,38.80347,26.3582,26.3582,0,-1,0,26.3582,83.35959,0,0,0,21.97209,27.74548,26.3582,0,0,66.30574,259.0831,0,5.773388,-5.773388,351.012,83.57412,0.120192,28.99402,17.57767,0,281.0551
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,37.34739,56.02085,44.07011,1.968719,1.968719,0,0,0,1.968719,1897.04,0,0,0,37.34739,2.072336,1.968719,0,0,72.72061,253.3097,35.27505,0,35.27505,384.4769,91.54192,0.1201491,2.165591,29.87791,0,290.6571
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,53.44338,66.54144,48.14692,19.44057,19.44057,0,0,0,19.44057,274.9065,0,0,0,53.44338,20.46375,19.44057,0,0,37.44556,285.0572,32.97963,0,32.97963,415.7641,98.99125,0.120109,21.38462,42.7547,0,338.5006
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,66.59065,75.61842,51.12613,40.66864,40.66864,0,0,0,40.66864,163.7396,19.31563,0,0,66.59065,42.80909,40.66864,0,0,4.465931,314.7389,4.465931,0,4.465931,420.0009,100,0.1201035,44.7355,53.27252,0,381.3295
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,56.32073,74.38042,53.85629,39.23601,39.23601,0,0,0,39.23601,143.5435,15.01966,0,0,56.32073,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1201035,43.15961,45.05658,0,375.0789
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,41.94286,70.17892,55.35973,29.44944,29.44944,0,-1,0,29.44944,142.4233,10.94344,0,0,41.94286,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1201035,32.39439,33.55428,0,360.7011
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,43.65545,71.21456,55.67333,17.02021,17.02021,0,0,0,17.02021,256.4918,25.73943,0,0,43.65545,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1201035,18.72223,34.92435,0,362.4137
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.4792,61.05811,55.93159,0,0,0,0,0,0,0,15.4792,0,0,15.4792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201035,0,12.38336,0,334.2374
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.008892,57.54367,54.63107,0,0,0,0,0,0,0,9.008892,0,0,9.008892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201035,0,7.207114,0,327.7671
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,51.36594,51.36594,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1201035,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,48.33139,48.33139,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1201035,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.88715,45.88715,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1201035,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,43.73806,43.73806,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1201035,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,41.63509,41.63509,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1201035,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.91951,39.91951,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1201035,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,38.60055,38.60055,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1201035,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.22624,37.22624,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1201035,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.0364,36.0364,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1201035,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.99414,34.99414,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1201035,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.85042,33.85042,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1201035,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.91884,32.91884,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1201922,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.08872,32.08872,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1202567,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.37804,40.05087,31.28627,49.05645,49.05645,81,0,22.761,49.05645,61.92467,0,0,0,30.37804,0,0,31.94355,30.34637,235.6317,106.6897,60.72441,0,60.72441,254.0692,60.49254,0.1203555,53.96209,24.30243,81,137.0677
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.84375,50.71249,33.46303,60.52873,60.52873,81,0,22.761,60.52873,92.25991,0,0,0,55.84375,0,0,20.47127,19.44771,174.9073,161.3416,75.29146,0,75.29146,325.4969,77.49911,0.1204365,66.5816,44.675,81,217.1854
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,71.87431,62.63976,38.57288,39.87358,39.87358,0,-1,0,39.87358,180.2554,0,0,0,71.87431,41.97219,39.87358,0,0,99.61586,229.104,29.90211,0,29.90211,353.8646,84.2533,0.1204001,43.86094,57.49944,0,300.9783
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,74.77612,70.24419,43.81185,25.9881,25.9881,0,0,0,25.9881,287.7321,0,0,0,74.77612,27.35589,25.9881,0,0,69.71375,256.0158,47.42022,0,47.42022,398.8513,94.96442,0.1203425,28.58691,59.82089,0,330.792
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,63.86952,70.50928,47.88866,37.76474,37.76474,0,0,0,37.76474,169.1248,1.823637,0,0,63.86952,39.75236,37.76474,0,0,22.29353,298.6941,22.29353,0,22.29353,420.0009,100,0.1203154,41.54121,51.09562,0,362.5636
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,63.71391,74.02481,50.86787,49.90998,49.90998,0,0,0,49.90998,127.6577,11.17709,0,0,63.71391,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1203154,54.90098,50.97113,0,382.4721
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,66.08546,78.42651,53.59803,10.56485,10.56485,0,0,0,10.56485,625.5224,54.96458,0,0,66.08546,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1203154,11.62133,52.86837,0,384.8437
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,49.56226,72.97541,55.10147,39.3648,39.3648,0,-1,0,39.3648,125.905,8.12563,0,0,49.56226,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1203154,43.30127,39.64981,0,368.3205
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.93623,72.24138,55.40585,0,0,0,0,0,0,0,46.93623,0,0,46.93623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203154,0,37.54898,0,365.6945
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.18748,65.33868,55.71945,14.69748,14.69748,0,0,0,14.69748,191.7845,12.71645,0,0,28.18748,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1203154,16.16722,22.54998,0,346.9457
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.74881,59.93223,54.42815,37.05075,37.05075,0,0,0,37.05075,45.20505,0,0,0,16.74881,39.00079,37.05075,0,0,0,318.7582,0,22.25198,-22.25198,396.5452,94.41534,0.1203154,40.75583,13.39905,0,335.507
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,51.1538,51.1538,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.72442,296.5063,0,34.2171,-34.2171,360.4772,85.82774,0.1203154,35.75687,0,0,296.5063
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.11925,48.11925,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.74342,262.2892,0,35.03402,-35.03402,323.5481,77.03511,0.1203154,36.61056,0,0,262.2892
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,45.68423,45.68423,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.6701,227.2551,0,22.86288,-22.86288,299.4485,71.29712,0.1203154,23.89171,0,0,227.2551
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,43.55359,43.55359,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.0733,204.3922,0,34.89788,-34.89788,262.6629,62.53866,0.1203154,36.46828,0,0,204.3922
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,41.43217,41.43217,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.8487,169.4944,0,42.93905,-42.93905,217.4012,51.76208,0.1203154,44.87131,0,0,169.4944
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,39.71659,39.71659,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.5588,126.5553,0,32.09052,-32.09052,183.5748,43.70819,0.1203154,33.5346,0,0,126.5553
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,38.39763,38.39763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.2149,94.46478,0,0,0,183.5748,43.70819,0.1203154,0,0,0,94.46478
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.0141,37.0141,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.2149,94.46478,0,54.24121,-54.24121,126.3995,30.09507,0.1203154,56.68206,0,0,94.46478
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.82426,35.82426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.4829,40.22358,0,0,0,126.3995,30.09507,0.1203154,0,0,0,40.22358
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.76355,34.76355,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.4829,40.22358,0,26.54892,-26.54892,98.41453,23.43198,0.1203154,27.74362,0,0,40.22358
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.6475,33.6475,34.10821,12.99093,0,-1,0,12.99093,0,0,21.11728,24.5281,0,13.67466,12.99093,0,0,338.9818,13.67466,0,13.67466,-13.67466,84.00017,20,0.1203154,37.51903,0,0,13.67466
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.68825,32.68825,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1204117,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.8858,31.8858,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1204759,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.51184,38.93856,31.05569,46.73132,46.73132,81,0,22.761,46.73132,58.87239,0,0,0,27.51184,0,0,34.26868,32.55524,222.9184,118.1317,60.06709,0,60.06709,265.5065,63.21572,0.120574,51.40445,22.00948,81,145.6435
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,58.39203,51.34407,33.23244,83.81422,83.81422,81,0,22.761,83.81422,69.6684,0,0,0,58.39203,2.962332,2.814215,0,0,162.8513,172.1921,55.4297,0,55.4297,318.0918,75.73598,0.1206557,92.19564,46.71362,81,230.5841
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,71.98029,62.37204,38.31462,18.35409,18.35409,0,-1,0,18.35409,392.1758,0,0,0,71.98029,19.32009,18.35409,0,0,107.4216,222.0788,52.6602,0,52.6602,368.0496,87.63068,0.1205918,20.1895,57.58423,0,294.0591
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,74.77572,69.95865,43.58126,22.22148,22.22148,0,0,0,22.22148,336.502,0,0,0,74.77572,23.39103,22.22148,0,0,54.76139,269.473,51.38469,0,51.38469,416.7974,99.23728,0.1205295,24.44363,59.82058,0,344.2487
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,83.77052,79.31877,47.6304,11.72982,11.72982,0,0,0,11.72982,714.1671,68.04663,0,0,83.77052,12.34718,11.72982,0,0,3.376708,315.7192,3.376708,0,3.376708,420.0009,100,0.1205254,12.9028,67.01642,0,399.4897
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,87.70275,85.4008,50.60961,56.51505,56.51505,0,0,0,56.51505,155.1848,28.21323,0,0,87.70275,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1205254,62.16655,70.1622,0,406.461
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,84.10715,87.17233,53.33055,14.95132,14.95132,0,0,0,14.95132,562.54,68.36892,0,0,84.10715,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1205254,16.44645,67.28572,0,402.8654
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,73.49429,83.6403,54.88933,15.16409,15.16409,0,-1,0,15.16409,484.66,57.53209,0,0,73.49429,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1205254,16.6805,58.79543,0,392.2525
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,59.7016,77.47039,55.20293,28.25335,28.25335,0,0,0,28.25335,211.308,29.96123,0,0,59.7016,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1205254,31.07869,47.76128,0,378.4598
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,38.83424,69.1338,55.51653,16.90741,16.90741,0,0,0,16.90741,229.6877,21.03696,0,0,38.83424,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1205254,18.59815,31.06739,0,357.5925
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.90143,59.42339,54.21601,27.02539,27.02539,0,0,0,27.02539,58.83885,0,0,0,15.90143,28.44778,27.02539,0,0,0,318.7582,0,12.54635,-12.54635,406.7758,96.8512,0.1205254,29.72793,12.72114,0,334.6597
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.97855,50.97855,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.94039,306.2119,0,6.643805,-6.643805,399.7726,95.18377,0.1205254,6.942776,0,0,306.2119
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.93478,47.93478,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.3224,299.5681,0,27.34375,-27.34375,370.9498,88.32121,0.1205254,28.57422,0,0,299.5681
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,45.49976,45.49976,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.70434,272.2243,0,15.49371,-15.49371,354.618,84.43269,0.1205254,16.19093,0,0,272.2243
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,43.35067,43.35067,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.91958,256.7306,0,51.25933,-51.25933,300.5859,71.56793,0.1205254,53.56601,0,0,256.7306
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.2477,41.2477,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.8744,205.4713,0,41.76657,-41.76657,256.5601,61.08561,0.1205254,43.64606,0,0,205.4713
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,39.53213,39.53213,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.2817,163.7047,0,22.65271,-22.65271,232.682,55.40037,0.1205254,23.67208,0,0,163.7047
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.18549,38.18549,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.4514,141.052,0,39.41022,-39.41022,191.14,45.50943,0.1205254,41.18369,0,0,141.052
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.81118,36.81118,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.2405,101.6418,0,43.57081,-43.57081,145.2123,34.5743,0.1205254,45.53149,0,0,101.6418
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,35.63979,35.63979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.6525,58.07096,0,0,0,145.2123,34.5743,0.1205254,0,0,0,58.07096
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,34.57908,34.57908,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.6525,58.07096,0,44.77941,-44.77941,98.01069,23.33583,0.1205254,46.79448,0,0,58.07096
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,33.43536,33.43536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.4074,13.29155,0,0,0,98.01069,23.33583,0.1205254,0,0,0,13.29155
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,32.50378,32.50378,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.4074,13.29155,63.50609,0,63.50609,158.2579,37.68037,0.1206201,15.56663,0,81,13.29155
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.67366,31.67366,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.9013,70.44703,63.60365,0,63.60365,218.5976,52.04694,0.1207145,15.45367,0,81,70.44703
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.41977,40.85177,30.87121,2.064316,2.064316,74.3801,0,21.08617,2.064316,1667.369,0,0,0,34.41977,0,0,72.31579,68.7,212.2977,127.6903,103.1198,0,103.1198,316.4256,75.33927,0.1207423,2.270747,27.53581,81,162.1101
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,60.72924,51.89815,32.99263,46.30953,46.30953,81,0,22.761,46.30953,131.1377,0,0,0,60.72924,0,0,34.69047,32.95594,109.1779,220.4981,93.68519,0,93.68519,405.3032,96.50056,0.1208001,50.94049,48.5834,81,281.2274
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,76.20079,63.80936,38.08403,38.97611,38.97611,0,-1,0,38.97611,195.5064,19.68058,0,0,76.20079,41.02748,38.97611,0,0,15.49272,304.8148,15.49272,0,15.49272,420.0009,100,0.1207813,42.87372,60.96063,0,381.0156
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,86.77236,75.119,43.323,30.34086,30.34086,0,0,0,30.34086,285.9918,54.83462,0,0,86.77236,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1207813,33.37494,69.41789,0,405.5306
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,88.71816,81.50298,47.37214,7.523621,7.523621,0,0,0,7.523621,1179.195,80.79856,0,0,88.71816,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1207813,8.275983,70.97453,0,407.4764
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,83.64692,82.91589,50.37902,33.67128,33.67128,0,0,0,33.67128,248.4221,48.20346,0,0,83.64692,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1207813,37.03841,66.91753,0,402.4052
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,76.59972,82.93759,53.13686,48.80542,48.80542,0,0,0,48.80542,156.9492,25.2256,0,0,76.59972,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1207813,53.68596,61.27978,0,395.3579
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,67.53947,80.39142,54.63107,0,0,0,-1,0,0,0,67.53947,0,0,67.53947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207813,0,54.03157,0,386.2977
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,52.41017,74.05251,55.00002,39.59422,39.59422,0,0,0,39.59422,132.3682,10.73205,0,0,52.41017,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1207813,43.55364,41.92813,0,371.1684
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,28.61849,65.05084,55.30439,33.72273,33.72273,0,0,0,33.72273,84.86411,0,0,0,28.61849,35.49761,33.72273,0,0,0,318.7582,0,6.879117,-6.879117,412.7496,98.27352,0.1207813,37.095,22.89479,0,347.3767
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.28351,58.33076,54.0131,40.18494,40.18494,0,0,0,40.18494,33.05594,0,7.105427E-15,0,13.28351,42.29993,40.18494,0,0,7.643463,311.8791,0,29.01642,-29.01642,382.1636,90.99116,0.1207813,44.20343,10.62681,0,325.1626
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,50.76641,50.76641,104.2458,104.2458,81,0,22.761,104.2458,0,0,0,0,0,24.46931,23.24584,0,0,39.88393,282.8627,0,24.46931,-24.46931,356.3707,84.85,0.1207813,114.6704,0,81,282.8627
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,47.73186,47.73186,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,67.07205,258.3934,0,9.410263,-9.410263,346.4514,82.48827,0.1207813,9.833724,0,0,258.3934
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,45.29684,45.29684,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,77.5279,248.9831,0,25.29667,-25.29667,319.7864,76.13947,0.1207813,26.43502,0,0,248.9831
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.1662,43.1662,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,105.6353,223.6864,0,18.27556,-18.27556,300.5222,71.55277,0.1207813,19.09796,0,0,223.6864
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.06324,41.06324,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,125.9415,205.4109,0,21.45171,-21.45171,277.9102,66.16895,0.1207813,22.41704,0,0,205.4109
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.35688,39.35688,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,149.7767,183.9592,0,16.7536,-16.7536,260.2503,61.96424,0.1207813,17.50751,0,0,183.9592
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.02869,38.02869,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,168.3918,167.2056,0,18.29166,-18.29166,240.9692,57.37351,0.1207813,19.11478,0,0,167.2056
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,36.65438,36.65438,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,188.7159,148.9139,0,39.00001,-39.00001,199.8596,47.58552,0.1207813,40.75501,0,0,148.9139
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,35.46454,35.46454,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,232.0493,109.9139,0,18.15307,-18.15307,180.7246,43.02958,0.1207813,18.96996,0,0,109.9139
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,34.39461,34.39461,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,252.2193,91.76083,0,10.81917,-10.81917,169.3202,40.31425,0.1207813,11.30603,0,0,91.76083
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.2406,80.94167,0,0,0,169.3202,40.31425,0.1207813,0,0,0,80.94167
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.34698,32.34698,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,264.2406,80.94167,0,26.0386,-26.0386,141.8731,33.77924,0.1207813,27.21034,0,0,80.94167
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,31.51686,31.51686,26.62894,26.62894,0,0,0,26.62894,0,0,3.552714E-15,0,0,28.03046,26.62894,0,0,293.1724,54.90306,0,28.03046,-28.03046,112.3264,26.74432,0.1207813,29.29183,0,0,54.90306
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.38074,38.21154,30.68674,18.33127,18.33127,0,0,0,18.33127,143.9111,0,0,0,26.38074,19.29608,18.33127,0,0,324.3174,26.8726,7.084663,0,7.084663,119.0475,28.34458,0.1207728,20.1644,21.10459,0,53.25334
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.79808,45.31207,32.84505,37.46041,37.46041,81,0,22.761,37.46041,111.5793,0,0,0,41.79808,0,0,43.53959,41.36261,317.2327,33.2488,83.16069,0,83.16069,197.9406,47.12863,0.1208432,41.20646,33.43847,81,75.04688
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,58.41916,56.64419,37.87189,9.498018,9.498018,0,-1,0,9.498018,615.0668,0,0,0,58.41916,9.997913,9.498018,0,0,234.072,108.0934,48.42124,0,48.42124,243.8771,58.06585,0.1207846,10.44782,46.73532,0,166.5126
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,77.92884,70.7617,43.11086,37.2071,37.2071,0,0,0,37.2071,209.4462,0,0,0,77.92884,39.16536,37.2071,0,0,185.6508,151.6725,38.76347,0,38.76347,280.6513,66.82161,0.1207378,40.9278,62.34307,0,229.6014
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,78.52621,76.12465,47.13233,8.731243,8.731243,0,0,0,8.731243,899.3702,0,0,0,78.52621,9.190783,8.731243,0,0,146.8873,186.5597,69.33542,0,69.33542,346.4287,82.48286,0.1206541,9.604368,62.82096,0,265.0859
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,73.37003,77.52534,50.14843,39.3494,39.3494,0,0,0,39.3494,186.4578,0,0,0,73.37003,41.42042,39.3494,0,0,77.55186,248.9615,31.9496,0,31.9496,376.7387,89.69952,0.1206156,43.28434,58.69602,0,322.3316
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,80.26536,84.55138,52.92472,0,0,0,0,0,0,0,34.6631,0,0,80.26536,0,0,0,0,45.60226,277.7162,45.60226,0,45.60226,420.0009,100,0.1205607,0,64.21229,0,357.9815
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,72.12823,82.42241,54.47427,10.08731,10.08731,0,-1,0,10.08731,715.0392,61.51001,0,0,72.12823,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1205607,11.09604,57.70258,0,390.8864
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,57.24388,75.8845,54.78787,27.58471,27.58471,0,0,0,27.58471,207.5204,28.20734,0,0,57.24388,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1205607,30.34318,45.7951,0,376.0021
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,32.83984,66.44269,55.14759,0,0,0,0,0,0,0,32.83984,0,0,32.83984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205607,0,26.27188,0,351.5981
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.97215,59.41395,53.85629,14.05356,14.05356,0,0,0,14.05356,120.7677,2.178936,0,0,16.97215,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1205607,15.45891,13.57772,0,335.7304
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,50.60961,50.60961,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1205607,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,47.57506,47.57506,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1205607,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.16771,45.16771,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1205607,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.03708,43.03708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1205607,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.90643,40.90643,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1205607,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.20008,39.20008,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1205607,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.87189,37.87189,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1205607,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,36.49758,36.49758,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1205607,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1205607,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.24703,34.24703,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1205607,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.10331,33.10331,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1205607,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.17173,32.17173,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1205607,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.33239,31.33239,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1206471,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.70521,36.92756,30.50227,38.45497,38.45497,81,0,22.761,38.45497,59.04364,7.105427E-15,0,0,22.70521,0,0,42.54503,40.41778,273.2186,72.86152,63.12299,0,63.12299,220.6867,52.54434,0.1207415,42.30046,18.16417,81,95.56673
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.79703,44.46689,32.66058,19.8841,19.8841,81,0,22.761,19.8841,200.145,0,0,0,39.79703,0,0,61.1159,58.06011,210.0956,129.6722,97.85714,0,97.85714,313.5221,74.64797,0.1207939,21.87251,31.83763,81,169.4693
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,66.82529,59.57569,37.66897,17.53436,17.53436,0,-1,0,17.53436,381.1104,0,0,0,66.82529,18.45722,17.53436,0,0,112.2384,217.7436,48.36806,0,48.36806,359.4081,85.57318,0.1207357,19.2878,53.46023,0,284.5689
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,53.21517,60.42791,42.88027,22.82383,22.82383,0,0,0,22.82383,233.1562,0,0,0,53.21517,24.02508,22.82383,0,0,63.87037,261.2749,29.19008,0,29.19008,387.1003,92.16654,0.1207006,25.10621,42.57213,0,314.4901
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,73.41711,73.47707,46.90174,5.451407,5.451407,0,0,0,5.451407,1346.755,32.9985,0,0,73.41711,5.738323,5.451407,0,0,34.68028,287.546,34.68028,0,34.68028,420.0009,100,0.120659,5.996548,58.73368,0,360.9631
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,70.14657,75.73051,49.90862,37.87646,37.87646,0,0,0,37.87646,185.1983,30.27661,0,0,70.14657,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.120659,41.66411,56.11726,0,388.9048
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,76.41834,82.29314,52.71257,24.36156,24.36156,0,0,0,24.36156,313.6841,50.7746,0,0,76.41834,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.120659,26.79771,61.13467,0,395.1766
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,67.78625,80.05977,54.27135,19.65696,19.65696,0,-1,0,19.65696,344.8461,47.09472,0,0,67.78625,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.120659,21.62266,54.229,0,386.5445
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,60.13998,76.97863,54.63107,34.78117,34.78117,0,0,0,34.78117,172.9096,23.52822,0,0,60.13998,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.120659,38.25929,48.11198,0,378.8982
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,42.63484,70.04953,55.00002,19.54749,19.54749,0,0,0,19.54749,218.109,22.05853,0,0,42.63484,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.120659,21.50224,34.10787,0,361.3931
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.03205,58.25821,53.69949,12.17154,12.17154,0,0,0,12.17154,115.2857,1.219897,0,0,14.03205,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.120659,13.3887,11.22564,0,332.7903
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,50.45281,50.45281,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.120659,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,47.41826,47.41826,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.120659,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.02936,45.02936,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.120659,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.90794,42.90794,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.120659,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.77731,40.77731,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.120659,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.07095,39.07095,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.120659,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.74276,37.74276,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.120659,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,36.36845,36.36845,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.120659,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.120659,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.10868,34.10868,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.120659,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.97418,32.97418,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.120659,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.03338,32.03338,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1207582,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.20326,31.20326,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1208219,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.505708,31.60761,30.37314,44.21948,44.21948,81,0,22.761,44.21948,10.18942,0,0,0,4.505708,0,0,36.78052,34.94149,260.6805,84.14581,39.4472,0,39.4472,210.1205,50.0286,0.1208893,48.64143,3.604567,81,88.65151
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.6281,38.0699,32.47611,24.17512,24.17512,81,0,22.761,24.17512,81.19129,0,0,0,19.6281,0,0,56.82488,53.98363,221.2333,119.6483,73.61172,0,73.61172,279.9547,66.65576,0.1209706,26.59264,15.70248,81,139.2764
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.53074,47.63623,37.4845,0,0,0,-1,0,0,0,0,0,0,33.53074,0,0,0,0,147.6215,185.8988,33.53074,0,33.53074,311.7648,74.22957,0.1209303,0,26.82459,0,219.4296
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,38.34069,54.81964,42.64968,45.57909,45.57909,0,0,0,45.57909,84.11903,0,0,0,38.34069,47.978,45.57909,0,0,114.0908,216.0765,0,9.637303,-9.637303,301.6062,71.81085,0.1209303,50.137,30.67255,0,254.4172
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,53.96625,65.08186,46.69882,31.32531,31.32531,0,0,0,31.32531,172.2768,0,0,0,53.96625,32.97401,31.32531,0,0,124.7989,206.4392,20.99224,0,20.99224,321.5212,76.55251,0.1209051,34.45784,43.173,0,260.4055
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,44.89046,64.98691,49.7057,0,0,0,0,0,0,0,0,0,0,44.89046,0,0,0,0,103.8067,225.3322,44.89046,0,44.89046,364.108,86.69221,0.1208512,0,35.91237,0,270.2227
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,46.74636,68.83875,52.48199,21.11104,21.11104,0,0,0,21.11104,221.4309,0,0,0,46.74636,22.22214,21.11104,0,0,58.91621,265.7336,24.52421,0,24.52421,387.3737,92.23165,0.1208218,23.22214,37.39708,0,312.48
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,52.88852,73.15856,54.05922,36.87745,36.87745,0,-1,0,36.87745,143.417,0,0,0,52.88852,38.81836,36.87745,0,0,34.392,287.8054,14.07015,0,14.07015,400.7218,95.40977,0.1208049,40.56519,42.31081,0,340.6939
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,37.7201,67.50016,54.42815,33.21154,33.21154,0,0,0,33.21154,113.5753,0,0,0,37.7201,34.95951,33.21154,0,0,20.32185,300.4686,2.760585,0,2.760585,403.3408,96.03333,0.1208016,36.53269,30.17608,0,338.1887
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,27.5134,64.09504,54.78787,39.78477,39.78477,0,0,0,39.78477,69.1556,0,0,0,27.5134,41.8787,39.78477,0,0,17.56126,302.9531,0,14.36531,-14.36531,388.1984,92.42801,0.1208016,43.76324,22.01072,0,330.4665
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.75242,56.94967,53.48735,66.17151,66.17151,81,0,22.761,66.17151,16.24932,0,0,0,10.75242,0,0,14.82849,14.08707,33.52271,288.5878,24.83949,0,24.83949,411.7632,98.03867,0.1208417,72.78866,8.601934,81,299.3402
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,50.29601,50.29601,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,8.683228,310.9433,0,65.47581,-65.47581,342.7456,81.60594,0.1208417,68.42222,0,0,310.9433
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,47.26146,47.26146,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,81.43413,245.4675,0,72.31579,-72.31579,266.5181,63.45657,0.1208417,93.57455,0,0,245.4675
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.88178,44.88178,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,161.785,173.1517,0,22.99474,-22.99474,242.2795,57.68549,0.1208417,24.0295,0,0,173.1517
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,42.75114,42.75114,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,187.3347,150.157,0,28.77837,-28.77837,211.9445,50.46286,0.1208417,30.07339,0,0,150.157
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,40.64817,40.64817,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,219.3107,121.3786,0,34.55585,-34.55585,175.5194,41.79025,0.1208417,36.11086,0,0,121.3786
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.94182,38.94182,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,257.7061,86.82277,0,12.50626,-12.50626,162.3366,38.6515,0.1208417,13.06904,0,0,86.82277
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,37.58596,37.58596,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,271.6019,74.31651,0,9.924348,-9.924348,151.8755,36.16075,0.1208417,10.37094,0,0,74.31651
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.21165,36.21165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.629,64.39216,0,0,0,151.8755,36.16075,0.1208417,0,0,0,64.39216
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.04948,35.04948,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,282.629,64.39216,0,11.95509,-11.95509,139.2737,33.16034,0.1208417,12.49307,0,0,64.39216
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.9611,33.9611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.9124,52.43707,0,0,0,139.2737,33.16034,0.1208417,0,0,0,52.43707
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.81738,32.81738,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0,0,10.984,10.4348,0,0,295.9124,52.43707,0,10.984,-10.984,127.6955,30.40364,0.1208417,11.47828,0,0,52.43707
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.85813,31.85813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.1169,41.45307,0,0,0,127.6955,30.40364,0.1208417,0,0,0,41.45307
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.02801,31.02801,28.65167,28.65167,0,0,0,28.65167,0,0,0,0,0,30.15965,28.65167,0,0,308.1169,41.45307,0,30.15965,-30.15965,95.90447,22.83435,0.1208417,31.51684,0,0,41.45307
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.49208,34.80466,30.1979,31.76462,31.76462,81,0,22.761,31.76462,51.91965,0,0,0,16.49208,0,0,49.23539,46.77362,341.6276,11.29342,63.26569,0,63.26569,155.9236,37.12459,0.1209352,34.94108,13.19366,81,27.78549
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.97011,46.42974,32.31931,26.49319,26.49319,81,0,22.761,26.49319,177.2912,-7.105427E-15,0,0,46.97011,0,0,54.50681,51.78147,278.3619,68.23254,98.75158,0,98.75158,249.6076,59.43025,0.120986,29.14251,37.57609,81,115.2027
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,69.66133,60.21931,37.28158,14.21519,14.21519,0,-1,0,14.21519,490.0486,0,0,0,69.66133,14.96336,14.21519,0,0,179.6103,157.109,54.69797,0,54.69797,301.4986,71.78524,0.1209205,15.63671,55.72906,0,226.7703
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,74.3144,68.31483,42.40987,18.08366,18.08366,0,0,0,18.08366,410.9479,0,0,0,74.3144,19.03543,18.08366,0,0,124.9123,206.3371,55.27898,0,55.27898,353.9409,84.27146,0.1208544,19.89202,59.45152,0,280.6516
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,72.99401,72.70265,46.43134,0,0,0,0,0,0,0,3.360666,0,0,72.99401,0,0,0,0,69.63335,256.0882,69.63335,0,69.63335,420.0009,100,0.1207712,0,58.39521,0,329.0822
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,62.24456,71.68241,49.44744,40.18011,40.18011,0,0,0,40.18011,154.9139,19.94971,0,0,62.24456,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1207712,44.19812,49.79565,0,381.0028
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,70.20292,78.66582,52.24218,0,0,0,0,0,0,0,70.20292,0,0,70.20292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207712,0,56.16233,0,388.9612
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,68.15508,79.71662,53.85629,28.38495,28.38495,0,-1,0,28.38495,240.1099,38.27618,0,0,68.15508,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1207712,31.22344,54.52406,0,386.9133
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,54.13702,73.86953,54.21601,0.1586708,0.1586708,0,0,0,0.1586708,34119.08,53.96999,0,0,54.13702,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1207712,0.1745379,43.30961,0,372.8952
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.07258,63.40844,54.63107,17.07335,17.07335,0,0,0,17.07335,152.7092,8.100635,0,0,26.07258,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1207712,18.78068,20.85806,0,344.8308
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.449,57.35006,53.33055,0,0,0,0,0,0,0,12.449,0,0,12.449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207712,0,9.959196,0,331.2072
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,50.12076,50.12076,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1207712,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.08621,47.08621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1207712,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,44.72498,44.72498,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1207712,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,42.59435,42.59435,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1207712,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.49137,40.49137,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1207712,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.78502,38.78502,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1207712,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,37.42916,37.42916,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1207712,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.08252,36.08252,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1207712,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.89268,34.89268,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1207712,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.8043,33.8043,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1207712,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.63291,32.63291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1207712,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.70133,31.70133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1207712,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.87121,30.87121,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1207712,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.944529,32.50499,30.04109,87.01574,87.01574,81,0,22.761,87.01574,10.27921,0,0,0,8.944529,6.33236,6.015742,0,0,222.7313,118.3001,2.612169,0,2.612169,211.1775,50.28026,0.120775,95.71732,7.155623,81,127.2446
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.87727,39.58863,32.14406,0,0,72.31579,0,20.56389,0,0,0,0,0,25.87727,0,0,72.31579,68.7,220.1191,120.651,94.57727,0,94.57727,300.9014,71.64304,0.1208067,0,20.70182,81,146.5283
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.8716,44.44699,37.06944,0.467431,0.467431,0,-1,0,0.467431,5320.915,0,0,0,24.8716,0.4920326,0.467431,0,0,125.5418,205.7706,24.37957,0,24.37957,324.0299,77.14982,0.1207777,0.514174,19.89728,0,230.6422
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.88608,51.78735,42.17928,40.32988,40.32988,0,0,0,40.32988,76.58363,0,0,0,30.88608,42.4525,40.32988,0,0,101.1623,227.7122,0,11.56642,-11.56642,311.8378,74.24695,0.1207777,44.36287,24.70886,0,258.5983
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,57.64945,65.929,46.17308,7.42197,7.42197,0,0,0,7.42197,776.7406,0,0,0,57.64945,7.8126,7.42197,0,0,114.0138,216.1458,49.83685,0,49.83685,359.1172,85.50392,0.1207182,8.164167,46.11956,0,273.7952
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,53.12243,67.63518,49.20763,17.22179,17.22179,0,0,0,17.22179,308.4606,0,0,0,53.12243,18.1282,17.22179,0,0,64.17699,260.9989,34.99423,0,34.99423,392.3156,93.4083,0.1206766,18.94397,42.49794,0,314.1214
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,73.20284,79.80639,52.01159,22.26594,22.26594,0,0,0,22.26594,328.7661,20.58225,0,0,73.20284,23.43783,22.26594,0,0,29.18276,292.4937,29.18276,0,29.18276,420.0009,100,0.1206418,24.49253,58.56227,0,365.6966
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,58.51806,75.02588,53.59803,0,0,0,-1,0,0,0,58.51806,0,0,58.51806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206418,0,46.81445,0,377.2763
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,57.38282,75.02512,54.0131,8.093096,8.093096,0,0,0,8.093096,709.0342,48.86377,0,0,57.38282,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1206418,8.902405,45.90625,0,376.1411
