Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,74.2281,65.23128,39.91951,15.30945,15.30945,0,0,0,15.30945,484.8514,0,0,0,74.2281,16.11521,15.30945,0,0,132.749,199.2841,58.11288,0,58.11288,349.1948,83.14145,0.1201498,16.8404,59.38248,0,273.5122
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,78.20628,71.76575,43.81185,0,0,0,0,0,0,0,3.570143,0,0,78.20628,0,0,0,0,74.63614,251.5857,74.63614,0,74.63614,420.0009,100,0.1200636,0,62.56503,0,329.792
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,85.15821,79.08504,46.92941,2.88278,2.88278,0,0,0,2.88278,2954.031,82.1237,0,0,85.15821,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1200636,3.171058,68.12657,0,403.9164
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,75.11895,77.95625,49.83483,25.90421,25.90421,0,0,0,25.90421,289.9874,47.85135,0,0,75.11895,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1200636,28.49463,60.09516,0,393.8772
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,56.26827,71.6342,51.54119,0,0,0,-1,0,0,0,56.26827,0,0,56.26827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200636,0,45.01461,0,375.0265
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,55.75475,72.03528,52.06693,31.79,31.79,0,0,0,31.79,175.3846,22.29159,0,0,55.75475,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1200636,34.96899,44.60379,0,374.513
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,40.6801,66.62057,52.61111,41.17506,41.17506,0,0,0,41.17506,98.79792,0,0,0,40.6801,43.34217,41.17506,0,0,0,318.7582,0,2.662065,-2.662065,417.1948,99.33189,0.1200636,45.29257,32.54408,0,359.4383
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.79251,56.79519,51.39361,15.13082,15.13082,0,0,0,15.13082,110.9821,0,0,0,16.79251,15.92718,15.13082,0,0,2.95785,316.0962,0.8653281,0,0.8653281,418.0157,99.52735,0.1200626,16.6439,13.434,0,332.8887
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,48.22071,48.22071,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,2.092521,316.875,0,35.21273,-35.21273,380.8982,90.68987,0.1200626,36.79731,0,0,316.875
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,45.21383,45.21383,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,41.21778,281.6622,0,36.90831,-36.90831,341.9934,81.42685,0.1200626,38.56919,0,0,281.6622
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.93562,42.93562,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,82.22702,244.7539,0,4.857763,-4.857763,336.8729,80.20767,0.1200626,5.076362,0,0,244.7539
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.86032,40.86032,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,87.62453,239.8961,0,16.11353,-16.11353,319.8878,76.1636,0.1200626,16.83864,0,0,239.8961
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.78502,38.78502,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,105.5285,223.7826,0,19.40008,-19.40008,299.4383,71.29469,0.1200626,20.27309,0,0,223.7826
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.0141,37.0141,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,127.0841,204.3825,0,27.01522,-27.01522,270.9617,64.51456,0.1200626,28.23091,0,0,204.3825
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.66746,35.66746,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,157.101,177.3673,0,18.70546,-18.70546,251.2444,59.81998,0.1200626,19.5472,0,0,177.3673
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8849,158.6618,0,0,0,251.2444,59.81998,0.1200626,0,0,0,158.6618
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.07564,33.07564,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,177.8849,158.6618,0,19.80799,-19.80799,230.365,54.84869,0.1200626,20.69935,0,0,158.6618
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.95959,31.95959,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,199.8938,138.8539,0,23.99138,-23.99138,205.0758,48.82748,0.1200626,25.071,0,0,138.8539
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.7882,30.7882,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,226.5508,114.8625,0,27.60558,-27.60558,175.977,41.8992,0.1200626,28.84783,0,0,114.8625
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.91196,29.91196,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,257.2237,87.25689,0,18.95911,-18.95911,155.9924,37.14096,0.1200626,19.81227,0,0,87.25689
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.08185,29.08185,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,278.2894,68.29778,0,14.08191,-14.08191,141.1487,33.60677,0.1200626,14.71559,0,0,68.29778
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.14487,35.2677,28.22406,88.99091,88.99091,81,0,22.761,88.99091,28.25555,0,0,0,25.14487,8.411477,7.990903,0,0,293.9359,54.21587,16.73339,0,16.73339,157.0234,37.38645,0.1200862,97.88999,20.1159,81,79.36074
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.83098,42.7981,30.22556,55.88765,55.88765,81,0,22.761,55.88765,76.63765,0,0,0,42.83098,0,0,25.11235,23.85673,277.2025,69.27592,66.68771,0,66.68771,220.2889,52.44964,0.1201733,61.47642,34.26479,81,112.1069
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,60.44798,53.93963,34.86501,26.53468,26.53468,0,-1,0,26.53468,227.8075,0,0,0,60.44798,27.93124,26.53468,0,0,210.5148,129.2949,32.51674,0,32.51674,251.137,59.79441,0.1201358,29.18814,48.35838,0,189.7428
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,72.67632,64.27763,39.66125,0,0,0,0,0,0,0,0,0,0,72.67632,0,0,0,0,177.9981,158.5599,72.67632,0,72.67632,320.0838,76.21028,0.120052,0,58.14106,0,231.2363
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,77.17143,70.9446,43.52592,70.86075,70.86075,81,0,22.761,70.86075,108.9058,0,0,0,77.17143,0,0,10.13925,9.632291,105.3218,223.9686,86.80372,0,86.80372,402.4331,95.81721,0.1201159,77.94682,61.73714,81,301.14
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,83.37925,77.82642,46.64348,17.94951,17.94951,0,0,0,17.94951,464.5211,45.96697,0,0,83.37925,18.89422,17.94951,0,0,18.51806,302.092,18.51806,0,18.51806,420.0009,100,0.1200945,19.74446,66.7034,0,385.4712
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,81.11836,80.55525,49.57657,35.46144,35.46144,0,0,0,35.46144,228.7509,43.79053,0,0,81.11836,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1200945,39.00759,64.89469,0,399.8766
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,68.41991,76.6428,51.28292,38.98029,38.98029,0,-1,0,38.98029,175.5244,27.38802,0,0,68.41991,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1200945,42.87832,54.73592,0,387.1781
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,57.09839,72.31948,51.82711,63.37934,63.37934,20.25,0,7.39125,63.37934,90.08991,11.69909,0,0,57.09839,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1200945,69.71727,45.67871,81,375.8566
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,35.50898,64.40984,52.3713,23.17723,23.17723,0,0,0,23.17723,153.2063,11.11189,0,0,35.50898,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1200945,25.49496,28.40718,0,354.2672
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.92112,54.94083,51.1538,0,0,0,0,0,0,0,11.92112,0,0,11.92112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200945,0,9.536899,0,330.6794
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.01779,48.01779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200945,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.01091,45.01091,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1200945,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,42.75114,42.75114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1200945,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1200945,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,38.57288,38.57288,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1200945,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.81118,36.81118,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1200945,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,35.46454,35.46454,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1200945,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.09023,34.09023,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1200945,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.8635,32.8635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1200945,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.75667,31.75667,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1200945,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.61296,30.61296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1200945,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.7275,29.7275,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1200945,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.89738,28.89738,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1200945,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.12201,34.17697,28.02114,52.19036,52.19036,0,0,0,52.19036,42.38716,0,0,0,22.12201,54.93722,52.19036,0,0,203.634,135.4876,0,32.8152,-32.8152,192.2264,45.7681,0.1200945,57.40939,17.69761,0,157.6097
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.49701,44.75171,30.04109,20.78149,20.78149,0,0,0,20.78149,238.1783,0,0,0,49.49701,21.87525,20.78149,0,0,240.0953,102.6724,27.62176,0,27.62176,218.4307,52.00721,0.1200628,22.85964,39.59761,0,152.1694
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,55.45098,51.89659,34.63442,15.86069,15.86069,0,-1,0,15.86069,349.6127,0,0,0,55.45098,16.69547,15.86069,0,0,212.4736,127.532,38.75552,0,38.75552,255.1974,60.76117,0.1200182,17.44676,44.36079,0,182.983
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,68.51277,62.28812,39.403,15.02557,15.02557,0,0,0,15.02557,455.9746,0,0,0,68.51277,15.81639,15.02557,0,0,173.718,162.412,52.69638,0,52.69638,305.1896,72.66405,0.1199576,16.52813,54.81021,0,230.9248
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,79.59502,71.70534,43.26766,6.02377,6.02377,0,0,0,6.02377,1321.349,0,0,0,79.59502,6.340811,6.02377,0,0,121.0217,209.8387,73.2542,0,73.2542,374.6847,89.21046,0.1198736,6.626147,63.67601,0,289.4337
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,81.7775,76.71191,46.38522,0,0,0,0,0,0,0,34.01005,0,0,81.7775,0,0,0,0,47.76745,275.7675,47.76745,0,47.76745,420.0009,100,0.1198188,0,65.422,0,357.545
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,82.46475,80.91819,49.33676,9.799164,9.799164,0,0,0,9.799164,841.5489,72.14984,0,0,82.46475,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1198188,10.77908,65.9718,0,401.223
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,70.83822,77.4743,51.05234,18.87957,18.87957,0,-1,0,18.87957,375.2109,50.96498,0,0,70.83822,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1198188,20.76753,56.67057,0,389.5964
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,56.16054,71.65398,51.59653,80.5969,80.5969,27.24439,0,9.16083,80.5969,69.68077,0,0,0,56.16054,56.16054,53.35251,0,0,0,318.7582,0,0,0,420.0009,100,0.1198188,88.65659,44.92843,81,374.9188
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,39.76375,65.75008,52.14072,47.07325,47.07325,0,0,0,47.07325,84.47206,0,0,0,39.76375,49.55079,47.07325,0,0,0,318.7582,0,9.787044,-9.787044,409.6844,97.54371,0.1198188,51.78058,31.811,0,358.522
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.86535,56.66483,50.92321,0,0,0,0,0,0,0,6.99086,0,0,17.86535,0,0,0,0,10.87449,308.9712,10.87449,0,10.87449,420.0009,100,0.1198063,0,14.29228,0,326.8365
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,47.80565,47.80565,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198063,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.82644,44.82644,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.1198063,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,42.56667,42.56667,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.1198063,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,40.47293,40.47293,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,46.02081,277.3395,0,67.94888,-67.94888,304.7173,72.55158,0.1198063,71.00658,0,0,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,38.39763,38.39763,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,121.5196,209.3906,0,41.48477,-41.48477,260.9885,62.13999,0.1198063,43.35159,0,0,209.3906
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,36.62671,36.62671,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,167.6138,167.9059,0,10.50179,-10.50179,249.9186,59.50431,0.1198063,10.97437,0,0,167.9059
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.28007,35.28007,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,179.2824,157.4041,0,12.39072,-12.39072,236.8577,56.39457,0.1198063,12.94831,0,0,157.4041
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.90576,33.90576,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,193.0499,145.0133,0,56.27633,-56.27633,177.5372,42.27067,0.1198063,58.80877,0,0,145.0133
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.68825,32.68825,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,255.5791,88.73701,0,9.683473,-9.683473,167.3299,39.84037,0.1198063,10.11923,0,0,88.73701
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.5722,31.5722,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,266.3386,79.05354,0,14.36108,-14.36108,152.192,36.23612,0.1198063,15.00733,0,0,79.05354
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.40081,30.40081,18.05433,18.05433,0,-1,0,18.05433,0,0,0,0,0,19.00456,18.05433,0,0,282.2953,64.69245,0,19.00456,-19.00456,132.1594,31.46647,0.1198063,19.85976,0,0,64.69245
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.54302,29.54302,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,0,34.35948,32.64151,0,0,303.4115,45.68789,0,34.35948,-34.35948,95.94136,22.84314,0.1198063,35.90565,0,0,45.68789
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.71291,28.71291,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,0,7.294748,6.930011,0,0,341.5887,11.32841,0,7.294748,-7.294748,88.25202,21.01234,0.1198063,7.623012,0,0,11.32841
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.76275,34.78035,27.86434,47.02071,47.02071,81,0,22.761,47.02071,52.6635,0,0,0,24.76275,0,0,33.97929,32.28033,349.694,4.033663,57.04308,0,57.04308,142.3678,33.89704,0.1198955,51.72278,19.8102,81,28.79642
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.40527,44.81561,29.82895,20.81457,20.81457,81,0,22.761,20.81457,242.1634,-7.105427E-15,0,0,50.40527,0,0,60.18543,57.17616,292.6509,55.37243,107.5814,0,107.5814,244.4285,58.19715,0.1199354,22.89602,40.32421,81,105.7777
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,71.13486,57.36481,34.39461,0,0,0,-1,0,0,0,0,0,0,71.13486,0,0,0,0,185.0694,152.1957,71.13486,0,71.13486,311.913,74.26485,0.119854,0,56.90789,0,223.3306
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,77.82184,65.75247,39.11707,23.37369,23.37369,0,0,0,23.37369,332.9464,0,0,0,77.82184,24.60388,23.37369,0,0,113.9346,216.2171,53.21796,0,53.21796,362.4,86.28554,0.1197932,25.71105,62.25747,0,294.0389
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,88.1216,75.32099,42.98173,0,0,0,0,0,0,0,27.40497,0,0,88.1216,0,0,0,0,60.71663,264.1133,60.71663,0,60.71663,420.0009,100,0.1197239,0,70.49728,0,352.2349
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,89.86507,80.36893,46.09929,20.53407,20.53407,0,0,0,20.53407,437.639,68.25027,0,0,89.86507,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1197239,22.58747,71.89206,0,408.6233
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,77.88383,78.27909,49.05083,27.88426,27.88426,0,0,0,27.88426,279.3111,48.53198,0,0,77.88383,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1197239,30.67268,62.30706,0,396.6421
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,65.98161,74.93924,50.79408,28.07285,28.07285,0,-1,0,28.07285,235.0371,36.43124,0,0,65.98161,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1197239,30.88014,52.78529,0,384.7398
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,57.04525,71.72184,51.33827,36.52277,36.52277,0,0,0,36.52277,156.1909,18.60023,0,0,57.04525,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1197239,40.17505,45.6362,0,375.8035
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,41.95183,66.3274,51.91013,41.7473,41.7473,0,0,0,41.7473,100.4899,0,0,0,41.95183,43.94453,41.7473,0,0,0,318.7582,0,1.992699,-1.992699,417.9004,99.49989,0.1197239,45.92204,33.56147,0,360.7101
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.59706,57.70093,50.71107,42.45919,42.45919,0,0,0,42.45919,50.86545,0,7.105427E-15,0,21.59706,44.69389,42.45919,0,0,2.21411,316.7655,0,23.09683,-23.09683,393.5542,93.70319,0.1197239,46.70511,17.27765,0,338.3626
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,47.57506,47.57506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.87725,293.6687,0,0,0,393.5542,93.70319,0.1197239,0,0,0,293.6687
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,44.62352,44.62352,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,27.87725,293.6687,0,28.343,-28.343,363.678,86.58983,0.1197239,29.61844,0,0,293.6687
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,42.36375,42.36375,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,59.36948,265.3257,0,5.323264,-5.323264,358.0668,85.25383,0.1197239,5.56281,0,0,265.3257
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,40.28846,40.28846,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,65.28422,260.0024,0,72.31579,-72.31579,281.8393,67.10445,0.1197239,95.32394,0,0,260.0024
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.21316,38.21316,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,145.6351,187.6866,0,1.670014,-1.670014,280.0789,66.68533,0.1197239,1.745164,0,0,187.6866
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,36.46991,36.46991,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,147.4907,186.0166,0,12.79889,-12.79889,266.5877,63.47313,0.1197239,13.37484,0,0,186.0166
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.12327,35.12327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.7117,173.2177,0,0,0,266.5877,63.47313,0.1197239,0,0,0,173.2177
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.74896,33.74896,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,161.7117,173.2177,0,40.22406,-40.22406,224.1878,53.37794,0.1197239,42.03414,0,0,173.2177
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,32.53145,32.53145,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,206.4051,132.9937,0,39.34201,-39.34201,182.7177,43.50413,0.1197239,41.1124,0,0,132.9937
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.4154,31.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.1184,93.65167,0,0,0,182.7177,43.50413,0.1197239,0,0,0,93.65167
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.27168,30.27168,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,250.1184,93.65167,0,14.95431,-14.95431,166.9545,39.75098,0.1197239,15.62725,0,0,93.65167
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.39544,29.39544,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,266.7343,78.69736,0,2.070209,-2.070209,164.7723,39.23142,0.1197239,2.163369,0,0,78.69736
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.56533,28.56533,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,269.0345,76.62715,0,31.65018,-31.65018,131.4101,31.28805,0.1197239,33.07443,0,0,76.62715
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.12374,34.4019,27.67987,18.40087,18.40087,0,0,0,18.40087,131.101,0,0,0,24.12374,19.36934,18.40087,0,0,304.2014,44.97698,4.754395,0,4.754395,135.9205,32.36195,0.1197185,20.24096,19.29899,0,69.10072
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.57833,43.37636,29.65371,0,0,0,0,0,0,0,0,0,0,46.57833,0,0,0,0,299.447,49.25593,46.57833,0,46.57833,180.1086,42.8829,0.1196653,0,37.26266,0,95.83426
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,71.38248,57.18629,34.16402,16.60061,16.60061,0,-1,0,16.60061,429.9992,0,0,0,71.38248,17.47432,16.60061,0,0,252.8687,91.17643,53.90816,0,53.90816,231.2503,55.05949,0.1196039,18.26067,57.10599,0,162.5589
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,83.14584,67.71833,38.85881,56.26504,56.26504,0,0,0,56.26504,147.7753,0,0,0,83.14584,59.22636,56.26504,0,0,198.9605,139.6938,23.91948,0,23.91948,253.9423,60.46234,0.1195767,61.89154,66.51667,0,222.8396
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,88.35358,75.05593,42.6958,22.33188,22.33188,0,0,0,22.33188,395.6387,0,0,0,88.35358,23.50725,22.33188,0,0,175.041,161.2213,64.84633,0,64.84633,315.461,75.1096,0.1195029,24.56507,70.68286,0,249.5749
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,88.5572,79.31022,45.81336,34.14428,34.14428,0,0,0,34.14428,259.3618,0,0,0,88.5572,35.94135,34.14428,0,0,110.1947,219.583,52.61585,0,52.61585,365.3767,86.99429,0.1194432,37.55871,70.84576,0,308.1402
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,83.73738,80.81807,48.77412,15.36851,15.36851,0,0,0,15.36851,544.8633,9.981155,0,0,83.73738,16.17738,15.36851,0,0,57.57885,266.9373,57.57885,0,57.57885,420.0009,100,0.1193778,16.90536,66.98991,0,350.6747
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,77.04417,79.74845,50.50815,0,0,0,-1,0,0,0,77.04417,0,0,77.04417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193778,0,61.63533,0,395.8024
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,63.05172,73.99042,51.08001,35.32243,35.32243,0,0,0,35.32243,178.5034,25.87021,0,0,63.05172,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1193778,38.85467,50.44137,0,381.8099
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,43.21784,66.52515,51.65187,23.12072,23.12072,0,0,0,23.12072,186.9226,18.88024,0,0,43.21784,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1193778,25.43279,34.57427,0,361.9761
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.64407,56.46424,50.48048,38.73673,38.73673,0,0,0,38.73673,48.13021,0,7.105427E-15,0,18.64407,40.77551,38.73673,0,0,0,318.7582,0,22.13143,-22.13143,396.6723,94.44559,0.1193778,42.6104,14.91526,0,337.4023
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,47.39059,47.39059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59048,296.6268,0,0,0,396.6723,94.44559,0.1193778,0,0,0,296.6268
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,44.43905,44.43905,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.59048,296.6268,0,25.37009,-25.37009,369.9298,88.07835,0.1193778,26.51175,0,0,296.6268
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.20695,42.20695,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.77947,271.2567,0,13.48391,-13.48391,355.7166,84.69424,0.1193778,14.09068,0,0,271.2567
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.15932,40.15932,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.76159,257.7728,0,22.61801,-22.61801,331.8751,79.01772,0.1193778,23.63582,0,0,257.7728
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.08403,38.08403,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.89272,235.1548,0,35.31079,-35.31079,294.6542,70.15562,0.1193778,36.89978,0,0,235.1548
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.32233,36.32233,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.1269,199.844,0,22.28397,-22.28397,271.1649,64.56293,0.1193778,23.28675,0,0,199.844
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.96647,34.96647,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.8869,177.56,0,14.09997,-14.09997,256.3022,61.0242,0.1193778,14.73447,0,0,177.56
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,33.59216,33.59216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5535,163.46,0,0,0,256.3022,61.0242,0.1193778,0,0,0,163.46
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.37465,32.37465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5535,163.46,0,0,0,256.3022,61.0242,0.1193778,0,0,0,163.46
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.2586,31.2586,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.5535,163.46,0,21.64141,-21.64141,233.4901,55.59278,0.1193778,22.61527,0,0,163.46
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.09644,30.09644,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.5995,141.8186,0,10.89215,-10.89215,222.0088,52.85913,0.1193778,11.3823,0,0,141.8186
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.23865,29.23865,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.7019,130.9265,0,27.17677,-27.17677,193.362,46.03847,0.1193778,28.39972,0,0,130.9265
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.40853,28.40853,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.8983,103.7497,0,28.57011,-28.57011,163.2464,38.86812,0.1193778,29.85577,0,0,103.7497
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.79275,32.70608,27.52307,29.34464,29.34464,0,0,0,29.34464,64.04149,0,3.552714E-15,0,18.79275,30.8891,29.34464,0,0,270.6429,75.1796,0,12.09635,-12.09635,150.4958,35.83225,0.1193778,32.27911,15.0342,0,93.97235
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.89523,41.68078,29.46923,15.30768,15.30768,0,0,0,15.30768,273.6876,0,0,0,41.89523,16.11335,15.30768,0,0,284.0833,63.08325,25.78188,0,25.78188,174.9546,41.65577,0.1193486,16.83845,33.51618,0,104.9785
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,57.18012,51.71225,33.93343,40.36245,40.36245,0,-1,0,40.36245,141.6666,0,0,0,57.18012,42.48678,40.36245,0,0,258.3014,86.28694,14.69334,0,14.69334,188.8939,44.97465,0.1193319,44.39869,45.74409,0,143.4671
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,59.33038,57.81805,38.60055,17.00272,17.00272,0,0,0,17.00272,348.9464,0,0,0,59.33038,17.8976,17.00272,0,0,243.6081,99.51094,41.43278,0,41.43278,228.2005,54.33334,0.119285,18.70299,47.4643,0,158.8413
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,57.3877,61.47029,42.40987,13.97635,13.97635,0,0,0,13.97635,410.6057,0,0,0,57.3877,14.71195,13.97635,0,0,202.1753,136.8004,42.67575,0,42.67575,268.6863,63.97279,0.1192367,15.37399,45.91016,0,194.1881
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,65.82027,68.53563,45.5551,0,0,0,0,0,0,0,0,0,0,65.82027,0,0,0,0,159.4996,175.2086,65.82027,0,65.82027,331.1288,78.84004,0.1191622,0,52.65621,0,241.0289
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,66.62156,72.47123,48.53431,31.45563,31.45563,0,0,0,31.45563,211.7953,0,0,0,66.62156,33.11119,31.45563,0,0,93.6793,234.4469,33.51037,0,33.51037,362.9196,86.40925,0.1191244,34.60119,53.29725,0,301.0684
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,49.95575,67.60257,50.27756,21.26849,21.26849,0,-1,0,21.26849,234.8815,0,0,0,49.95575,22.38788,21.26849,0,0,60.16893,264.6062,27.56787,0,27.56787,389.0728,92.63618,0.1190932,23.39534,39.9646,0,314.562
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,36.73412,63.21797,50.86787,64.17211,64.17211,60.2457,0,17.51016,64.17211,57.24312,0,0,0,36.73412,4.133057,3.926404,0,0,32.60106,289.4173,32.60106,0,32.60106,420.0009,100,0.1191389,70.58932,29.38729,81,326.1514
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.28501,59.04533,51.43973,48.73119,48.73119,0,0,0,48.73119,47.78256,0,7.105427E-15,0,23.28501,51.29599,48.73119,0,0,0,318.7582,0,28.01098,-28.01098,390.4747,92.96998,0.1191389,53.60431,18.62801,0,342.0432
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.76238,55.64627,50.29601,0,0,0,0,0,0,0,0,0,0,16.76238,0,0,0,0,31.12331,290.7473,16.76238,0,16.76238,406.3769,96.7562,0.11912,0,13.4099,0,307.5096
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,47.18767,47.18767,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,14.36093,305.8334,0,15.09204,-15.09204,390.4684,92.96849,0.11912,15.77118,0,0,305.8334
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,44.25458,44.25458,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,31.12986,290.7413,0,12.62129,-12.62129,377.1645,89.80088,0.11912,13.18924,0,0,290.7413
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.05016,42.05016,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,45.15351,278.1201,0,42.5038,-42.5038,332.3615,79.13354,0.11912,44.41647,0,0,278.1201
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.00253,40.00253,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,92.37996,235.6163,0,13.41677,-13.41677,318.219,75.76627,0.11912,14.02053,0,0,235.6163
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.92723,37.92723,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,107.2875,222.1995,0,5.732197,-5.732197,312.1767,74.32764,0.11912,5.990146,0,0,222.1995
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.16553,36.16553,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,113.6566,216.4673,0,13.99892,-13.99892,297.4206,70.81428,0.11912,14.62887,0,0,216.4673
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.80967,34.80967,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,129.2109,202.4684,0,44.54292,-44.54292,250.4682,59.63517,0.11912,46.54736,0,0,202.4684
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,33.40769,33.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7031,157.9255,0,0,0,250.4682,59.63517,0.11912,0,0,0,157.9255
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.19018,32.19018,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,178.7031,157.9255,0,41.20953,-41.20953,207.0296,49.29265,0.11912,43.06396,0,0,157.9255
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.07413,31.07413,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,224.4914,116.7159,0,18.91996,-18.91996,187.0862,44.54424,0.11912,19.77136,0,0,116.7159
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.93963,29.93963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5136,97.79597,0,0,0,187.0862,44.54424,0.11912,0,0,0,97.79597
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.08185,29.08185,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,245.5136,97.79597,0,58.18215,-58.18215,125.7568,29.94203,0.11912,60.80034,0,0,97.79597
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.25173,28.25173,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,310.1605,39.61382,24.55594,0,24.55594,149.0526,35.48864,0.1191611,60.66681,0,81,39.61382
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.80635,33.69394,27.36627,0,0,72.31579,0,20.56389,0,0,0,0,0,22.80635,0,0,72.31579,68.7,285.6045,61.71416,91.50636,0,91.50636,235.8632,56.15778,0.1191965,0,18.24508,81,84.52052
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.01682,43.43663,29.28477,56.05951,56.05951,81,0,22.761,56.05951,85.65331,0,0,0,48.01682,0,0,24.9405,23.69347,194.0982,144.0699,71.71029,0,71.71029,303.8935,72.35545,0.1192771,61.66545,38.41345,81,192.0867
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,64.67056,54.15815,33.72129,14.74161,14.74161,0,-1,0,14.74161,438.694,0,0,0,64.67056,15.51748,14.74161,0,0,122.3879,208.6091,49.15308,0,49.15308,350.5242,83.45798,0.1192217,16.21577,51.73645,0,273.2797
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,71.24654,62.14444,38.36996,11.02384,11.02384,0,0,0,11.02384,646.2949,0,0,0,71.24654,11.60405,11.02384,0,0,73.2348,252.8469,59.64249,0,59.64249,407.106,96.92982,0.1191545,12.12623,56.99723,0,324.0934
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,87.08698,73.73563,42.15162,23.10302,23.10302,0,0,0,23.10302,376.9506,49.17569,0,0,87.08698,24.31897,23.10302,0,0,13.59231,306.5251,13.59231,0,13.59231,420.0009,100,0.1191392,25.41332,69.66958,0,393.6121
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,85.0944,76.89799,45.29684,48.91007,48.91007,0,0,0,48.91007,173.9814,33.61012,0,0,85.0944,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1191392,53.80107,68.07552,0,403.8526
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,68.65533,73.08301,48.30372,0,0,0,0,0,0,0,68.65533,0,0,68.65533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191392,0,54.92427,0,387.4136
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,62.56389,72.55898,50.06542,51.36828,51.36828,0,-1,0,51.36828,121.7948,8.492018,0,0,62.56389,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1191392,56.5051,50.05111,0,381.3221
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,62.51083,73.2221,50.63728,20.88929,20.88929,0,0,0,20.88929,299.2482,40.5221,0,0,62.51083,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1191392,22.97822,50.00867,0,381.2691
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.13608,62.68959,51.25526,29.04207,29.04207,0,0,0,29.04207,117.5401,3.565483,0,0,34.13608,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1191392,31.94628,27.30886,0,352.8943
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.04191,53.92014,50.12076,38.328,38.328,0,0,0,38.328,31.41805,0,0,0,12.04191,40.34527,38.328,0,0,0,318.7582,0,28.30336,-28.30336,390.1665,92.8966,0.1191392,42.1608,9.633529,0,330.8001
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.03087,47.03087,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.44817,290.4549,0,37.30919,-37.30919,350.8391,83.53297,0.1191392,38.9881,0,0,290.4549
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.09778,44.09778,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.90282,253.1457,0,1.252224,-1.252224,349.5192,83.21869,0.1191392,1.308574,0,0,253.1457
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.92102,41.92102,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.29419,251.8935,0,51.89619,-51.89619,294.8158,70.1941,0.1191392,54.23153,0,0,251.8935
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.84573,39.84573,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.9566,199.9973,0,36.70279,-36.70279,256.1277,60.98265,0.1191392,38.35442,0,0,199.9973
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.7981,37.7981,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.7375,163.2945,0,14.96485,-14.96485,240.3533,57.22686,0.1191392,15.63827,0,0,163.2945
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.00873,36.00873,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.3651,148.3296,0,39.51758,-39.51758,198.6981,47.30898,0.1191392,41.29588,0,0,148.3296
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.68054,34.68054,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.2735,108.812,0,34.41938,-34.41938,162.4169,38.67062,0.1191392,35.96825,0,0,108.812
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.27856,33.27856,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.5173,74.39266,0,31.22989,-31.22989,129.4977,30.83273,0.1191392,32.63523,0,0,74.39266
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.06105,32.06105,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.2172,43.16277,0,15.55491,-15.55491,113.1014,26.92885,0.1191392,16.25488,0,0,43.16277
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.945,30.945,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.493098,0,26.52686,25.20051,0,0,323.5004,27.60786,0,26.52686,-26.52686,85.13965,20.2713,0.1191392,27.72057,0,0,27.60786
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.8105,29.8105,25.08834,1.026953,0,-1,0,1.026953,0,0,24.06138,26.57022,0,1.081003,1.026953,0,0,352.9747,1.081003,0,1.081003,-1.081003,84.00017,20,0.1191392,27.59717,0,0,1.081003
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.95271,28.95271,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1192272,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.1226,28.1226,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.119288,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.759,34.12456,27.23714,30.00925,30.00925,81,0,22.761,30.00925,82.50455,0,0,0,24.759,0,0,50.99075,48.44121,220.3382,120.4538,73.20021,0,73.20021,280.4135,66.76497,0.1193667,33.01017,19.8072,81,145.2128
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.18982,44.62651,29.12796,37.53217,37.53217,81,0,22.761,37.53217,139.0536,0,0,0,52.18982,0,0,43.46783,41.29444,147.138,186.334,93.48426,0,93.48426,369.1004,87.88087,0.1194225,41.28539,41.75185,81,238.5238
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,67.11199,54.85326,33.54604,20.32541,20.32541,0,-1,0,20.32541,330.1877,0,0,0,67.11199,21.39517,20.32541,0,0,53.65378,270.4698,45.71682,0,45.71682,412.4712,98.20723,0.119371,22.35795,53.68959,0,337.5818
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,84.15748,67.24112,38.13015,1.237003,1.237003,0,0,0,1.237003,6803.338,74.91841,0,0,84.15748,1.302108,1.237003,0,0,7.936959,311.615,7.936959,0,7.936959,420.0009,100,0.1193621,1.360703,67.32599,0,395.7724
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,83.17561,71.58384,41.89335,34.0237,34.0237,0,0,0,34.0237,244.4638,47.36119,0,0,83.17561,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1193621,37.42606,66.54049,0,401.9338
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,82.51998,75.34634,45.05703,0,0,0,0,0,0,0,82.51998,0,0,82.51998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193621,0,66.01598,0,401.2782
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,82.52254,79.28018,48.07313,19.4029,19.4029,0,0,0,19.4029,425.3104,62.09844,0,0,82.52254,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1193621,21.34319,66.01804,0,401.2808
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,71.44099,76.23271,49.83483,10.28148,10.28148,0,-1,0,10.28148,694.8513,60.61838,0,0,71.44099,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1193621,11.30963,57.15279,0,390.1992
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,58.66603,71.36001,50.45281,0,0,0,0,0,0,0,58.66603,0,0,58.66603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193621,0,46.93282,0,377.4243
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.00352,64.63631,51.05234,63.20641,63.20641,25.20307,0,8.644377,63.20641,63.29029,0,0,0,40.00352,40.00352,38.00335,0,0,0,318.7582,0,0,0,420.0009,100,0.1193621,69.52705,32.00282,81,358.7617
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.31486,56.121,49.93629,28.3187,28.3187,0,0,0,28.3187,68.20534,0,0,0,19.31486,29.80915,28.3187,0,0,0,318.7582,0,10.49429,-10.49429,408.9389,97.3662,0.1193621,31.15057,15.45189,0,338.0731
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.87407,46.87407,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,11.66033,308.2639,0,10.93061,-10.93061,397.417,94.62291,0.1193621,11.42249,0,0,308.2639
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.96865,43.96865,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,23.80545,297.3333,0,33.85717,-33.85717,361.7284,86.12564,0.1193621,35.38074,0,0,297.3333
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.79189,41.79189,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,61.42453,263.4761,0,34.76265,-34.76265,325.0854,77.40112,0.1193621,36.32697,0,0,263.4761
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.74427,39.74427,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.0497,228.7135,0,29.66698,-29.66698,293.8136,69.95548,0.1193621,31.002,0,0,228.7135
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,37.66897,37.66897,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.013,199.0465,0,20.90902,-20.90902,271.7736,64.70786,0.1193621,21.84993,0,0,199.0465
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.90727,35.90727,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,156.2453,178.1375,0,52.02001,-52.02001,216.9397,51.65219,0.1193621,54.36091,0,0,178.1375
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,34.55141,34.55141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.0453,126.1175,0,0,0,216.9397,51.65219,0.1193621,0,0,0,126.1175
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.0453,126.1175,0,0,0,216.9397,51.65219,0.1193621,0,0,0,126.1175
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.95959,31.95959,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.0453,126.1175,0,51.65182,-51.65182,162.4939,38.68894,0.1193621,53.97615,0,0,126.1175
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.84354,30.84354,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,271.4362,74.46565,0,30.08649,-30.08649,130.7799,31.13801,0.1193621,31.44038,0,0,74.46565
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.69982,29.69982,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,304.8656,44.37917,0,24.69812,-24.69812,104.7458,24.93943,0.1193621,25.80953,0,0,44.37917
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.82359,28.82359,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,332.308,19.68105,49.51144,0,49.51144,151.7165,36.1229,0.1194444,31.77097,0,81,19.68105
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.02114,28.02114,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,282.7965,64.24134,68.7,0,68.7,216.891,51.64062,0.1195251,8.415477,0,81,64.24134
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.21567,33.86119,27.13568,14.67104,14.67104,81,0,22.761,14.67104,165.0577,0,0,0,24.21567,0,0,66.32896,63.01251,214.0965,126.0713,87.22819,0,87.22819,299.6429,71.34341,0.1195876,16.13814,19.37254,81,150.287
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.08377,43.4985,29.0265,3.871535,3.871535,76.18732,0,21.54339,3.871535,1267.812,0,0,0,49.08377,0,0,72.31579,68.7,126.8684,204.5767,117.7838,0,117.7838,411.3824,97.94801,0.119603,4.258688,39.26702,81,253.6605
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,68.8131,55.30248,33.38924,41.94903,41.94903,0,-1,0,41.94903,164.0398,15.57164,0,0,68.8131,44.15688,41.94903,0,0,9.084579,310.5821,9.084579,0,9.084579,420.0009,100,0.1195928,46.14394,55.05048,0,379.3952
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,81.94476,66.02885,37.92723,21.45343,21.45343,0,0,0,21.45343,381.9659,59.36221,0,0,81.94476,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1195928,23.59877,65.55581,0,400.703
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,90.28969,74.62598,41.66277,27.14384,27.14384,0,0,0,27.14384,332.6342,61.71723,0,0,90.28969,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1195928,29.85822,72.23175,0,409.0479
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,88.1881,77.80162,44.82644,3.271698,3.271698,0,0,0,3.271698,2695.484,84.74421,0,0,88.1881,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1195928,3.598868,70.55048,0,406.9463
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,84.61089,80.01015,47.83332,11.30698,11.30698,0,0,0,11.30698,748.3065,72.7088,0,0,84.61089,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1195928,12.43768,67.68871,0,403.3691
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,77.95718,79.0517,49.62269,17.10085,17.10085,0,-1,0,17.10085,455.8673,59.95628,0,0,77.95718,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1195928,18.81093,62.36574,0,396.7154
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,58.83998,71.16088,50.22222,57.57943,57.57943,0,0,0,57.57943,102.1892,0,0,0,58.83998,60.60992,57.57943,0,0,0,318.7582,0,1.769939,-1.769939,418.1352,99.55579,0.1195928,63.33737,47.07199,0,377.5982
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,40.07464,64.43859,50.84942,20.32166,20.32166,0,0,0,20.32166,197.2016,16.71682,0,0,40.07464,21.39122,20.32166,0,0,1.966599,316.9883,1.966599,0,1.966599,420.0009,100,0.1195906,22.35383,32.05971,0,357.0629
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.34954,55.94008,49.75182,20.40162,20.40162,0,0,0,20.40162,94.84313,0,3.552714E-15,0,19.34954,21.47539,20.40162,0,0,0,318.7582,0,2.125855,-2.125855,417.76,99.46647,0.1195906,22.44179,15.47963,0,338.1078
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,46.69882,46.69882,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.362061,316.6324,0,2.967113,-2.967113,414.6324,98.72179,0.1195906,3.100634,0,0,316.6324
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.81185,43.81185,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.658854,313.6653,0,24.40191,-24.40191,388.9105,92.59756,0.1195906,25.49999,0,0,313.6653
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,41.63509,41.63509,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.77208,289.2634,0,30.52439,-30.52439,356.735,84.93673,0.1195906,31.89799,0,0,289.2634
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,39.58747,39.58747,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.68806,258.739,0,3.000107,-3.000107,353.5726,84.18378,0.1195906,3.135112,0,0,258.739
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,37.53984,37.53984,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.02152,255.7389,0,45.79947,-45.79947,305.2957,72.68931,0.1195906,47.86044,0,0,255.7389
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.75047,35.75047,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.9098,209.9394,0,33.9761,-33.9761,269.4818,64.16219,0.1195906,35.50502,0,0,209.9394
