Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,54.34743,64.39331,45.97016,34.88945,34.88945,0,0,0,34.88945,155.7704,0,0,0,54.34743,36.72574,34.88945,0,0,84.97527,242.2805,17.62169,0,17.62169,356.1036,84.78641,0.1196738,38.3784,43.47794,0,296.6279
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,47.88634,64.02412,47.83332,26.98195,26.98195,0,-1,0,26.98195,177.4754,0,0,0,47.88634,28.40205,26.98195,0,0,67.35358,258.14,19.48428,0,19.48428,374.588,89.18745,0.1196525,29.68015,38.30907,0,306.0263
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,50.77929,66.00002,48.58965,34.31103,34.31103,0,0,0,34.31103,147.997,0,0,0,50.77929,36.11687,34.31103,0,0,47.86929,275.6759,14.66242,0,14.66242,388.498,92.49934,0.1196364,37.74213,40.62344,0,326.4551
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.70703,58.32377,49.31831,48.9644,48.9644,0,0,0,48.9644,56.58607,0,7.105427E-15,0,27.70703,51.54147,48.9644,0,0,33.20687,288.872,0,23.83444,-23.83444,363.3743,86.51752,0.1196364,53.86084,22.16562,0,316.5791
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.67869,53.25641,48.33139,0,0,0,0,0,0,0,0,0,0,15.67869,0,0,0,0,59.68959,265.0376,15.67869,0,15.67869,378.2484,90.05897,0.1196192,0,12.54295,0,280.7163
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,45.44442,45.44442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.0109,279.1484,0,0,0,378.2484,90.05897,0.1196192,0,0,0,279.1484
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,42.67735,42.67735,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,44.0109,279.1484,0,28.01472,-28.01472,348.7183,83.02801,0.1196192,29.27539,0,0,279.1484
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,40.57439,40.57439,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,75.13837,251.1337,0,65.26706,-65.26706,279.9208,66.64767,0.1196192,68.20407,0,0,251.1337
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,38.52676,38.52676,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,147.6573,185.8666,0,5.75659,-5.75659,273.8528,65.20293,0.1196192,6.015637,0,0,185.8666
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,36.45146,36.45146,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,154.0535,180.11,0,24.7891,-24.7891,247.7228,58.98151,0.1196192,25.90461,0,0,180.11
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.65287,34.65287,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,181.597,155.3209,0,42.45676,-42.45676,202.9695,48.32597,0.1196192,44.36732,0,0,155.3209
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.30623,33.30623,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,228.7712,112.8642,0,38.79853,-38.79853,162.0722,38.58855,0.1196192,40.54446,0,0,112.8642
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.93192,31.93192,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,271.8806,74.06565,0,19.3654,-19.3654,141.6593,33.72834,0.1196192,20.23684,0,0,74.06565
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.74208,30.74208,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,293.3977,54.70025,0,17.08456,-17.08456,123.6506,29.44056,0.1196192,17.85336,0,0,54.70025
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.68138,29.68138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.3806,37.6157,0,0,0,123.6506,29.44056,0.1196192,0,0,0,37.6157
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.58377,28.58377,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,312.3806,37.6157,0,5.013811,-5.013811,118.3656,28.18222,0.1196192,5.239432,0,0,37.6157
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.6522,27.6522,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,317.9515,32.60188,0,5.992314,-5.992314,112.0491,26.67831,0.1196192,6.261968,0,0,32.60188
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.82208,26.82208,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,0,23.57946,22.40048,0,0,324.6096,26.60957,0,23.57946,-23.57946,87.19419,20.76048,0.1196192,24.64053,0,0,26.60957
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.17872,31.75346,25.94584,17.88212,17.88212,81,0,22.761,17.88212,118.4352,0,0,0,21.17872,0,0,63.11788,59.96199,350.809,3.030113,81.14072,0,81.14072,164.171,39.08826,0.1196867,19.67033,16.94298,81,24.20884
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.18081,42.33962,27.6522,60.11565,60.11565,81,0,22.761,60.11565,83.47378,0,0,0,50.18081,0,0,20.88435,19.84013,269.6683,76.05676,70.02094,0,70.02094,230.5987,54.90435,0.1197662,66.12722,40.14465,81,126.2376
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,68.25954,53.18888,31.75667,57.70331,57.70331,0,-1,0,57.70331,118.294,0,0,0,68.25954,60.74033,57.70331,0,0,199.6474,139.0756,7.519211,0,7.519211,237.7321,56.60276,0.119758,63.47364,54.60763,0,207.3351
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,84.3391,64.6506,36.00873,12.36115,12.36115,0,0,0,12.36115,682.2914,0,0,0,84.3391,13.01174,12.36115,0,0,192.1282,145.8429,71.32735,0,71.32735,305.3991,72.71394,0.1196799,13.59727,67.47128,0,230.182
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,90.74269,72.03002,39.53213,49.88998,49.88998,0,0,0,49.88998,181.8856,0,0,0,90.74269,52.51577,49.88998,0,0,120.8008,210.0375,38.22692,0,38.22692,341.6644,81.3485,0.1196381,54.87898,72.59415,0,300.7802
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,88.13682,74.98776,42.72347,26.86017,26.86017,0,0,0,26.86017,328.132,0,0,0,88.13682,28.27386,26.86017,0,0,82.57388,244.4417,59.86295,0,59.86295,398.4554,94.87013,0.1195728,29.54619,70.50945,0,332.5786
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,81.14127,75.66869,45.81336,3.595205,3.595205,0,0,0,3.595205,2256.93,54.64591,0,0,81.14127,3.784426,3.595205,0,0,22.71093,298.3184,22.71093,0,22.71093,420.0009,100,0.119548,3.954725,64.91301,0,379.4597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,73.60074,74.52707,47.67652,0,0,0,-1,0,0,0,73.60074,0,0,73.60074,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119548,0,58.88059,0,392.3589
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,64.71006,71.52126,48.43285,0,0,0,0,0,0,0,64.71006,0,0,64.71006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119548,0,51.76805,0,383.4683
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,42.9222,63.63421,49.16151,0,0,0,0,0,0,0,42.9222,0,0,42.9222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119548,0,34.33776,0,361.6804
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,19.06519,54.23003,48.20226,17.776,17.776,0,0,0,17.776,107.2524,0.353613,0,0,19.06519,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.119548,19.5536,15.25215,0,337.8234
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,45.31529,45.31529,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.119548,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,42.54823,42.54823,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.119548,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,40.44526,40.44526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.119548,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,38.41608,38.41608,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.119548,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.34078,36.34078,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.119548,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,34.57908,34.57908,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.119548,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.20477,33.20477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.119548,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.80279,31.80279,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.119548,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.64062,30.64062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.119548,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.57069,29.57069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.119548,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.48232,28.48232,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.119548,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.55074,27.55074,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.119548,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.72062,26.72062,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.119548,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.8258,32.96921,25.83516,16.17359,16.17359,0,0,0,16.17359,159.6788,0,0,0,25.8258,17.02483,16.17359,0,0,180.4295,156.3717,8.80097,0,8.80097,257.1797,61.23314,0.1195384,17.79095,20.66064,0,182.1975
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.90961,41.78885,27.52307,0,0,0,0,0,0,0,0,0,0,48.90961,0,0,0,0,171.6285,164.2926,48.90961,0,48.90961,303.5794,72.28068,0.1194851,0,39.12769,0,213.2021
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,62.58268,50.98384,31.61832,3.537793,3.537793,0,-1,0,3.537793,1768.975,0,0,0,62.58268,3.723993,3.537793,0,0,122.7189,208.3112,58.85868,0,58.85868,359.4177,85.57547,0.119421,3.891572,50.06614,0,270.8939
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,68.2652,57.95668,35.82426,20.98625,20.98625,0,0,0,20.98625,325.2853,0,0,0,68.2652,22.09079,20.98625,0,0,63.86024,261.284,46.17441,0,46.17441,403.2226,96.00519,0.1193707,23.08488,54.61216,0,329.5492
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,61.59027,59.5429,39.35688,20.34193,20.34193,0,0,0,20.34193,302.7749,22.49188,0,0,61.59027,21.41256,20.34193,0,0,17.68583,302.841,17.68583,0,17.68583,420.0009,100,0.1193515,22.37613,49.27221,0,364.4312
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,51.99126,59.59421,42.54823,0,0,0,0,0,0,0,51.99126,0,0,51.99126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193515,0,41.59301,0,370.7495
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,62.23906,67.14294,45.62889,35.27715,35.27715,0,0,0,35.27715,176.4288,25.10522,0,0,62.23906,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1193515,38.80487,49.79125,0,380.9973
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,77.5433,76.13236,47.50127,3.350317,3.350317,0,-1,0,3.350317,2314.506,74.01665,0,0,77.5433,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1193515,3.685349,62.03464,0,396.3015
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,59.16908,68.97182,48.24838,25.41243,25.41243,0,0,0,25.41243,232.8353,32.41916,0,0,59.16908,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1193515,27.95367,47.33527,0,377.9273
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,44.89974,64.20504,49.00471,47.73106,47.73106,0,0,0,47.73106,94.06818,0,0,0,44.89974,50.24322,47.73106,0,0,0,318.7582,0,5.343481,-5.343481,414.3683,98.65893,0.1193515,52.50417,35.91979,0,363.658
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.95487,54.69115,48.04546,0,0,0,0,0,0,0,15.01767,0,0,20.95487,0,0,0,0,5.937201,313.4147,5.937201,0,5.937201,420.0009,100,0.119345,0,16.7639,0,334.3696
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,45.18616,45.18616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119345,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,42.43754,42.43754,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.119345,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,40.33458,40.33458,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.119345,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,38.31462,38.31462,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.119345,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.23932,36.23932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.119345,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,34.44995,34.44995,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.119345,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.07564,33.07564,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.119345,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.67366,31.67366,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.119345,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,30.50227,30.50227,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.119345,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.44156,29.44156,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.119345,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.38086,28.38086,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.119345,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.44928,27.44928,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1194376,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.61916,26.61916,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1195204,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.13081,31.22732,25.72448,16.25746,16.25746,81,0,22.761,16.25746,123.8251,0,0,0,20.13081,0,0,64.74254,61.50541,234.7226,107.5079,81.63622,0,81.63622,274.7704,65.42139,0.119587,17.88321,16.10465,81,127.6387
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.40553,40.21918,27.39394,19.81632,19.81632,81,0,22.761,19.81632,224.0856,0,0,0,44.40553,0,0,61.18368,58.1245,153.0863,180.9805,102.53,0,102.53,372.0389,88.58051,0.1196308,21.79795,35.52443,81,225.386
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.0464,48.50772,31.44307,2.129127,2.129127,0,-1,0,2.129127,2632.365,3.248892,0,0,56.0464,2.241186,2.129127,0,0,50.55632,273.2575,50.55632,0,50.55632,420.0009,100,0.1195758,2.34204,44.83712,0,329.3039
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,76.08802,60.79303,35.63979,19.76524,19.76524,0,0,0,19.76524,384.9587,55.28251,0,0,76.08802,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,21.74177,60.87042,0,394.8463
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,81.08684,67.18161,39.14474,65.12625,65.12625,20.25,0,7.39125,65.12625,124.5072,33.84868,0,0,81.08684,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,71.63888,64.86948,81,399.8451
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,87.7751,74.34091,42.36375,8.972651,8.972651,0,0,0,8.972651,978.2516,78.33021,0,0,87.7751,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,9.869915,70.22008,0,406.5333
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,77.63187,73.56338,45.44442,40.90253,40.90253,0,0,0,40.90253,189.7972,34.57657,0,0,77.63187,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,44.99279,62.10549,0,396.3901
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,77.88544,76.09347,47.34447,43.76157,43.76157,0,-1,0,43.76157,177.9768,31.82063,0,0,77.88544,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,48.13773,62.30835,0,396.6437
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,65.51574,71.48972,48.11925,67.31155,67.31155,20.25,0,7.39125,67.31155,97.33208,15.97726,0,0,65.51574,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,74.04271,52.41259,81,384.274
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,45.50768,64.32209,48.90325,0,0,0,0,0,0,0,45.50768,0,0,45.50768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,0,36.40614,0,364.2659
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.17669,55.65184,47.93478,0,0,0,0,0,0,0,24.17669,0,0,24.17669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195758,0,19.34135,0,342.9349
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.0847,45.0847,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1195758,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,42.33608,42.33608,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1195758,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.26078,40.26078,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1195758,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.21316,38.21316,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1195758,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.13786,36.13786,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1195758,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.34849,34.34849,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1195758,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.97418,32.97418,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1195758,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.59987,31.59987,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1195758,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.42848,30.42848,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1195758,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.36777,29.36777,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1195758,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.29785,28.29785,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1195758,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.36627,27.36627,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1195758,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.52692,26.52692,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1195758,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.52928,31.24459,25.63224,35.80991,35.80991,0,0,0,35.80991,57.3285,0,0,0,20.52928,37.69464,35.80991,0,0,305.9918,43.36562,0,17.16536,-17.16536,111.6177,26.57558,0.1195758,39.3909,16.42342,0,63.8949
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.48721,42.36465,27.29248,36.08383,36.08383,81,0,22.761,36.08383,142.6878,0,0,0,51.48721,0,0,44.91617,42.67036,325.0644,26.20026,94.15757,0,94.15757,200.9434,47.84357,0.1196286,39.69221,41.18977,81,77.68748
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,72.50984,54.26257,31.33239,26.32576,26.32576,0,-1,0,26.32576,275.4331,0,0,0,72.50984,27.71132,26.32576,0,0,230.9068,110.9421,44.79852,0,44.79852,243.443,57.9625,0.11958,28.95833,58.00787,0,183.4519
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,79.81092,62.10873,35.48299,21.10847,21.10847,0,0,0,21.10847,378.0991,0,0,0,79.81092,22.21944,21.10847,0,0,186.1083,151.2607,57.59148,0,57.59148,298.0791,70.97107,0.1195176,23.21932,63.84874,0,231.0717
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,80.78126,66.85381,38.98794,2.049187,2.049187,0,0,0,2.049187,3942.113,0,0,0,80.78126,2.157039,2.049187,0,0,128.5168,203.0931,78.62421,0,78.62421,372.6685,88.73043,0.1194325,2.254105,64.62501,0,283.8743
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,85.90045,73.24834,42.20695,41.20971,41.20971,0,0,0,41.20971,208.4471,0,0,0,85.90045,43.37864,41.20971,0,0,49.89261,273.8549,42.52181,0,42.52181,413.0083,98.33511,0.1193865,45.33067,68.72036,0,359.7553
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,82.66015,75.74747,45.31529,62.28989,62.28989,0,0,0,62.28989,132.7023,9.721042,0,0,82.66015,65.56831,62.28989,0,0,7.370799,312.1245,7.370799,0,7.370799,420.0009,100,0.1193785,68.51888,66.12812,0,394.7846
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,73.53861,73.92284,47.21534,40.86102,40.86102,0,-1,0,40.86102,179.9725,30.52701,0,0,73.53861,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1193785,44.94712,58.83089,0,392.2968
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,66.69625,71.8435,47.99012,52.02729,52.02729,0,0,0,52.02729,128.1947,11.93067,0,0,66.69625,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1193785,57.23003,53.357,0,385.4545
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,46.22633,64.45065,48.77412,0,0,0,0,0,0,0,46.22633,0,0,46.22633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193785,0,36.98106,0,364.9846
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.35714,54.93534,47.83332,11.83819,11.83819,0,0,0,11.83819,188.8561,9.895894,0,0,22.35714,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1193785,13.02201,17.88571,0,341.1154
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.01091,45.01091,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1193785,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,42.28074,42.28074,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1193785,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.20544,40.20544,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1193785,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.15782,38.15782,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1193785,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.08252,36.08252,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1193785,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.29315,34.29315,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1193785,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.91884,32.91884,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1193785,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,31.51686,31.51686,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1193785,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.35469,30.35469,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1193785,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.31244,29.31244,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1193785,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.22406,28.22406,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1193785,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.32015,27.32015,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1194621,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.44391,26.44391,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1195484,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.32741,32.51731,25.54,33.37309,33.37309,81,0,22.761,33.37309,75.89172,0,0,0,25.32741,0,0,47.62691,45.24557,247.7613,95.77302,70.57298,0,70.57298,251.9052,59.97731,0.1196265,36.7104,20.26193,81,121.1004
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.44466,40.94737,27.1818,60.93748,60.93748,81,0,22.761,60.93748,77.85792,0,0,0,47.44466,0,0,20.06251,19.05939,177.1884,159.2887,66.50405,0,66.50405,314.9965,74.99901,0.119709,67.03123,37.95573,81,206.7334
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,50.8727,46.49222,31.20326,57.23744,57.23744,0,-1,0,57.23744,88.88011,0,0,0,50.8727,60.24994,57.23744,0,0,110.6843,219.1423,0,9.377235,-9.377235,305.112,72.64557,0.119709,62.96119,40.69816,0,270.015
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,62.34629,55.19321,35.35386,48.06559,48.06559,0,0,0,48.06559,129.7109,0,0,0,62.34629,50.59536,48.06559,0,0,121.1035,209.7651,11.75093,0,11.75093,316.2599,75.29983,0.1196963,52.87215,49.87703,0,272.1114
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,59.19449,58.06449,38.85881,62.04322,62.04322,0,0,0,62.04322,95.40847,0,0,0,59.19449,65.30865,62.04322,0,0,109.3525,220.3409,0,6.114167,-6.114167,309.815,73.76534,0.1196963,68.24754,47.35559,0,279.5354
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,70.97803,66.5004,42.07782,17.50767,17.50767,0,0,0,17.50767,405.4112,0,0,0,70.97803,18.42912,17.50767,0,0,116.146,214.2268,52.54892,0,52.54892,359.6673,85.6349,0.1196395,19.25843,56.78243,0,285.2048
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,58.18061,64.99223,45.18616,31.77728,31.77728,0,0,0,31.77728,183.0887,0,0,0,58.18061,33.44976,31.77728,0,0,63.59714,261.5208,24.73084,0,24.73084,383.129,91.22102,0.1196127,34.95501,46.54449,0,319.7014
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,61.05569,68.40102,47.10466,38.09088,38.09088,0,-1,0,38.09088,160.2895,0,0,0,61.05569,40.09566,38.09088,0,0,38.86629,283.7786,20.96003,0,20.96003,403.0135,95.9554,0.1195901,41.89997,48.84455,0,344.8343
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,63.18857,70.22122,47.88866,27.2742,27.2742,0,0,0,27.2742,231.6789,16.57261,0,0,63.18857,28.70969,27.2742,0,0,17.90627,302.6426,17.90627,0,17.90627,420.0009,100,0.1195708,30.00162,50.55085,0,365.8311
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,44.67196,63.76794,48.69111,54.61428,54.61428,0,0,0,54.61428,81.79537,0,7.105427E-15,0,44.67196,57.48872,54.61428,0,0,0,318.7582,0,12.81676,-12.81676,406.4908,96.78333,0.1195708,60.07571,35.73756,0,363.4302
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.167,54.13147,47.75953,37.04781,37.04781,0,0,0,37.04781,54.43506,0,7.105427E-15,0,20.167,38.9977,37.04781,0,0,14.24085,305.9415,0,18.8307,-18.8307,386.6415,92.05731,0.1195708,40.75259,16.1336,0,326.1085
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.95557,44.95557,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,35.16385,287.1108,0,29.23387,-29.23387,355.8263,84.72038,0.1195708,30.5494,0,0,287.1108
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,42.26229,42.26229,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,67.64593,257.8769,0,72.31579,-72.31579,279.5988,66.571,0.1195708,81.42539,0,0,257.8769
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.15932,40.15932,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,147.9968,185.5611,0,43.3287,-43.3287,233.9263,55.69662,0.1195708,45.27849,0,0,185.5611
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.13015,38.13015,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,196.1398,142.2324,0,56.50158,-56.50158,174.3684,41.5162,0.1195708,59.04415,0,0,142.2324
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.0364,36.0364,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,258.9193,85.73083,0,14.99714,-14.99714,158.56,37.75231,0.1195708,15.67202,0,0,85.73083
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.24703,34.24703,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,275.5828,70.73368,0,10.93135,-10.93135,147.0374,35.00883,0.1195708,11.42326,0,0,70.73368
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.84505,32.84505,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,287.7288,59.80233,0,4.605913,-4.605913,142.1823,33.85286,0.1195708,4.813179,0,0,59.80233
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,31.44307,31.44307,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,292.8464,55.19642,0,30.86093,-30.86093,109.652,26.10757,0.1195708,32.24967,0,0,55.19642
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.29935,30.29935,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,327.1364,24.33549,0,13.96885,-13.96885,94.92757,22.60176,0.1195708,14.59745,0,0,24.33549
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.23865,29.23865,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,342.6573,10.36664,0,2.308809,-2.308809,92.49387,22.02231,0.1195708,2.412705,0,0,10.36664
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.16872,28.16872,35.55212,7.654943,0,-1,0,7.654943,0,0,27.89717,31.45239,0,8.057835,7.654943,0,0,345.2227,8.057835,0,8.057835,-8.057835,84.00017,20,0.1195708,39.10733,0,0,8.057835
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.23714,27.23714,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1196614,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.37012,26.37012,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1197366,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.459619,27.99347,25.45699,20.9421,20.9421,81,0,22.761,20.9421,45.17034,0,0,0,9.459619,0,0,60.0579,57.055,226.664,114.7606,66.51462,0,66.51462,268.0698,63.82602,0.1198187,23.03631,7.567695,81,124.2202
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.81907,32.54096,27.08034,10.90026,10.90026,81,0,22.761,10.90026,181.822,0,0,0,19.81907,0,0,70.09974,66.59476,160.1494,174.6238,86.41382,0,86.41382,350.0491,83.34487,0.1198792,11.99028,15.85525,81,194.4429
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,46.71309,45.00773,31.1018,28.60229,28.60229,0,-1,0,28.60229,163.3194,0,0,0,46.71309,30.10767,28.60229,0,0,73.73556,252.3962,16.60542,0,16.60542,365.8024,87.09564,0.1198613,31.46252,37.37047,0,299.1093
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,56.01367,52.79354,35.2524,37.12566,37.12566,0,0,0,37.12566,150.8759,0,0,0,56.01367,39.07964,37.12566,0,0,57.13014,267.3411,16.93403,0,16.93403,381.8675,90.92064,0.119843,40.83823,44.81094,0,323.3548
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,64.99113,60.14658,38.75735,0,0,0,0,0,0,0,24.79501,0,0,64.99113,0,0,0,0,40.19611,282.5817,40.19611,0,40.19611,420.0009,100,0.1197997,0,51.9929,0,347.5728
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,75.78066,68.41067,41.97636,21.18383,21.18383,0,0,0,21.18383,357.7287,53.48189,0,0,75.78066,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1197997,23.30222,60.62453,0,394.5389
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,64.52083,67.43398,45.0847,27.44417,27.44417,0,0,0,27.44417,235.0985,35.63223,0,0,64.52083,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1197997,30.18859,51.61666,0,383.2791
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,49.44875,63.68217,47.0032,6.104506,6.104506,0,-1,0,6.104506,810.0368,43.02295,0,0,49.44875,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1197997,6.714957,39.559,0,368.207
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,56.81498,67.4942,47.80565,44.37342,44.37342,0,0,0,44.37342,128.0383,10.10612,0,0,56.81498,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1197997,48.81076,45.45199,0,375.5732
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.32074,57.78877,48.61732,1.444929,1.444929,0,0,0,1.444929,1960.009,26.79976,0,0,28.32074,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1197997,1.589422,22.65659,0,347.079
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.02868,51.11995,47.70419,5.2818,5.2818,0,0,0,5.2818,208.8053,5.46889,0,0,11.02868,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1197997,5.80998,8.822944,0,329.7869
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.90023,44.90023,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1197997,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.23462,42.23462,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1197997,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.13166,40.13166,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1197997,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.08403,38.08403,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1197997,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.98106,35.98106,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1197997,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.16402,34.16402,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1197997,11.27703,0,0,168.4155
