Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,31.8643,31.8643,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,30.76553,30.76553,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,29.64732,29.64732,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,28.63606,28.63606,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,27.71231,27.71231,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.072348,28.65347,26.74968,17.45969,17.45969,0,0,0,17.45969,40.50671,0,3.552714E-15,0,7.072348,18.37863,17.45969,0,0,231.6447,110.278,0,11.30628,-11.30628,188.3255,44.83931,0,19.20566,5.657878,0,117.3503
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.54414,32.69929,28.41242,17.89183,17.89183,0,0,0,17.89183,86.87838,0,0,0,15.54414,18.83351,17.89183,0,0,244.2073,98.97167,0,3.289374,-3.289374,184.8582,44.01376,0,19.68102,12.43531,0,114.5158
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,28.9933,41.07051,32.65192,37.14302,37.14302,0,-1,0,37.14302,78.05853,0,0,0,28.9933,39.09792,37.14302,0,0,247.8621,95.6823,0,10.10462,-10.10462,174.207,41.47776,0,40.85732,23.19464,0,124.6756
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.143282,39.04649,36.99837,11.18036,11.18036,0,0,0,11.18036,63.89136,1.776357E-15,0,0,7.143282,11.7688,11.18036,0,0,259.0895,85.57768,0,4.625515,-4.625515,169.3312,40.31688,0,12.29839,5.714626,0,92.72096
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.676816,42.35506,40.69335,44.99193,44.99193,0,0,0,44.99193,12.61741,0,7.105427E-15,0,5.676816,47.35993,44.99193,0,0,264.2289,80.95216,0,41.68311,-41.68311,125.3934,29.85551,0,49.49112,4.541453,0,86.62898
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.00407,53.22498,44.11606,39.03371,39.03371,81,0,22.761,39.03371,74.30518,0,0,0,29.00407,0,0,41.96629,39.86797,310.5435,39.26905,68.87204,0,68.87204,190.7311,45.41209,0.2479598,42.93708,23.20325,81,68.27312
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.29338,55.45579,47.39292,29.63541,29.63541,81,0,22.761,29.63541,85.34849,0,0,0,25.29338,0,0,51.36459,48.79636,241.6715,101.2539,74.08974,0,74.08974,261.0188,62.14722,0.23891,32.59895,20.2347,81,126.5473
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,10.87815,52.85252,49.44461,18.0029,18.0029,0,-1,0,18.0029,60.42445,0,0,0,10.87815,18.95042,18.0029,0,0,167.5817,167.9347,0,8.072268,-8.072268,252.5099,60.12129,0.23891,19.80319,8.702523,0,178.8128
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.186044,52.24998,50.31973,0,0,0,0,0,0,0,0,0,0,6.186044,0,0,0,0,176.5509,159.8624,6.186044,0,6.186044,258.3785,61.51857,0.229001,0,4.948835,0,166.0484
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.00548,54.98053,51.16569,24.06969,24.06969,0,0,0,24.06969,49.87802,0,0,0,12.00548,25.33652,24.06969,0,0,170.3649,165.4298,0,13.33103,-13.33103,244.3264,58.17283,0.229001,26.47666,9.604387,0,177.4353
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.416925,52.24416,50.24194,0,0,0,0,0,0,0,0,0,0,6.416925,0,0,0,0,185.1771,152.0988,6.416925,0,6.416925,250.414,59.62226,0.2195549,0,5.133541,0,158.5157
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,47.31513,47.31513,21.11393,21.11393,0,0,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,178.7602,157.874,0,22.22518,-22.22518,226.9866,54.04432,0.2195549,23.22532,0,0,157.874
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,44.55362,44.55362,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,203.4549,135.6488,0,30.73642,-30.73642,194.5876,46.33028,0.2195549,32.11956,0,0,135.6488
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,42.33664,42.33664,40.73093,40.73093,0,-1,0,40.73093,0,0,0,0,0,42.87466,40.73093,0,0,237.6064,104.9124,0,42.87466,-42.87466,149.3937,35.56986,0.2195549,44.80402,0,0,104.9124
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,40.17799,40.17799,48.14174,48.14174,0,-1,0,48.14174,0,0,7.105427E-15,0,0,50.67551,48.14174,0,0,285.245,62.03777,0,50.67551,-50.67551,95.97704,22.85163,0.2195549,52.95591,0,0,62.03777
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,37.96101,37.96101,2.306329,2.306329,0,-1,0,2.306329,0,0,0,0,0,2.427714,2.306329,0,0,341.5511,11.36225,0,2.427714,-2.427714,93.418,22.24234,0.2195549,2.536961,0,0,11.36225
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,36.01629,36.01629,9.566084,8.487812,0,-1,0,8.487812,0,0,1.078272,2.03488,0,8.934539,8.487812,0,0,344.2485,8.934539,0,8.934539,-8.934539,84.00017,20,0.2195549,10.52269,0,0,8.934539
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,34.5383,34.5383,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2195549,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,33.06031,33.06031,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2195549,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,31.83513,31.83513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2195549,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,30.73636,30.73636,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2195549,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,29.61814,29.61814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2195549,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,28.63606,28.63606,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2262376,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,27.69287,27.69287,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2231442,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.75111,29.64135,26.73023,11.413,11.413,81,0,22.761,11.413,94.20055,0,0,0,10.75111,0,0,69.58701,66.10765,216.7758,123.66,76.85876,0,76.85876,287.2639,68.39603,0.2229466,12.5543,8.600884,81,134.4111
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.71382,36.48692,28.38325,7.556548,7.556548,79.87234,0,22.4757,7.556548,379.9859,0,0,0,28.71382,0,0,72.31579,68.7,139.9171,192.8329,97.41382,0,97.41382,379.6787,90.39952,0.2123362,8.312203,22.97105,81,221.5467
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,49.79565,47.70559,32.62275,8.910165,8.910165,0,-1,0,8.910165,558.8634,0,0,0,49.79565,9.379121,8.910165,0,0,42.50323,280.5053,40.41653,0,40.41653,418.0212,99.52866,0.1954312,9.801181,39.83652,0,330.301
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,74.42956,61.71181,36.94975,0,0,0,0,0,0,0,72.34286,0,0,74.42956,0,0,0,0,2.086704,316.8802,2.086704,0,2.086704,420.0009,100,0.1946311,0,59.54365,0,391.3098
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,88.08183,72.22529,40.63501,0,0,0,0,0,0,0,88.08183,0,0,88.08183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946311,0,70.46546,0,406.8401
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,90.12328,77.74096,44.05772,24.1902,24.1902,0,0,0,24.1902,372.5611,64.65991,0,0,90.12328,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1946311,26.60922,72.09862,0,408.8815
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,82.21207,78.1589,47.33458,43.95524,43.95524,0,0,0,43.95524,187.0359,35.9434,0,0,82.21207,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1946311,48.35076,65.76966,0,400.9703
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,80.25302,79.91193,49.41544,42.47823,42.47823,0,-1,0,42.47823,188.9274,35.53909,0,0,80.25302,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1946311,46.72606,64.20242,0,399.0113
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,60.28129,71.85085,50.29056,11.26202,11.26202,0,0,0,11.26202,535.2617,48.42653,0,0,60.28129,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1946311,12.38823,48.22503,0,379.0395
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.0426,59.33231,51.13652,26.25131,26.25131,0,0,0,26.25131,95.39563,0,3.552714E-15,0,25.0426,27.63296,26.25131,0,0,0,318.7582,0,2.590356,-2.590356,417.2704,99.34989,0.1946311,28.87644,20.03408,0,343.8008
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.0202,56.34136,50.24194,36.90159,36.90159,0,0,0,36.90159,51.54304,0,0,0,19.0202,38.84378,36.90159,0,0,2.878173,316.1679,0,19.82358,-19.82358,396.3745,94.37469,0.1946311,40.59175,15.21616,0,335.1881
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,47.33458,47.33458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.90437,296.3443,0,0,0,396.3745,94.37469,0.1946311,0,0,0,296.3443
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,44.55362,44.55362,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,24.90437,296.3443,0,8.707522,-8.707522,387.196,92.18932,0.1946311,9.09936,0,0,296.3443
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,42.36581,42.36581,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,34.5794,287.6368,0,22.92944,-22.92944,363.0262,86.43463,0.1946311,23.96127,0,0,287.6368
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,40.19744,40.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.05655,264.7073,0,0,0,363.0262,86.43463,0.1946311,0,0,0,264.7073
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,37.96101,37.96101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.05655,264.7073,0,0,0,363.0262,86.43463,0.1946311,0,0,0,264.7073
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,36.04546,36.04546,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,60.05655,264.7073,0,26.21345,-26.21345,335.3948,79.85574,0.1946311,27.39306,0,0,264.7073
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,34.5383,34.5383,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,89.18261,238.4939,0,31.97428,-31.97428,301.6909,71.83103,0.1946311,33.41312,0,0,238.4939
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,33.06031,33.06031,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,124.7096,206.5196,0,3.410285,-3.410285,298.0962,70.97514,0.1946311,3.563748,0,0,206.5196
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,31.83513,31.83513,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,128.4988,203.1093,0,8.47915,-8.47915,289.1584,68.84709,0.1946311,8.860712,0,0,203.1093
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,30.73636,30.73636,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,137.9201,194.6302,0,46.16068,-46.16068,240.5007,57.26197,0.1946311,48.23791,0,0,194.6302
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,29.64732,29.64732,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,189.2097,148.4695,0,31.98588,-31.98588,206.7847,49.23434,0.1946311,33.42524,0,0,148.4695
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,28.63606,28.63606,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,224.7496,116.4836,0,48.45237,-48.45237,155.7114,37.07407,0.1946311,50.63272,0,0,116.4836
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,27.69287,27.69287,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,278.5855,68.03124,0,18.76503,-18.76503,135.9313,32.36453,0.1946311,19.60945,0,0,68.03124
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,22.94887,33.06345,26.72051,0,0,0,0,0,0,0,0,0,0,22.94887,0,0,0,0,299.4356,49.26621,22.94887,0,22.94887,157.7025,37.54815,0.1862462,0,18.3591,0,72.21508
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.39742,41.58848,28.3638,24.29147,24.29147,0,0,0,24.29147,186.8863,0,0,0,45.39742,25.56996,24.29147,0,0,276.4867,69.9202,19.82746,0,19.82746,176.5125,42.0267,0.1795626,26.72061,36.31794,0,115.3176
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,63.00013,52.22958,32.57412,32.46776,32.46776,0,-1,0,32.46776,194.039,0,0,0,63.00013,34.17659,32.46776,0,0,256.6592,87.76491,28.82354,0,28.82354,203.8569,48.53727,0.1706597,35.71453,50.4001,0,150.765
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,83.32998,65.32596,36.89141,21.77166,21.77166,0,0,0,21.77166,382.7452,0,0,0,83.32998,22.91753,21.77166,0,0,227.8357,113.7061,60.41245,0,60.41245,261.1692,62.18302,0.1545944,23.94882,66.66398,0,197.0361
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,93.52571,74.7278,40.55722,62.15334,62.15334,0,0,0,62.15334,150.4758,0,0,0,93.52571,65.42457,62.15334,0,0,167.4233,168.0773,28.10115,0,28.10115,287.8283,68.5304,0.148109,68.36867,74.82057,0,261.603
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,94.90441,80.12183,43.99938,13.31369,13.31369,0,0,0,13.31369,712.8332,0,0,0,94.90441,14.01441,13.31369,0,0,139.3221,193.3683,80.89,0,80.89,364.5673,86.80156,0.1321507,14.64506,75.92353,0,288.2727
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,90.87741,82.56841,47.31513,21.86214,21.86214,0,0,0,21.86214,415.684,9.432527,0,0,90.87741,23.01278,21.86214,0,0,58.43211,266.1693,58.43211,0,58.43211,420.0009,100,0.1226079,24.04835,72.70193,0,357.0468
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,81.49905,80.4961,49.38626,13.82816,13.82816,0,-1,0,13.82816,589.3701,66.94308,0,0,81.49905,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1226079,15.21098,65.19923,0,400.2573
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,64.05141,73.44022,50.26139,38.28138,38.28138,0,0,0,38.28138,167.3174,23.75523,0,0,64.05141,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1226079,42.10951,51.24113,0,382.8096
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,44.92519,66.63912,51.16569,32.43414,32.43414,0,0,0,32.43414,138.512,10.78398,0,0,44.92519,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1226079,35.67756,35.94015,0,363.6834
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,21.67048,57.25375,50.26139,77.7363,77.7363,57.14934,0,16.72678,77.7363,27.87692,0,0,0,21.67048,21.67048,20.58696,0,0,0,318.7582,0,0,0,420.0009,100,0.1226079,85.50993,17.33639,81,340.4287
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,47.36375,47.36375,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,0,318.7582,0,34.46741,-34.46741,383.669,91.34958,0.1226079,36.01844,0,0,318.7582
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.29712,284.2908,0,0,0,383.669,91.34958,0.1226079,0,0,0,284.2908
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,42.38526,42.38526,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,38.29712,284.2908,0,33.84739,-33.84739,347.9907,82.85477,0.1226079,35.37053,0,0,284.2908
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,40.19744,40.19744,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,75.90533,250.4434,0,37.33125,-37.33125,308.6401,73.4856,0.1226079,39.01116,0,0,250.4434
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,37.99018,37.99018,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,117.3845,213.1122,0,51.66924,-51.66924,254.176,60.51796,0.1226079,53.99435,0,0,213.1122
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,36.07463,36.07463,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,174.7948,161.4429,0,33.65303,-33.65303,218.7026,52.07193,0.1226079,35.16742,0,0,161.4429
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,34.56747,34.56747,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,212.187,127.7899,0,12.42304,-12.42304,205.6075,48.95407,0.1226079,12.98208,0,0,127.7899
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,33.06031,33.06031,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,225.9904,115.3669,0,46.3258,-46.3258,156.7758,37.32751,0.1226079,48.41046,0,0,115.3669
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,31.8643,31.8643,38.04917,38.04917,0,-1,0,38.04917,0,0,0,0,0,40.05175,38.04917,0,0,277.4635,69.04107,0,40.05175,-40.05175,114.5576,27.27556,0.1226079,41.85408,0,0,69.04107
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,30.76553,30.76553,7.818108,7.818108,0,-1,0,7.818108,0,0,1.776357E-15,0,0,8.229587,7.818108,0,0,321.9655,28.98931,0,8.229587,-8.229587,105.8828,25.21015,0.1226079,8.599918,0,0,28.98931
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,29.67649,29.67649,0.2878515,0.2878515,0,-1,0,0.2878515,0,0,5.551115E-17,0,0,0.3030016,0.2878515,0,0,331.1094,20.75973,0,0.3030016,-0.3030016,105.5634,25.1341,0.1226079,0.3166367,0,0,20.75973
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.63606,28.63606,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,331.4461,20.45672,60.02728,0,60.02728,162.5103,38.69286,0.1337879,19.59473,0,81,20.45672
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,27.69287,27.69287,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,271.4188,74.48128,48.25309,0,48.25309,208.2872,49.5921,0.1423144,33.228,0,81,74.48128
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.189096,28.38387,26.72051,0,0,72.31579,0,20.56389,0,0,0,0,0,6.189096,0,0,72.31579,68.7,223.1657,117.9091,74.8891,0,74.8891,279.3333,66.50779,0.1463236,0,4.951277,81,124.0982
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.59845,34.35114,28.33463,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3892.275,0,0,0,21.59845,0,0,72.31579,68.7,148.2766,185.3092,90.29845,0,90.29845,364.9979,86.90409,0.1477825,0.6103963,17.27876,81,206.9077
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,41.87095,45.04128,32.57412,0,0,0,-1,0,0,0,0,0,0,41.87095,0,0,0,0,57.97819,266.5779,41.87095,0,41.87095,404.7202,96.36175,0.1422798,0,33.49676,0,308.4488
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.49422,46.31664,36.86224,71.8334,71.8334,57.21577,0,16.74359,71.8334,43.84342,0,0,0,31.49422,15.38698,14.61763,0,0,16.10724,304.2617,16.10724,0,16.10724,420.0009,100,0.1440419,79.01675,25.19538,81,335.7559
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.0338,44.08947,40.52805,30.93069,30.93069,0,0,0,30.93069,38.90571,0,3.552714E-15,0,12.0338,32.55862,30.93069,0,0,0,318.7582,0,20.52481,-20.52481,398.3658,94.84881,0.1440419,34.02375,9.627042,0,330.792
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,29.99999,53.40306,43.97021,8.060841,8.060841,0,0,0,8.060841,372.1695,0,0,0,29.99999,8.485095,8.060841,0,0,22.80535,298.2334,21.5149,0,21.5149,418.7766,99.70852,0.1413752,8.866924,23.99999,0,328.2334
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,49.26958,63.96693,47.31513,25.37591,25.37591,0,0,0,25.37591,194.1589,21.26765,0,0,49.26958,26.71148,25.37591,0,0,1.290451,317.5968,1.290451,0,1.290451,420.0009,100,0.1412184,27.9135,39.41567,0,366.8664
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.62439,53.0622,49.41544,34.31303,34.31303,0,-1,0,34.31303,33.87748,0,7.105427E-15,0,11.62439,36.11897,34.31303,0,0,0,318.7582,0,24.49459,-24.49459,394.1813,93.8525,0.1412184,37.74433,9.299509,0,330.3826
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,13.79414,54.6645,50.29056,10.56848,10.56848,0,0,0,10.56848,130.5215,0,0,0,13.79414,11.12472,10.56848,0,0,27.21621,294.2636,2.669426,0,2.669426,396.7137,94.45546,0.1408951,11.62533,11.03531,0,308.0578
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.827294,53.98112,51.19486,0,0,0,0,0,0,0,0,0,0,8.827294,0,0,0,0,24.54678,296.6661,8.827294,0,8.827294,405.088,96.44933,0.1398365,0,7.061835,0,305.4934
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.239961,51.92206,50.29056,9.595729,9.595729,0,0,0,9.595729,54.60722,0,1.776357E-15,0,5.239961,10.10077,9.595729,0,0,15.71949,304.6107,0,4.860807,-4.860807,399.9643,95.2294,0.1398365,10.5553,4.191968,0,309.8506
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,47.42209,47.42209,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,21.12038,299.7499,0,43.97737,-43.97737,353.6081,84.19223,0.1398365,45.95635,0,0,299.7499
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,44.66058,44.66058,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,69.98413,255.7725,0,27.10443,-27.10443,325.0375,77.38972,0.1398365,28.32413,0,0,255.7725
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,42.4436,42.4436,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,100.1002,228.6681,0,6.415719,-6.415719,318.2747,75.77954,0.1398365,6.704426,0,0,228.6681
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.25579,40.25579,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,107.2287,222.2523,0,31.89854,-31.89854,284.6507,67.77384,0.1398365,33.33397,0,0,222.2523
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,38.00963,38.00963,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,142.6716,190.3538,0,27.26722,-27.26722,255.9085,60.93048,0.1398365,28.49424,0,0,190.3538
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,36.12325,36.12325,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,172.9685,163.0866,0,27.30731,-27.30731,227.1241,54.07706,0.1398365,28.53614,0,0,163.0866
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,34.62581,34.62581,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,203.3099,135.7793,0,2.760154,-2.760154,224.2146,53.38433,0.1398365,2.884362,0,0,135.7793
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.11865,33.11865,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,206.3768,133.0191,0,20.47613,-20.47613,202.6309,48.24536,0.1398365,21.39755,0,0,133.0191
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.91292,31.91292,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,229.128,112.543,0,13.48674,-13.48674,188.4146,44.86054,0.1398365,14.09364,0,0,112.543
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,30.82387,30.82387,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,244.1133,99.05627,0,53.26019,-53.26019,132.2735,31.49362,0.1398365,55.6569,0,0,99.05627
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,29.69593,29.69593,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,303.2913,45.79609,0,8.231144,-8.231144,123.5971,29.42782,0.1398365,8.601545,0,0,45.79609
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,28.65551,28.65551,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,312.437,37.56494,35.14946,0,35.14946,156.9428,37.36726,0.14437,48.40062,0,81,37.56494
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,27.70259,27.70259,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,277.2875,69.19946,68.7,0,68.7,222.1173,52.88498,0.1499134,9.277013,0,81,69.19946
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.164717,29.19549,26.72051,0,0,72.31579,0,20.56389,0,0,0,0,0,9.164717,0,0,72.31579,68.7,208.5875,131.0294,77.86472,0,77.86472,295.9863,70.47279,0.1520977,0,7.331773,81,140.1942
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.49348,33.74481,28.33463,22.87077,22.87077,81,0,22.761,22.87077,85.23315,0,0,0,19.49348,0,0,58.12923,55.22277,130.7228,201.1077,74.71625,0,74.71625,366.8683,87.34943,0.1560893,25.15785,15.59478,81,220.6012
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.10119,38.57748,32.54496,21.21433,21.21433,0,-1,0,21.21433,99.46667,0,0,0,21.10119,22.33088,21.21433,0,0,56.00656,268.3523,0,1.229685,-1.229685,365.5721,87.04082,0.1560893,23.33576,16.88095,0,289.4535
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,31.96769,46.43703,36.83307,14.7236,14.7236,0,0,0,14.7236,217.1187,0,0,0,31.96769,15.49853,14.7236,0,0,57.37288,267.1227,16.46916,0,16.46916,381.1962,90.76081,0.1543137,16.19596,25.57415,0,299.0903
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,27.73953,48.97026,40.49887,3.327609,3.327609,0,0,0,3.327609,833.6176,0,0,0,27.73953,3.502746,3.327609,0,0,40.90371,281.9449,24.23679,0,24.23679,404.1892,96.23534,0.1517731,3.66037,22.19163,0,309.6844
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,42.49766,57.72696,43.97021,0,0,0,0,0,0,0,25.83073,0,0,42.49766,0,0,0,0,16.66693,303.758,16.66693,0,16.66693,420.0009,100,0.1500739,0,33.99813,0,346.2556
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.57094,49.94939,47.31513,50.24729,50.24729,0,0,0,50.24729,17.05752,0,0,0,8.57094,52.89189,50.24729,0,0,0,318.7582,0,44.32095,-44.32095,373.2825,88.87659,0.1500739,55.27202,6.856752,0,327.3292
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,26.78204,58.10743,49.41544,0,0,0,-1,0,0,0,0,0,0,26.78204,0,0,0,0,49.2455,274.4373,26.78204,0,26.78204,398.6901,94.92603,0.1474218,0,21.42563,0,301.2193
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,27.9842,59.48801,50.31973,65.70067,65.70067,60.45596,0,17.56336,65.70067,42.59347,7.105427E-15,0,0,27.9842,5.520744,5.244707,0,0,22.46345,298.5411,22.46345,0,22.46345,420.0009,100,0.1491691,72.27074,22.38736,81,326.5253
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.04823,58.05258,51.22403,0,0,0,0,0,0,0,21.04823,0,0,21.04823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491691,0,16.83858,0,339.8065
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.521889,53.02164,50.3489,18.96126,18.96126,0,0,0,18.96126,44.94368,0,0,0,8.521889,19.95922,18.96126,0,0,0,318.7582,0,11.43733,-11.43733,407.9448,97.12952,0.1491691,20.85739,6.817511,0,327.2801
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,47.47071,47.47071,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,12.70815,307.3209,0,2.21226,-2.21226,405.6129,96.57431,0.1491691,2.311812,0,0,307.3209
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,44.73837,44.73837,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,15.16621,305.1086,0,16.9382,-16.9382,387.7585,92.32327,0.1491691,17.70041,0,0,305.1086
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,42.50194,42.50194,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,33.98643,288.1704,0,14.11956,-14.11956,372.8752,88.77962,0.1491691,14.75494,0,0,288.1704
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,40.33358,40.33358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.67483,274.0509,0,0,0,372.8752,88.77962,0.1491691,0,0,0,274.0509
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.09714,38.09714,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,49.67483,274.0509,0,17.65567,-17.65567,354.2644,84.34851,0.1491691,18.45018,0,0,274.0509
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,36.18159,36.18159,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,69.29224,256.3952,0,23.59739,-23.59739,329.3906,78.42618,0.1491691,24.65928,0,0,256.3952
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,34.67443,34.67443,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,95.51157,232.7978,0,33.87286,-33.87286,293.6855,69.92497,0.1491691,35.39714,0,0,232.7978
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,33.17699,33.17699,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,133.1481,198.925,0,17.58645,-17.58645,275.1477,65.51124,0.1491691,18.37784,0,0,198.925
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,31.97126,31.97126,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,152.6886,181.3385,0,25.79646,-25.79646,247.9559,59.03699,0.1491691,26.9573,0,0,181.3385
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,30.87249,30.87249,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,181.3513,155.5421,0,2.004781,-2.004781,245.8427,58.53385,0.1491691,2.094996,0,0,155.5421
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,29.75428,29.75428,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,183.5788,153.5373,0,54.55964,-54.55964,188.3317,44.8408,0.1491691,57.01482,0,0,153.5373
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,28.65551,28.65551,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,244.2007,98.97762,0,38.52123,-38.52123,147.7268,35.17298,0.1491691,40.25468,0,0,98.97762
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,27.70259,27.70259,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,0,33.24832,31.5859,0,0,287.002,60.45639,0,33.24832,-33.24832,112.68,26.82852,0.1491691,34.7445,0,0,60.45639
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.20869,31.99559,26.72051,4.147118,4.147118,0,0,0,4.147118,463.1817,0,0,0,19.20869,4.365387,4.147118,0,0,323.9446,27.20808,14.84331,0,14.84331,126.7616,30.18127,0.1477432,4.56183,15.36695,0,46.41677
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.28578,43.12609,28.33463,0,0,0,0,0,0,0,0,0,0,50.28578,0,0,0,0,309.1013,40.56705,50.28578,0,50.28578,174.4669,41.53965,0.1431089,0,40.22862,0,90.85283
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,74.18739,56.33433,32.54496,0,0,0,-1,0,0,0,0,0,0,74.18739,0,0,0,0,258.8155,85.82425,74.18739,0,74.18739,244.8472,58.29684,0.1367791,0,59.34991,0,160.0116
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,82.66022,64.9677,36.83307,21.73234,21.73234,0,0,0,21.73234,380.3558,0,0,0,82.66022,22.87615,21.73234,0,0,184.6281,152.5929,59.78408,0,59.78408,301.5634,71.80066,0.1320716,23.90558,66.12818,0,235.2531
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,85.75195,70.97235,40.49887,0,0,0,0,0,0,0,0,0,0,85.75195,0,0,0,0,124.8441,206.3986,85.75195,0,85.75195,382.9148,91.17001,0.1258585,0,68.60156,0,292.1505
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,87.25169,76.24157,43.99938,0,0,0,0,0,0,0,48.15957,0,0,87.25169,0,0,0,0,39.09211,283.5753,39.09211,0,39.09211,420.0009,100,0.123216,0,69.80135,0,370.827
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,88.16957,81.1656,47.33458,31.19044,31.19044,0,0,0,31.19044,282.6814,55.33753,0,0,88.16957,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.123216,34.30948,70.53565,0,406.9278
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,78.68862,79.17865,49.44461,5.491541,5.491541,0,-1,0,5.491541,1432.906,72.90805,0,0,78.68862,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.123216,6.040696,62.95089,0,397.4468
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,68.08408,75.37375,50.37807,45.60799,45.60799,0,0,0,45.60799,149.281,20.07567,0,0,68.08408,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.123216,50.16879,54.46726,0,386.8423
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,51.19969,69.23962,51.27265,13.69374,13.69374,0,0,0,13.69374,373.8913,36.78523,0,0,51.19969,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.123216,15.06311,40.95975,0,369.9579
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.05708,57.86842,50.39752,25.08555,25.08555,0,0,0,25.08555,91.91379,0,0,0,23.05708,26.40584,25.08555,0,0,0,318.7582,0,3.348764,-3.348764,416.4709,99.15955,0.123216,27.5941,18.44566,0,341.8153
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,47.52905,47.52905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.720849,315.4095,0,0,0,416.4709,99.15955,0.123216,0,0,0,315.4095
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,44.79671,44.79671,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.720849,315.4095,0,22.11871,-22.11871,393.1558,93.60833,0.123216,23.11405,0,0,315.4095
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,42.55056,42.55056,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,28.29719,293.2907,0,2.332973,-2.332973,390.6966,93.02281,0.123216,2.437957,0,0,293.2907
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,40.39191,40.39191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.88939,290.9578,0,0,0,390.6966,93.02281,0.123216,0,0,0,290.9578
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,38.14576,38.14576,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,30.88939,290.9578,0,28.15376,-28.15376,361.0199,85.95695,0.123216,29.42067,0,0,290.9578
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,36.25938,36.25938,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,62.17133,262.804,0,9.239231,-9.239231,351.2809,83.63815,0.123216,9.654996,0,0,262.804
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,34.76194,34.76194,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.43715,253.5648,0,7.990309,-7.990309,342.8584,81.63279,0.123216,8.349873,0,0,253.5648
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,33.25478,33.25478,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,81.31527,245.5745,0,17.95246,-17.95246,323.9348,77.12719,0.123216,18.76031,0,0,245.5745
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,32.04905,32.04905,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,101.2624,227.622,0,47.08412,-47.08412,274.3038,65.31031,0.123216,49.2029,0,0,227.622
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,30.96,30.96,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.5781,180.5379,0,8.553263,-8.553263,265.2879,63.16366,0.123216,8.938159,0,0,180.5379
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,29.83207,29.83207,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,163.0818,171.9846,0,20.71074,-20.71074,243.4569,57.96581,0.123216,21.64273,0,0,171.9846
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,28.71385,28.71385,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,186.0937,151.2739,0,23.06028,-23.06028,219.1492,52.17828,0.123216,24.098,0,0,151.2739
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,27.76093,27.76093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.7162,128.2136,0,0,0,219.1492,52.17828,0.123216,0,0,0,128.2136
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.74829,30.81001,26.78857,0,0,0,0,0,0,0,0,0,0,14.74829,0,0,0,0,211.7162,128.2136,14.74829,0,14.74829,233.1406,55.50957,0.1222477,0,11.79863,0,142.9619
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.68377,38.28062,28.38325,11.68088,11.68088,0,0,0,11.68088,296.9277,0,0,0,34.68377,12.29566,11.68088,0,0,196.9679,141.4871,22.38811,0,22.38811,254.3799,60.56651,0.1208065,12.84897,27.74702,0,176.1709
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,59.92558,51.15814,32.59357,10.16775,10.16775,0,-1,0,10.16775,589.3691,0,0,0,59.92558,10.7029,10.16775,0,0,174.5798,161.6364,49.22268,0,49.22268,301.0766,71.68476,0.1177544,11.18453,47.94046,0,221.562
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,81.0078,64.34225,36.89141,50.48217,50.48217,0,0,0,50.48217,160.4681,0,0,0,81.0078,53.13913,50.48217,0,0,125.3571,205.9368,27.86868,0,27.86868,327.5152,77.97964,0.1160937,55.53038,64.80624,0,286.9446
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,75.3434,66.44187,40.52805,3.213391,3.213391,0,0,0,3.213391,2344.669,0,0,0,75.3434,3.382517,3.213391,0,0,97.48847,231.0186,71.96088,0,71.96088,395.7832,94.23392,0.1120147,3.53473,60.27472,0,306.362
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,84.71881,75.05787,44.02855,0,0,0,0,0,0,0,59.19122,0,0,84.71881,0,0,0,0,25.5276,295.7834,25.5276,0,25.5276,420.0009,100,0.1106358,0,67.77505,0,380.5022
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,81.28008,77.78008,47.39292,0,0,0,0,0,0,0,81.28008,0,0,81.28008,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106358,0,65.02406,0,400.0383
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,76.53729,78.21097,49.50294,7.555202,7.555202,0,-1,0,7.555202,1013.041,68.58445,0,0,76.53729,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1106358,8.310721,61.22983,0,395.2955
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,65.4991,74.24174,50.39752,0.7877414,0.7877414,0,0,0,0.7877414,8314.798,64.6699,0,0,65.4991,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1106358,0.8665156,52.39928,0,384.2573
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,48.43848,68.20229,51.33099,49.07913,49.07913,0,0,0,49.07913,98.69467,0,0,0,48.43848,51.66224,49.07913,0,0,0,318.7582,0,3.223755,-3.223755,416.6027,99.19092,0.1106358,53.98704,38.75079,0,367.1967
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.22664,58.33047,50.45586,6.721564,6.721564,0,0,0,6.721564,360.4316,13.56936,0,0,24.22664,7.07533,6.721564,0,0,3.58195,315.5345,3.58195,0,3.58195,420.0009,100,0.110445,7.39372,19.38131,0,339.7611
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,47.61657,47.61657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110445,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.8745,44.8745,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.110445,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,42.63807,42.63807,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.110445,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,40.45026,40.45026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.110445,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,38.23327,38.23327,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.110445,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,36.34689,36.34689,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.110445,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,34.81056,34.81056,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.110445,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,33.31312,33.31312,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.110445,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.10739,32.10739,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.110445,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,31.00862,31.00862,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.110445,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,29.89041,29.89041,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.110445,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,28.74302,28.74302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.110445,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,27.79983,27.79983,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.110445,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.18567,33.24282,26.82747,7.689863,7.689863,0,0,0,7.689863,301.5095,0,0,0,23.18567,8.094592,7.689863,0,0,197.2282,141.2528,15.09108,0,15.09108,247.2104,58.85949,0.1096484,8.458849,18.54853,0,164.4385
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.05546,41.5329,28.41242,23.67754,23.67754,0,0,0,23.67754,190.2878,0,0,0,45.05546,24.92373,23.67754,0,0,182.1371,154.8348,20.13173,0,20.13173,266.309,63.40678,0.1086034,26.04529,36.04437,0,199.8903
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,54.48965,49.29904,32.62275,24.98467,24.98467,0,-1,0,24.98467,218.0923,0,0,0,54.48965,26.29965,24.98467,0,0,162.0054,172.9534,28.19,0,28.19,293.0524,69.77424,0.1071732,27.48314,43.59172,0,227.443
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,71.38864,60.43246,36.89141,52.60313,52.60313,0,0,0,52.60313,135.7118,0,0,0,71.38864,55.37172,52.60313,0,0,133.8154,198.3244,16.01692,0,16.01692,308.2474,73.39209,0.1063773,57.86345,57.11091,0,269.713
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,74.88213,66.28334,40.55722,58.55206,58.55206,0,0,0,58.55206,127.8899,0,0,0,74.88213,61.63374,58.55206,0,0,117.7985,212.7396,13.24839,0,13.24839,320.8159,76.38459,0.1057278,64.40726,59.90571,0,287.6217
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,84.62541,75.05132,44.05772,0.9032415,0.9032415,0,0,0,0.9032415,9369.079,0,0,0,84.62541,0.9507805,0.9032415,0,0,104.5501,224.6631,83.67463,0,83.67463,400.1966,95.28472,0.1018021,0.9935656,67.70033,0,309.2885
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,84.01814,79.16722,47.42209,45.8109,45.8109,0,0,0,45.8109,183.4021,14.92068,0,0,84.01814,48.222,45.8109,0,0,20.87547,299.9703,20.87547,0,20.87547,420.0009,100,0.1008678,50.39199,67.21452,0,383.9885
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,76.41446,78.21423,49.55157,35.76892,35.76892,0,-1,0,35.76892,213.6337,38.76296,0,0,76.41446,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1008678,39.34582,61.13157,0,395.1727
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,60.30636,72.05795,50.45586,23.5634,23.5634,0,0,0,23.5634,255.9323,35.50278,0,0,60.30636,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1008678,25.91974,48.24509,0,379.0646
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,41.14315,65.43987,51.38933,43.12384,43.12384,0,0,0,43.12384,95.40699,0,0,0,41.14315,45.39351,43.12384,0,0,0,318.7582,0,4.250357,-4.250357,415.5206,98.93327,0.1008678,47.43622,32.91452,0,359.9014
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,21.81035,57.58709,50.53365,28.16978,28.16978,0,0,0,28.16978,77.42465,0,0,0,21.81035,29.6524,28.16978,0,0,4.722619,314.5079,0,7.842045,-7.842045,407.2543,96.96513,0.1008678,30.98675,17.44828,0,336.3182
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,47.69436,47.69436,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,13.436,306.6658,0,30.57801,-30.57801,375.0223,89.29084,0.1008678,31.95402,0,0,306.6658
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,44.96202,44.96202,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,47.41157,276.0878,0,59.31101,-59.31101,312.503,74.40533,0.1008678,61.98001,0,0,276.0878
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,42.71586,42.71586,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,113.3127,216.7768,0,51.49568,-51.49568,258.2218,61.48125,0.1008678,53.81298,0,0,216.7768
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,40.52805,40.52805,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,170.5301,165.2811,0,29.56389,-29.56389,227.0587,54.06149,0.1008678,30.89427,0,0,165.2811
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,38.29161,38.29161,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,203.3789,135.7172,0,34.69268,-34.69268,190.4894,45.35453,0.1008678,36.25385,0,0,135.7172
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,36.39551,36.39551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9263,101.0246,0,0,0,190.4894,45.35453,0.1008678,0,0,0,101.0246
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,34.89807,34.89807,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,241.9263,101.0246,0,24.00864,-24.00864,165.1821,39.32899,0.1008678,25.08902,0,0,101.0246
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.39091,33.39091,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,268.6026,77.01591,0,26.44863,-26.44863,137.3028,32.69107,0.1008678,27.63882,0,0,77.01591
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,32.15601,32.15601,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,297.9899,50.56728,0,29.74652,-29.74652,105.9472,25.22547,0.1008678,31.08512,0,0,50.56728
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,31.06697,31.06697,28.99141,19.77972,0,-1,0,19.77972,0,0,9.211684,12.11083,0,20.82076,19.77972,0,0,331.0416,20.82076,0,20.82076,-20.82076,84.00017,20,0.1008678,31.89055,0,0,20.82076
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,29.94875,29.94875,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008678,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008678,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,27.83872,27.83872,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1050072,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.07431,30.9809,26.86636,37.77341,37.77341,81,0,22.761,37.77341,39.90719,0,0,0,15.07431,0,0,43.22659,41.06526,304.8567,44.3872,56.13957,0,56.13957,184.047,43.82064,0.1093276,41.55075,12.05945,81,59.4615
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.24267,38.81834,28.44159,33.49068,33.49068,81,0,22.761,33.49068,108.2172,0,0,0,36.24267,0,0,47.50932,45.13385,248.7171,94.9128,81.37653,0,81.37653,261.2476,62.20168,0.1126514,36.83975,28.99413,81,131.1555
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,55.81371,49.78803,32.65192,38.05363,38.05363,0,-1,0,38.05363,146.6712,0,0,0,55.81371,40.05645,38.05363,0,0,167.3406,168.1517,15.75725,0,15.75725,276.1962,65.76088,0.1119348,41.85899,44.65096,0,223.9654
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,80.40873,64.12721,36.92058,9.676367,9.676367,0,0,0,9.676367,830.9805,0,0,0,80.40873,10.18565,9.676367,0,0,151.5834,182.3332,70.22308,0,70.22308,342.8157,81.62262,0.108849,10.644,64.32698,0,262.7419
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,83.50755,70.03008,40.55722,14.34654,14.34654,0,0,0,14.34654,582.0744,0,0,0,83.50755,15.10163,14.34654,0,0,81.36028,245.534,68.40593,0,68.40593,407.7113,97.07391,0.1060023,15.7812,66.80605,0,329.0415
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,92.02884,78.7868,44.11606,59.06256,59.06256,0,0,0,59.06256,155.8159,16.90338,0,0,92.02884,62.17112,59.06256,0,0,12.95435,307.0993,12.95435,0,12.95435,420.0009,100,0.1054799,64.96882,73.62307,0,399.1281
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,90.75448,82.71739,47.47071,19.63811,19.63811,0,0,0,19.63811,462.1345,70.08278,0,0,90.75448,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1054799,21.60192,72.60358,0,409.5127
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,78.79124,79.44321,49.60991,16.67901,16.67901,0,-1,0,16.67901,472.3976,61.23438,0,0,78.79124,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1054799,18.34691,63.03299,0,397.5495
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,64.46552,73.9509,50.53365,55.42307,55.42307,0,0,0,55.42307,116.3153,6.125442,0,0,64.46552,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1054799,60.96538,51.57241,0,383.2238
