Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,44.73342,66.9036,51.46712,52.75063,52.75063,0,0,0,52.75063,84.80168,0,0,0,44.73342,55.52698,52.75063,0,0,0,318.7582,0,10.79356,-10.79356,408.6234,97.2911,0.1054799,58.02569,35.78674,0,363.4916
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,23.38826,58.24817,50.65033,13.24085,13.24085,0,0,0,13.24085,176.6372,0,0,0,23.38826,13.93773,13.24085,0,0,11.99284,307.9647,9.450523,0,9.450523,417.589,99.42575,0.1051021,14.56493,18.71061,0,331.3529
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,47.80132,47.80132,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,2.54232,316.4701,0,48.49079,-48.49079,366.4752,87.25583,0.1051021,72.94788,0,81,316.4701
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,45.06898,45.06898,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,56.42098,267.9793,0,72.31579,-72.31579,290.2477,69.10645,0.1051021,83.00803,0,0,267.9793
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,42.82282,42.82282,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,136.7719,195.6636,0,68.18685,-68.18685,218.3724,51.99333,0.1051021,71.25526,0,0,195.6636
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,40.63501,40.63501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.535,127.4767,0,0,0,218.3724,51.99333,0.1051021,0,0,0,127.4767
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,38.3694,38.3694,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,212.535,127.4767,0,28.05207,-28.05207,188.8029,44.95299,0.1051021,29.31441,0,0,127.4767
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,36.48302,36.48302,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,243.704,99.42464,0,19.62413,-19.62413,168.1173,40.02785,0.1051021,20.50721,0,0,99.42464
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.5086,79.80051,0,0,0,168.1173,40.02785,0.1051021,0,0,0,79.80051
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.5086,79.80051,0,0,0,168.1173,40.02785,0.1051021,0,0,0,79.80051
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,32.24352,32.24352,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,265.5086,79.80051,0,12.42131,-12.42131,155.0241,36.91042,0.1051021,12.98026,0,0,79.80051
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,31.14475,31.14475,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,279.31,67.37921,0,17.44989,-17.44989,136.6303,32.53096,0.1051021,18.23513,0,0,67.37921
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,30.02654,30.02654,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,298.6988,49.92932,0,8.54925,-8.54925,127.6186,30.38532,0.1051021,8.933966,0,0,49.92932
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,28.84998,28.84998,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,308.1979,41.38007,0,15.38687,-15.38687,111.3994,26.52362,0.1051021,16.07928,0,0,41.38007
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,27.90679,27.90679,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,325.2945,25.99321,0,15.38194,-15.38194,95.18543,22.66315,0.1051021,16.07412,0,0,25.99321
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.01966,32.43714,26.9247,0,0,0,0,0,0,0,0,0,0,20.01966,0,0,0,0,342.3855,10.61127,20.01966,0,20.01966,114.1777,27.18512,0.1043105,0,16.01573,0,30.63093
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,42.804,40.91667,28.49993,24.16551,24.16551,0,0,0,24.16551,177.1285,0,0,0,42.804,25.43737,24.16551,0,0,322.3658,28.62896,17.36663,0,17.36663,130.6532,31.10784,0.1036334,26.58206,34.2432,0,71.43297
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,62.51343,52.21154,32.71025,15.14915,15.14915,0,-1,0,15.14915,412.653,0,0,0,62.51343,15.94648,15.14915,0,0,304.9992,44.25893,46.56696,0,46.56696,174.8305,41.62622,0.1018605,16.66407,50.01075,0,106.7724
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,83.06142,65.34512,36.99837,37.98879,37.98879,0,0,0,37.98879,218.6472,0,0,0,83.06142,39.9882,37.98879,0,0,258.4323,86.16919,43.07322,0,43.07322,215.6933,51.35545,0.1002737,41.78767,66.44913,0,169.2306
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,86.14502,71.36548,40.66418,66.44374,66.44374,81,0,22.761,66.44374,129.6511,0,0,0,86.14502,0,0,14.55626,13.82845,215.359,124.9351,99.97346,0,99.97346,310.5365,73.93711,0.1027354,73.08812,68.91602,81,211.0801
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,82.14027,74.05447,44.19385,0,0,34.99506,0,11.12175,0,0,0,0,0,82.14027,0,0,34.99506,33.24531,115.3856,214.9112,115.3856,0,115.3856,420.0009,100,0.1001488,0,65.71221,81,297.0515
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,73.12717,74.20033,47.58739,35.49161,35.49161,0,0,0,35.49161,206.0407,35.76757,0,0,73.12717,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1001488,39.04078,58.50173,0,391.8854
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,67.96607,74.50835,49.71687,20.55333,20.55333,0,-1,0,20.55333,330.6815,46.33099,0,0,67.96607,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1001488,22.60867,54.37286,0,386.7243
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,55.95645,70.46149,50.65033,35.22364,35.22364,0,0,0,35.22364,158.8605,18.87893,0,0,55.95645,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1001488,38.74601,44.76516,0,374.7147
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,43.10811,66.42857,51.60325,0,0,0,0,0,0,0,43.10811,0,0,43.10811,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001488,0,34.48649,0,361.8663
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.1373,58.96331,50.75729,26.87126,26.87126,0,0,0,26.87126,93.54713,0,0,0,25.1373,28.28554,26.87126,0,0,0,318.7582,0,3.148244,-3.148244,416.6823,99.20987,0.1001488,29.55839,20.10984,0,343.8955
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,47.93745,47.93745,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,3.498049,315.61,0,35.30545,-35.30545,379.4671,90.34913,0.1001488,36.89419,0,0,315.61
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.20511,45.20511,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,42.72632,280.3045,0,59.64412,-59.64412,316.5967,75.38,0.1001488,62.32811,0,0,280.3045
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,42.9395,42.9395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9976,220.6604,0,0,0,316.5967,75.38,0.1001488,0,0,0,220.6604
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,40.75169,40.75169,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,108.9976,220.6604,0,56.69502,-56.69502,256.8349,61.15104,0.1001488,59.2463,0,0,220.6604
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,38.47636,38.47636,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,171.992,163.9654,0,12.17346,-12.17346,244.0029,58.09581,0.1001488,12.72127,0,0,163.9654
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,36.58998,36.58998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.5181,151.7919,0,0,0,244.0029,58.09581,0.1001488,0,0,0,151.7919
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.5181,151.7919,0,0,0,244.0029,58.09581,0.1001488,0,0,0,151.7919
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,33.52704,33.52704,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,185.5181,151.7919,0,46.9753,-46.9753,194.4866,46.30624,0.1001488,49.08919,0,0,151.7919
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,32.30186,32.30186,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,237.7129,104.8166,0,32.62514,-32.62514,160.0967,38.11818,0.1001488,34.09327,0,0,104.8166
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,31.20309,31.20309,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,273.963,72.19149,0,11.98892,-11.98892,147.4592,35.10928,0.1001488,12.52842,0,0,72.19149
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,30.08488,30.08488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.2841,60.20257,0,0,0,147.4592,35.10928,0.1001488,0,0,0,60.20257
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,28.93749,28.93749,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,287.2841,60.20257,0,38.96448,-38.96448,106.3871,25.33021,0.1001488,40.71788,0,0,60.20257
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.96513,27.96513,52.01922,52.01922,31.84303,0,10.32429,52.01922,0,0,0,0,0,21.23809,20.17619,0,0,330.5779,21.23809,0,21.23809,-21.23809,84.00017,20,0.1001488,57.22114,0,81,21.23809
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.55437,28.20578,26.98305,0,0,72.31579,0,20.56389,0,0,0,0,0,4.55437,0,0,72.31579,68.7,354.1758,0,73.25437,0,73.25437,153.4954,36.54644,0.1025393,0,3.643496,81,4.55437
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.33887,37.74635,28.54855,1.126711,1.126711,73.4425,0,20.84895,1.126711,2870.2,0,0,0,32.33887,0,0,72.31579,68.7,280.9214,65.92893,101.0389,0,101.0389,249.3493,59.36875,0.1039951,1.239382,25.8711,81,98.26781
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,54.59967,49.52237,32.78804,41.91123,41.91123,0,-1,0,41.91123,130.2746,0,0,0,54.59967,44.11708,41.91123,0,0,179.8826,156.8639,10.48259,0,10.48259,259.2939,61.73652,0.1036507,46.10235,43.67974,0,211.4636
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,55.6721,54.74871,37.08588,0,0,0,0,0,0,0,0,0,0,55.6721,0,0,0,0,169.4,166.2982,55.6721,0,55.6721,312.1091,74.31154,0.1018591,0,44.53768,0,221.9704
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,66.91788,63.27866,40.77114,24.98058,24.98058,0,0,0,24.98058,267.8796,0,0,0,66.91788,26.29535,24.98058,0,0,113.7279,216.4031,40.62254,0,40.62254,350.647,83.48722,0.1005904,27.47864,53.53431,0,283.321
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,66.87164,67.50541,44.32998,7.795409,7.795409,0,0,0,7.795409,857.8337,0,0,0,66.87164,8.205694,7.795409,0,0,73.10535,252.9634,58.66595,0,58.66595,406.3024,96.73848,0.09881306,8.57495,53.49732,0,319.8351
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,34.30391,58.91853,47.72353,32.05649,32.05649,0,0,0,32.05649,107.0108,0,0,0,34.30391,33.74367,32.05649,0,0,14.43939,305.7628,0.560241,0,0.560241,406.8339,96.86503,0.0987964,35.26213,27.44313,0,340.0667
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,30.68363,59.96806,49.88217,34.50527,34.50527,0,-1,0,34.50527,88.92448,0,0,0,30.68363,36.32133,34.50527,0,0,13.87915,306.267,0,5.637702,-5.637702,400.8913,95.45011,0.0987964,37.9558,24.54691,0,336.9506
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,28.46256,60.18546,50.81564,17.50377,17.50377,0,0,0,17.50377,162.6082,0,0,0,28.46256,18.42502,17.50377,0,0,20.14326,300.6293,10.03754,0,10.03754,410.4137,97.71735,0.09849866,19.25414,22.77005,0,329.0919
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,17.76975,57.51234,51.76855,10.51636,10.51636,0,0,0,10.51636,168.9725,0,0,0,17.76975,11.06985,10.51636,0,0,10.10572,309.6631,6.699899,0,6.699899,416.7698,99.23071,0.09830093,11.56799,14.2158,0,327.4328
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,12.81291,54.99438,50.9226,35.99244,35.99244,0,0,0,35.99244,35.59889,0,7.105427E-15,0,12.81291,37.88678,35.99244,0,0,3.405821,315.693,0,25.07387,-25.07387,390.3396,92.93782,0.09830093,39.59169,10.25033,0,328.5059
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,48.07358,48.07358,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,31.26568,290.6191,0,51.69018,-51.69018,335.8534,79.96493,0.09830093,54.01624,0,0,290.6191
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,45.34124,45.34124,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,88.69921,238.9289,0,42.81567,-42.81567,290.7217,69.21931,0.09830093,44.74238,0,0,238.9289
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,43.07563,43.07563,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,136.2722,196.1133,0,43.92764,-43.92764,244.4179,58.19462,0.09830093,45.90439,0,0,196.1133
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,40.85865,40.85865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.0807,152.1856,0,0,0,244.4179,58.19462,0.09830093,0,0,0,152.1856
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,38.58332,38.58332,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,185.0807,152.1856,0,3.761944,-3.761944,240.4525,57.25047,0.09830093,3.931232,0,0,152.1856
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.69694,36.69694,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,189.2606,148.4237,0,24.13096,-24.13096,215.0162,51.19423,0.09830093,25.21686,0,0,148.4237
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.14116,35.14116,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,216.0728,124.2927,0,14.61057,-14.61057,199.6153,47.52736,0.09830093,15.26805,0,0,124.2927
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.61455,33.61455,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,232.3068,109.6821,0,14.29111,-14.29111,184.5511,43.94066,0.09830093,14.93421,0,0,109.6821
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.37965,32.37965,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,248.1858,95.39103,0,18.92064,-18.92064,164.607,39.19207,0.09830093,19.77207,0,0,95.39103
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,31.29061,31.29061,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,269.2087,76.47039,0,12.27832,-12.27832,151.6646,36.11053,0.09830093,12.83084,0,0,76.47039
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.19184,30.19184,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,282.8513,64.19207,0,27.14255,-27.14255,123.0538,29.29846,0.09830093,28.36397,0,0,64.19207
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,29.01528,29.01528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.0097,37.04951,0,0,0,123.0538,29.29846,0.09830093,0,0,0,37.04951
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.06236,28.06236,33.14891,33.14891,20.25,0,7.39125,33.14891,0,0,0,0,0,13.57781,12.89892,0,0,313.0097,37.04951,0,13.57781,-13.57781,108.7415,25.89079,0.09830093,36.46381,0,81,37.04951
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.28246,30.15437,27.09,9.920377,9.920377,81,0,22.761,9.920377,113.7302,0,0,0,11.28246,0,0,71.07962,67.52564,328.0961,23.47171,78.80811,0,78.80811,183.5055,43.69169,0.1010321,10.91241,9.02597,81,34.75417
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.24853,35.74904,28.65551,4.086682,4.086682,76.40247,0,21.59783,4.086682,617.8246,0,0,0,25.24853,0,0,72.31579,68.7,249.288,94.399,93.94853,0,93.94853,272.6329,64.91245,0.102825,4.495351,20.19883,81,119.6475
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,58.11504,50.86389,32.895,38.75773,38.75773,0,-1,0,38.75773,149.9444,0,0,0,58.11504,40.79762,38.75773,0,0,155.3395,178.9527,17.31743,0,17.31743,289.0616,68.82406,0.1023202,42.63351,46.49203,0,237.0677
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,63.41471,57.71953,37.19284,0,0,0,0,0,0,0,0,0,0,63.41471,0,0,0,0,138.0221,194.5384,63.41471,0,63.41471,349.2221,83.14795,0.1005133,0,50.73177,0,257.9531
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,48.52814,56.43004,40.85865,31.35531,31.35531,0,0,0,31.35531,154.7685,0,0,0,48.52814,33.00559,31.35531,0,0,74.60735,251.6116,15.52255,0,15.52255,363.9481,86.65413,0.1000806,34.49084,38.82251,0,300.1397
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,36.11893,55.99237,44.43694,50.74784,50.74784,0,0,0,50.74784,71.17335,0,0,0,36.11893,53.41878,50.74784,0,0,59.0848,265.5819,0,17.29984,-17.29984,345.7124,82.31232,0.1000806,55.82262,28.89515,0,301.7008
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,49.08867,64.4813,47.83049,81.91495,81.91495,20.25,0,7.39125,81.91495,59.92639,0,0,0,49.08867,64.91047,61.66495,0,0,78.30685,248.2821,0,15.8218,-15.8218,329.0348,78.34146,0.1000806,90.10645,39.27094,81,297.3707
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.50631,57.9331,49.98913,22.94466,22.94466,0,-1,0,22.94466,106.8062,0,0,0,24.50631,24.15227,22.94466,0,0,95.88663,232.4603,0.3540348,0,0.3540348,329.3707,78.42143,0.1000708,25.23912,19.60505,0,256.9666
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.48585,56.90236,50.95177,48.98577,48.98577,0,0,0,48.98577,37.73719,0,0,0,18.48585,51.56397,48.98577,0,0,95.53259,232.7789,0,33.07812,-33.07812,294.5033,70.11968,0.1000708,53.88435,14.78868,0,251.2647
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.083278,54.75749,51.87551,16.36592,16.36592,0,0,0,16.36592,55.50118,0,0,0,9.083278,17.22728,16.36592,0,0,132.2861,199.7008,0,8.144006,-8.144006,285.9187,68.07575,0.1000708,18.00251,7.266623,0,208.7841
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.487619,53.09444,51.05873,0,0,0,0,0,0,0,0,0,0,6.487619,0,0,0,0,141.335,191.5568,6.487619,0,6.487619,292.0734,69.54115,0.09989115,0,5.190095,0,198.0444
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,48.23888,48.23888,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,134.8473,197.3956,0,23.74989,-23.74989,267.0388,63.58055,0.09989115,24.81863,0,0,197.3956
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,45.50654,45.50654,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,161.2361,173.6457,0,66.58626,-66.58626,196.8508,46.86914,0.09989115,69.58264,0,0,173.6457
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,43.21177,43.21177,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,235.2208,107.0595,0,47.27749,-47.27749,147.0159,35.00372,0.09989115,49.40498,0,0,107.0595
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,40.99478,40.99478,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,287.7514,59.78199,0,36.9575,-36.9575,108.0593,25.72835,0.09989115,38.62059,0,0,59.78199
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,38.71946,38.71946,25.278,21.68326,0,-1,0,21.68326,0,0,3.594733,6.122532,0,22.82449,21.68326,0,0,328.8153,22.82449,0,22.82449,-22.82449,84.00017,20,0.09989115,27.8058,0,0,22.82449
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,36.81362,36.81362,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989115,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,35.27729,35.27729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989115,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,33.75068,33.75068,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989115,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,32.51579,32.51579,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989115,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.42674,31.42674,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989115,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,30.2988,30.2988,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989115,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,29.12224,29.12224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09989115,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,28.16932,28.16932,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1013905,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.73562,32.63778,27.19696,5.079095,5.079095,77.39488,0,21.84891,5.079095,388.5657,0,0,0,19.73562,0,0,72.31579,68.7,326.323,25.06754,88.43562,0,88.43562,194.3211,46.26683,0.1032935,5.587005,15.7885,81,44.80317
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,37.92052,39.65691,28.74302,36.41148,36.41148,81,0,22.761,36.41148,104.1444,0,0,0,37.92052,0,0,44.58852,42.35909,237.8874,104.6596,80.27961,0,80.27961,270.481,64.40011,0.1055994,40.05263,30.33642,81,142.5801
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,52.15605,48.90356,32.98252,0,0,0,-1,0,0,0,0,0,0,52.15605,0,0,0,0,157.6077,176.9113,52.15605,0,52.15605,319.9606,76.18094,0.1041733,0,41.72484,0,229.0673
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,65.99564,58.7891,37.27063,23.27289,23.27289,0,0,0,23.27289,283.5731,0,0,0,65.99564,24.49778,23.27289,0,0,105.4517,223.8517,41.49787,0,41.49787,359.3289,85.55433,0.1030659,25.60018,52.79652,0,289.8474
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,84.89273,71.14201,40.93644,2.777036,2.777036,0,0,0,2.777036,3056.955,18.01571,0,0,84.89273,2.923196,2.777036,0,0,63.95383,261.1998,63.95383,0,63.95383,420.0009,100,0.1014045,3.05474,67.91418,0,346.0925
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,85.25343,75.96202,44.52445,0,0,0,0,0,0,0,85.25343,0,0,85.25343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014045,0,68.20274,0,404.0117
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,83.02258,79.31211,47.90828,0,0,0,0,0,0,0,83.02258,0,0,83.02258,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014045,0,66.41806,0,401.7808
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,69.52841,75.65682,50.07664,19.32979,19.32979,0,-1,0,19.32979,359.6956,49.18126,0,0,69.52841,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1014045,21.26277,55.62273,0,388.2866
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,52.13345,69.30349,51.00039,0,0,0,0,0,0,0,52.13345,0,0,52.13345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014045,0,41.70676,0,370.8917
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,25.40287,60.33418,51.96302,0,0,0,0,0,0,0,25.40287,0,0,25.40287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014045,0,20.32229,0,344.1611
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,14.7989,55.86709,51.13652,57.54472,57.54472,0,0,0,57.54472,25.71722,0,0,0,14.7989,60.57339,57.54472,0,0,0,318.7582,0,45.77449,-45.77449,371.7503,88.5118,0.1014045,63.2992,11.83912,0,333.5571
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,48.32639,48.32639,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.86055,272.9837,0,24.21104,-24.21104,346.2296,82.43546,0.1014045,25.30054,0,0,272.9837
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,45.58433,45.58433,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.7617,248.7727,0,48.61485,-48.61485,294.9851,70.2344,0.1014045,50.80252,0,0,248.7727
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,43.31873,43.31873,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.7782,200.1579,0,30.16608,-30.16608,263.1872,62.6635,0.1014045,31.52355,0,0,200.1579
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,41.10174,41.10174,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.2961,169.9918,0,33.43764,-33.43764,227.9409,54.27152,0.1014045,34.94234,0,0,169.9918
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,38.80696,38.80696,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.449,136.5541,0,3.48366,-3.48366,224.2688,53.39721,0.1014045,3.640424,0,0,136.5541
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,36.89141,36.89141,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.3197,133.0705,0,30.59468,-30.59468,192.0191,45.71875,0.1014045,31.97144,0,0,133.0705
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.33563,35.33563,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.3138,102.4758,0,46.51136,-46.51136,142.9919,34.04561,0.1014045,48.60437,0,0,102.4758
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,33.7993,33.7993,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.9931,55.96442,0,17.36172,-17.36172,124.691,29.68827,0.1014045,18.14299,0,0,55.96442
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,32.59357,32.59357,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.2839,38.6027,0,15.51451,-15.51451,108.3373,25.79453,0.1014045,16.21266,0,0,38.6027
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,31.50453,31.50453,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.5222,23.0882,0,8.153095,-8.153095,99.74315,23.74832,0.1014045,8.519984,0,0,23.0882
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.38631,30.38631,28.5293,14.18835,0,-1,0,14.18835,0,0,14.34096,17.19389,0,14.9351,14.18835,0,0,337.5812,14.9351,0,14.9351,-14.9351,84.00017,20,0.1014045,31.38223,0,0,14.9351
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,29.18058,29.18058,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1033544,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,28.22767,28.22767,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1051639,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.53628,30.12625,27.26503,42.61051,42.61051,81,0,22.761,42.61051,24.72696,0,0,0,10.53628,0,0,38.38949,36.47002,247.1862,96.29066,47.0063,0,47.0063,230.0935,54.78407,0.1072656,46.87156,8.429027,81,106.8269
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.58197,40.54626,28.80136,48.05422,48.05422,81,0,22.761,48.05422,84.45037,0,0,0,40.58197,0,0,32.94578,31.29849,200.1799,138.5963,71.88046,0,71.88046,298.2853,71.02017,0.1094994,52.85964,32.46557,81,179.1783
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,51.92584,48.87942,33.03114,16.63463,16.63463,0,-1,0,16.63463,312.1551,0,0,0,51.92584,17.51013,16.63463,0,0,128.2994,203.2887,34.41571,0,34.41571,330.9349,78.79387,0.108608,18.29809,41.54067,0,255.2146
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,42.37341,50.38995,37.32898,2.724496,2.724496,0,0,0,2.724496,1555.275,0,0,0,42.37341,2.86789,2.724496,0,0,93.88372,234.2629,39.50551,0,39.50551,368.4131,87.71724,0.1076026,2.996945,33.89872,0,276.6363
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,43.1782,54.68817,40.99478,0,0,0,0,0,0,0,0,0,0,43.1782,0,0,0,0,54.3782,269.8178,43.1782,0,43.1782,409.3756,97.47018,0.1065247,0,34.54256,0,312.996
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,63.86311,66.55624,44.57307,0,0,0,0,0,0,0,52.66311,0,0,63.86311,0,0,0,0,11.2,308.6782,11.2,0,11.2,420.0009,100,0.1062486,0,51.09048,0,372.5413
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,67.54572,72.18439,47.96661,23.34358,23.34358,0,0,0,23.34358,289.3546,42.97354,0,0,67.54572,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1062486,25.67793,54.03658,0,386.304
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,57.70752,70.57298,50.12526,20.73357,20.73357,0,-1,0,20.73357,278.3289,35.88271,0,0,57.70752,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1062486,22.80693,46.16602,0,376.4658
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,37.33084,63.67926,51.0879,20.72994,20.72994,0,0,0,20.72994,180.0817,15.50985,0,0,37.33084,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1062486,22.80294,29.86467,0,356.0891
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,26.87135,60.93253,52.04081,0,0,0,0,0,0,0,26.87135,0,0,26.87135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062486,0,21.49708,0,345.6296
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,13.86255,55.64878,51.22403,32.06576,32.06576,0,0,0,32.06576,43.23163,0,0,0,13.86255,33.75343,32.06576,0,0,0,318.7582,0,19.89088,-19.89088,399.034,95.00791,0.1062486,35.27234,11.09004,0,332.6208
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,48.43335,48.43335,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,22.10098,298.8673,0,29.43893,-29.43893,368.0027,87.61951,0.1062486,30.76368,0,0,298.8673
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,45.70101,45.70101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.8109,269.4284,0,0,0,368.0027,87.61951,0.1062486,0,0,0,269.4284
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,43.39651,43.39651,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.8109,269.4284,0,70.55608,-70.55608,293.63,69.91177,0.1062486,73.73109,0,0,269.4284
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,41.18925,41.18925,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,133.2065,198.8723,0,72.31579,-72.31579,217.4025,51.76239,0.1062486,82.61745,0,0,198.8723
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,38.88475,38.88475,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.5574,126.5566,0,39.17549,-39.17549,176.1079,41.93037,0.1062486,40.93839,0,0,126.5566
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,36.9692,36.9692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.0857,87.38107,0,0,0,176.1079,41.93037,0.1062486,0,0,0,87.38107
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,35.41342,35.41342,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,257.0857,87.38107,0,5.321333,-5.321333,170.4987,40.59485,0.1062486,5.560793,0,0,87.38107
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,33.85764,33.85764,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.9983,82.05973,0,40.34058,-40.34058,127.976,30.47042,0.1062486,42.15591,0,0,82.05973
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,32.65192,32.65192,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.8212,41.71915,0,12.6631,-12.6631,114.6279,27.29231,0.1062486,13.23294,0,0,41.71915
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,31.56287,31.56287,28.81097,27.60325,0,-1,0,27.60325,0,0,1.20772,4.088817,0,29.05605,27.60325,0,0,321.8913,29.05605,0,29.05605,-29.05605,84.00017,20,0.1062486,31.69206,0,0,29.05605
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.43493,30.43493,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062486,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.23892,29.23892,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1087434,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.27629,28.27629,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1109865,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.13354,33.43531,27.30392,0,0,72.31579,0,20.56389,0,0,0,0,0,22.13354,0,0,72.31579,68.7,243.1571,99.91685,90.83354,0,90.83354,275.494,65.59369,0.1119934,0,17.70684,81,122.0504
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,50.85838,43.88173,28.84998,46.40419,46.40419,81,0,22.761,46.40419,109.5987,0,0,0,50.85838,0,0,34.59581,32.86602,152.3235,181.667,83.7244,0,83.7244,354.922,84.50507,0.1136649,51.04461,40.68671,81,232.5254
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,66.90841,54.24593,33.08948,5.887805,5.887805,0,-1,0,5.887805,1136.39,0,0,0,66.90841,6.19769,5.887805,0,0,68.59914,257.019,60.71072,0,60.71072,412.5172,98.21819,0.1121866,6.476585,53.52673,0,323.9274
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,74.53311,62.28241,37.38732,44.7733,44.7733,0,0,0,44.7733,166.4678,19.5149,0,0,74.53311,47.12978,44.7733,0,0,7.888422,311.6587,7.888422,0,7.888422,420.0009,100,0.1119973,49.25063,59.62649,0,386.1917
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,85.29825,71.54018,41.10174,4.258728,4.258728,0,0,0,4.258728,2002.904,80.81538,0,0,85.29825,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1119973,4.684601,68.2386,0,404.0565
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,77.01993,72.29842,44.66058,28.72452,28.72452,0,0,0,28.72452,268.1331,46.78359,0,0,77.01993,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1119973,31.59697,61.61594,0,395.7781
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,80.61649,78.34183,48.07358,0,0,0,0,0,0,0,80.61649,0,0,80.61649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119973,0,64.49319,0,399.3747
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,72.34052,77.16006,50.24194,17.35292,17.35292,0,-1,0,17.35292,416.878,54.07428,0,0,72.34052,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1119973,19.08822,57.87242,0,391.0988
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,49.63609,68.52329,51.19486,42.95703,42.95703,0,0,0,42.95703,115.5482,4.418167,0,0,49.63609,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1119973,47.25273,39.70887,0,368.3943
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,43.48058,67.18179,52.14777,8.189986,8.189986,0,0,0,8.189986,530.8994,34.85955,0,0,43.48058,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1119973,9.008985,34.78447,0,362.2388
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.01352,58.86797,51.36016,50.671,50.671,0,0,0,50.671,45.41754,0,0,0,23.01352,53.33789,50.671,0,0,0,318.7582,0,30.32437,-30.32437,388.0361,92.38937,0.1119973,55.7381,18.41082,0,341.7718
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,48.54031,48.54031,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.69374,288.4339,0,32.88995,-32.88995,353.3671,84.13486,0.1119973,34.37,0,0,288.4339
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,45.80797,45.80797,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,70.23814,255.5439,0,67.20874,-67.20874,282.5229,67.26721,0.1119973,70.23313,0,0,255.5439
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,43.5132,43.5132,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,144.9145,188.3352,0,48.44301,-48.44301,231.4594,55.10928,0.1119973,50.62295,0,0,188.3352
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,41.29621,41.29621,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,198.7401,139.8922,0,19.46174,-19.46174,210.945,50.22489,0.1119973,20.33752,0,0,139.8922
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,38.97227,38.97227,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,220.3642,120.4304,0,10.86212,-10.86212,199.4953,47.49878,0.1119973,11.35091,0,0,120.4304
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,37.05671,37.05671,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.4333,109.5683,0,24.18346,-24.18346,174.0037,41.42936,0.1119973,25.27172,0,0,109.5683
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,35.50093,35.50093,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,259.3038,85.38483,0,19.24599,-19.24599,153.7166,36.59912,0.1119973,20.11205,0,0,85.38483
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,33.88681,33.88681,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.6882,66.13884,0,22.62114,-22.62114,129.8718,30.92181,0.1119973,23.63909,0,0,66.13884
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,32.68108,32.68108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.8228,43.5177,0,0,0,129.8718,30.92181,0.1119973,0,0,0,43.5177
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,31.58232,31.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.8228,43.5177,0,0,0,129.8718,30.92181,0.1119973,0,0,0,43.5177
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,30.43493,30.43493,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.8228,43.5177,0,39.39826,-39.39826,88.34244,21.03387,0.1119973,41.17118,0,0,43.5177
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.25837,29.25837,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,349.5987,4.119439,65.62485,0,65.62485,150.5996,35.85698,0.1140489,13.11334,0,81,4.119439
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,28.30546,28.30546,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.9738,63.1818,68.7,0,68.7,215.7742,51.3747,0.1154628,0,0,81,63.1818
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.08516,31.46252,27.3331,24.73234,24.73234,81,0,22.761,24.73234,60.99367,0,0,0,15.08516,0,0,56.26766,53.45427,215.2738,125.0118,68.53944,0,68.53944,280.7964,66.85615,0.1173411,27.20558,12.06813,81,140.097
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,36.89668,39.48715,28.87915,0,0,72.31579,0,20.56389,0,0,0,0,0,36.89668,0,0,72.31579,68.7,146.7344,186.6973,105.5967,0,105.5967,380.9742,90.70796,0.1177916,0,29.51734,81,223.594
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.17071,43.80402,33.11865,16.32857,16.32857,0,-1,0,16.32857,221.518,0,0,0,36.17071,17.18797,16.32857,0,0,41.1377,281.7343,18.98275,0,18.98275,398.9828,94.99572,0.1173447,17.96142,28.93657,0,317.905
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,33.63441,47.61784,37.43594,13.76447,13.76447,0,0,0,13.76447,244.3568,0,0,0,33.63441,14.48891,13.76447,0,0,22.15495,298.8188,19.1455,0,19.1455,417.1458,99.32024,0.1168974,15.14091,26.90753,0,332.4532
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,60.06152,61.01684,41.13091,0,0,0,0,0,0,0,57.05207,0,0,60.06152,0,0,0,0,3.009449,316.0497,3.009449,0,3.009449,420.0009,100,0.1168274,0,48.04921,0,376.1112
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,62.5252,66.17323,44.70921,16.38846,16.38846,0,0,0,16.38846,381.5197,45.27419,0,0,62.5252,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1168274,18.0273,50.02016,0,381.2834
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,20.75188,54.71425,48.13192,0,0,0,0,0,0,0,20.75188,0,0,20.75188,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168274,0,16.60151,0,339.5101
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.44275,54.25435,50.31973,9.351663,9.351663,0,-1,0,9.351663,133.0539,2.598893,0,0,12.44275,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1168274,10.28683,9.954198,0,331.201
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.00474,56.74048,51.27265,0,0,0,0,0,0,0,17.00474,0,0,17.00474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168274,0,13.60379,0,335.763
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.28774,58.17315,52.23528,0,0,0,0,0,0,0,18.28774,0,0,18.28774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168274,0,14.6302,0,337.046
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,7.886264,53.92627,51.43795,23.98429,23.98429,0,0,0,23.98429,32.88096,0,0,0,7.886264,25.24662,23.98429,0,0,0,318.7582,0,17.36036,-17.36036,401.7014,95.64301,0.1168274,26.38272,6.309011,0,326.6445
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,48.67644,48.67644,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.28928,301.3979,0,24.23434,-24.23434,376.1562,89.56081,0.1168274,25.32489,0,0,301.3979
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,45.9441,45.9441,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.21634,277.1635,0,38.13757,-38.13757,335.9557,79.98928,0.1168274,39.85376,0,0,277.1635
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,43.64933,43.64933,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.59142,239.026,0,22.90687,-22.90687,311.8097,74.24025,0.1168274,23.93768,0,0,239.026
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.0435,216.1191,0,0,0,311.8097,74.24025,0.1168274,0,0,0,216.1191
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,39.07923,39.07923,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,114.0435,216.1191,0,6.901225,-6.901225,304.5352,72.50822,0.1168274,7.21178,0,0,216.1191
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,37.16367,37.16367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.7115,209.2179,0,0,0,304.5352,72.50822,0.1168274,0,0,0,209.2179
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,35.60789,35.60789,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.7115,209.2179,0,13.63477,-13.63477,290.1628,69.08625,0.1168274,14.24834,0,0,209.2179
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.02295,34.02295,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.8613,195.5831,0,18.9912,-18.9912,270.1443,64.31996,0.1168274,19.8458,0,0,195.5831
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,32.78804,32.78804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9626,176.5919,0,0,0,270.1443,64.31996,0.1168274,0,0,0,176.5919
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,31.66983,31.66983,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.9626,176.5919,0,8.145005,-8.145005,261.5588,62.27578,0.1168274,8.51153,0,0,176.5919
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,30.55161,30.55161,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,167.0126,168.4469,0,15.02045,-15.02045,245.7258,58.50603,0.1168274,15.69637,0,0,168.4469
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,29.37505,29.37505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.702,153.4264,0,0,0,245.7258,58.50603,0.1168274,0,0,0,153.4264
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.38325,28.38325,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.702,153.4264,0,12.4465,-12.4465,232.6061,55.38229,0.1168274,13.0066,0,0,153.4264
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.80109,32.88771,27.42061,2.705118,2.705118,0,0,0,2.705118,731.9861,0,0,0,19.80109,2.847493,2.705118,0,0,197.5314,140.9799,16.95359,0,16.95359,248.6897,59.2117,0.1164346,2.97563,15.84087,0,160.781
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.19324,42.49008,28.95694,47.3663,47.3663,0,0,0,47.3663,97.52342,0,0,0,46.19324,49.85927,47.3663,0,0,180.5778,156.2382,0,3.666025,-3.666025,244.8253,58.29163,0.1164346,52.10293,36.95459,0,202.4314
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,68.66442,55.02108,33.19644,44.83023,44.83023,0,-1,0,44.83023,153.1655,0,0,0,68.66442,47.18971,44.83023,0,0,184.6512,152.5721,21.47471,0,21.47471,265.198,63.14226,0.1159408,49.31325,54.93154,0,221.2366
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,79.52834,64.50359,37.52345,0,0,0,0,0,0,0,0,0,0,79.52834,0,0,0,0,163.1765,171.8994,79.52834,0,79.52834,340.6452,81.10584,0.1141481,0,63.62267,0,251.4277
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,88.68721,73.2981,41.23787,36.35304,36.35304,0,0,0,36.35304,243.9609,0,0,0,88.68721,38.26636,36.35304,0,0,83.64816,243.4749,50.42085,0,50.42085,388.4786,92.49474,0.11304,39.98835,70.94977,0,332.1621
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,85.37135,76.41432,44.82589,0,0,0,0,0,0,0,52.14404,0,0,85.37135,0,0,0,0,33.2273,288.8536,33.2273,0,33.2273,420.0009,100,0.1123214,0,68.29708,0,374.225
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,76.65741,76.6545,48.23888,17.85148,17.85148,0,0,0,17.85148,429.4177,57.86638,0,0,76.65741,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1123214,19.63663,61.32593,0,395.4156
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,81.70892,82.01599,50.45586,3.483628,3.483628,0,-1,0,3.483628,2345.513,78.04195,0,0,81.70892,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1123214,3.83199,65.36714,0,400.4672
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,66.35616,75.87086,51.4185,38.02377,38.02377,0,0,0,38.02377,174.5123,26.33114,0,0,66.35616,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1123214,41.82615,53.08493,0,385.1144
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,51.50989,70.66444,52.40059,9.628983,9.628983,0,0,0,9.628983,534.9464,41.37412,0,0,51.50989,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1123214,10.59188,41.20791,0,370.2681
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,26.43585,60.31357,51.60325,55.20184,55.20184,0,0,0,55.20184,47.88943,0,7.105427E-15,0,26.43585,58.1072,55.20184,0,0,0,318.7582,0,31.67135,-31.67135,386.6163,92.05132,0.1123214,60.72203,21.14868,0,345.1941
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,48.84174,48.84174,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,35.19039,287.0869,0,29.85841,-29.85841,355.1428,84.55763,0.1123214,31.20204,0,0,287.0869
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.10941,46.10941,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,68.3664,257.2285,0,34.88963,-34.88963,318.3659,75.80125,0.1123214,36.45966,0,0,257.2285
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,43.78546,43.78546,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,107.1327,222.3388,0,32.05719,-32.05719,284.5746,67.75573,0.1123214,33.49976,0,0,222.3388
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,41.56847,41.56847,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,142.7518,190.2816,0,1.471473,-1.471473,283.0236,67.38643,0.1123214,1.53769,0,0,190.2816
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,39.24453,39.24453,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,144.3867,188.8102,0,14.51447,-14.51447,267.724,63.74368,0.1123214,15.16762,0,0,188.8102
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,37.2998,37.2998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5139,174.2957,0,0,0,267.724,63.74368,0.1123214,0,0,0,174.2957
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,35.74403,35.74403,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,160.5139,174.2957,0,31.48899,-31.48899,234.5317,55.84076,0.1123214,32.90599,0,0,174.2957
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.12991,34.12991,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,195.5017,142.8067,0,30.05943,-30.05943,202.8463,48.29663,0.1123214,31.4121,0,0,142.8067
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,32.895,32.895,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,228.901,112.7473,0,36.22797,-36.22797,164.6586,39.20435,0.1123214,37.85823,0,0,112.7473
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,31.80596,31.80596,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,269.1543,76.51933,0,7.713449,-7.713449,156.5279,37.26848,0.1123214,8.060555,0,0,76.51933
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,30.65857,30.65857,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,277.7248,68.80588,0,33.53469,-33.53469,121.1793,28.85215,0.1123214,35.04376,0,0,68.80588
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,29.48201,29.48201,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,314.9856,35.27118,0,4.167061,-4.167061,116.7868,27.80632,0.1123214,4.354578,0,0,35.27118
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.49993,28.49993,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,319.6157,31.10412,0,17.91491,-17.91491,97.90282,23.31015,0.1123214,40.99608,0,81,31.10412
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.10485,32.23157,27.52757,40.54736,40.54736,81,0,22.761,40.54736,42.18486,0,0,0,17.10485,0,0,40.45264,38.43,339.5211,13.18921,55.53485,0,55.53485,150.5878,35.85417,0.114158,44.6021,13.68388,81,30.29406
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,48.64936,43.37736,29.04445,26.54111,26.54111,81,0,22.761,26.54111,183.2981,0,0,0,48.64936,0,0,54.45889,51.73595,283.9863,63.17058,100.3853,0,100.3853,245.8217,58.52885,0.1152016,29.19522,38.91949,81,111.8199
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,71.61518,56.26729,33.31312,12.38742,12.38742,0,-1,0,12.38742,578.1282,0,0,0,71.61518,13.03939,12.38742,0,0,183.601,153.5173,58.57579,0,58.57579,301.3915,71.75975,0.1139615,13.62616,57.29214,0,225.1325
