Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.34193,34.32663,31.44619,47.57312,47.57312,0,0,0,47.57312,21.73901,0,7.105427E-15,0,10.34193,50.07697,47.57312,0,0,286.7863,60.65055,0,39.73504,-39.73504,106.0471,25.24925,0.1034073,52.33043,8.273541,0,70.99249
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.25146,36.97674,33.22561,10.156,10.156,0,0,0,10.156,130.4792,0,0,0,13.25146,10.69052,10.156,0,0,330.9363,20.91551,2.560937,0,2.560937,108.4766,25.8277,0.1033872,11.1716,10.60117,0,34.16697
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,33.19386,47.7664,37.7082,15.57283,15.57283,0,-1,0,15.57283,213.1523,0,0,0,33.19386,16.39245,15.57283,0,0,328.3754,23.22036,16.8014,0,16.8014,124.4158,29.62275,0.1032552,17.13012,26.55508,0,56.41421
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,39.31586,54.84763,42.36581,26.95327,26.95327,0,0,0,26.95327,145.8668,0,0,0,39.31586,28.37186,26.95327,0,0,311.574,38.34161,10.944,0,10.944,134.7982,32.09474,0.1031694,29.64859,31.45268,0,77.65747
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,49.23812,62.98668,46.45945,0,0,0,0,0,0,0,0,0,0,49.23812,0,0,0,0,300.63,48.19121,49.23812,0,49.23812,181.5096,43.21647,0.1027851,0,39.3905,0,97.42934
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,53.36286,68.70081,50.04747,25.498,25.498,0,0,0,25.498,209.2826,0,0,0,53.36286,26.84,25.498,0,0,251.3919,92.50552,26.52287,0,26.52287,206.6713,49.20737,0.1025793,28.0478,42.69029,0,145.8684
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,53.09954,72.52742,53.44101,12.90143,12.90143,0,0,0,12.90143,411.5789,0,0,0,53.09954,13.58045,12.90143,0,0,224.869,116.3761,39.5191,0,39.5191,244.1625,58.1338,0.1022742,14.19157,42.47963,0,169.4756
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,47.25453,72.6267,55.62883,0,0,0,-1,0,0,0,0,0,0,47.25453,0,0,0,0,185.3499,151.9433,47.25453,0,47.25453,288.992,68.80749,0.1019118,0,37.80362,0,199.1978
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,42.33805,71.67582,56.55257,5.7591,5.7591,0,0,0,5.7591,735.1505,0,0,0,42.33805,6.06221,5.7591,0,0,138.0954,194.4724,36.27584,0,36.27584,323.4063,77.00135,0.1016352,6.33501,33.87044,0,236.8104
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,18.88284,63.86329,57.48604,30.17512,30.17512,0,0,0,30.17512,62.57753,0,3.552714E-15,0,18.88284,31.76328,30.17512,0,0,101.8196,227.1206,0,12.88044,-12.88044,309.8291,73.7687,0.1016352,33.19263,15.10627,0,246.0035
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.409698,59.199,56.77621,0,0,0,0,0,0,0,0,0,0,7.409698,0,0,0,0,116.1312,214.2402,7.409698,0,7.409698,316.8586,75.44238,0.1015789,0,5.927758,0,221.6499
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.652086,55.60613,54.12167,68.30992,68.30992,20.25,0,7.39125,68.30992,6.810264,0,1.421085E-14,0,4.652086,50.58939,48.05992,0,0,108.7215,220.9089,0,45.9373,-45.9373,268.4364,63.91331,0.1015789,75.14091,3.721669,81,225.561
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,51.46712,51.46712,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,159.7629,174.9716,0,45.2051,-45.2051,220.7861,52.56801,0.1015789,47.23933,0,0,174.9716
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,49.06538,49.06538,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,209.9908,129.7665,0,11.68674,-11.68674,208.4672,49.63494,0.1015789,12.21265,0,0,129.7665
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,46.60531,46.60531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9761,118.0798,0,0,0,208.4672,49.63494,0.1015789,0,0,0,118.0798
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,44.05772,44.05772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9761,118.0798,0,0,0,208.4672,49.63494,0.1015789,0,0,0,118.0798
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9761,118.0798,0,0,0,208.4672,49.63494,0.1015789,0,0,0,118.0798
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,40.39191,40.39191,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,222.9761,118.0798,0,19.83389,-19.83389,187.5604,44.65715,0.1015789,20.72641,0,0,118.0798
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,38.71946,38.71946,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,245.0137,98.24587,0,14.61275,-14.61275,172.1572,40.98973,0.1015789,15.27033,0,0,98.24587
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,37.22202,37.22202,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,261.2501,83.63312,0,29.0051,-29.0051,141.5831,33.71021,0.1015789,30.31033,0,0,83.63312
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,35.98712,35.98712,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,293.478,54.62801,0,24.63019,-24.63019,115.6207,27.52867,0.1015789,25.73855,0,0,54.62801
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,34.76194,34.76194,41.81698,28.49793,0,-1,0,28.49793,0,0,13.31905,17.50075,0,29.99782,28.49793,0,0,320.8449,29.99782,0,29.99782,-29.99782,84.00017,20,0.1015789,45.99868,0,0,29.99782
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,33.61455,33.61455,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1024008,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,32.65192,32.65192,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1032114,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.00554,34.99815,31.64066,31.35288,31.35288,81,0,22.761,31.35288,38.29168,0,0,0,12.00554,0,0,49.64712,47.16477,238.2382,104.3438,59.17031,0,59.17031,250.1221,59.55276,0.1040209,34.48816,9.604434,81,116.3493
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.49935,42.09953,33.47842,33.83476,33.83476,81,0,22.761,33.83476,87.18652,0,0,0,29.49935,0,0,47.16524,44.80698,179.0679,157.5971,74.30633,0,74.30633,320.6153,76.33681,0.1047069,37.21824,23.59948,81,187.0964
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,57.08648,56.25718,37.96101,29.59907,29.59907,0,-1,0,29.59907,192.8658,0,0,0,57.08648,31.15691,29.59907,0,0,104.7616,224.4728,25.92956,0,25.92956,345.2142,82.1937,0.104508,32.55897,45.66918,0,281.5593
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,66.22604,65.2192,42.63807,40.13023,40.13023,0,0,0,40.13023,165.0278,0,0,0,66.22604,42.24234,40.13023,0,0,78.83205,247.8094,23.98369,0,23.98369,367.9671,87.61105,0.1043248,44.14325,52.98083,0,314.0354
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,83.34222,77.93667,46.74144,15.54171,15.54171,0,0,0,15.54171,536.2487,12.13418,0,0,83.34222,16.3597,15.54171,0,0,54.84835,269.3947,54.84835,0,54.84835,420.0009,100,0.103908,17.09588,66.67377,0,352.7369
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,87.15854,84.74419,50.3489,38.49836,38.49836,0,0,0,38.49836,226.3955,46.63395,0,0,87.15854,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.103908,42.34819,69.72683,0,405.9167
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,81.39614,86.2522,53.74244,42.85201,42.85201,0,0,0,42.85201,189.9471,36.28876,0,0,81.39614,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.103908,47.13721,65.11691,0,400.1544
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,76.87543,86.75971,55.93026,20.65604,20.65604,0,-1,0,20.65604,372.1693,55.13223,0,0,76.87543,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.103908,22.72165,61.50035,0,395.6337
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,62.3287,80.71574,56.88317,0,0,0,0,0,0,0,62.3287,0,0,62.3287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103908,0,49.86296,0,381.0869
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,39.86048,72.09924,57.81664,0,0,0,0,0,0,0,39.86048,0,0,39.86048,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103908,0,31.88839,0,358.6187
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.34463,61.82454,57.04848,0,0,0,0,0,0,0,14.34463,0,0,14.34463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103908,0,11.4757,0,333.1028
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.872046,54.98882,54.39393,31.08407,31.08407,0,0,0,31.08407,6.022526,0,3.552714E-15,0,1.872046,32.72008,31.08407,0,0,0,318.7582,0,30.84803,-30.84803,387.4842,92.25795,0.103908,34.19248,1.497637,0,320.6303
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,51.76855,51.76855,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.27559,287.9102,0,26.92752,-26.92752,359.1001,85.49985,0.103908,28.13925,0,0,287.9102
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,49.33765,49.33765,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.19505,260.9827,0,30.19224,-30.19224,327.2747,77.92238,0.103908,31.55089,0,0,260.9827
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,46.87757,46.87757,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.74199,230.7904,0,24.01749,-24.01749,301.958,71.89462,0.103908,25.09828,0,0,230.7904
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,44.30081,44.30081,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.4281,206.7729,0,19.13616,-19.13616,281.7867,67.09194,0.103908,19.99729,0,0,206.7729
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,42.24913,42.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6905,187.6368,0,0,0,281.7867,67.09194,0.103908,0,0,0,187.6368
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,40.63501,40.63501,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.6905,187.6368,0,28.32046,-28.32046,251.9343,59.98424,0.103908,29.59488,0,0,187.6368
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.00144,39.00144,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1577,159.3163,0,23.89045,-23.89045,226.7516,53.98836,0.103908,24.96552,0,0,159.3163
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,37.49428,37.49428,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.7026,135.4259,0,12.71419,-12.71419,213.3497,50.79743,0.103908,13.28632,0,0,135.4259
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,36.23993,36.23993,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.8295,122.7117,0,9.020776,-9.020776,203.8409,48.53345,0.103908,9.426711,0,0,122.7117
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,35.0342,35.0342,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8526,113.6909,0,20.19681,-20.19681,182.5516,43.46458,0.103908,21.10567,0,0,113.6909
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,33.91599,33.91599,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.2935,93.4941,0,61.25527,-61.25527,117.9829,28.09111,0.103908,64.01176,0,0,93.4941
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.92418,32.92418,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3549,32.23883,0,21.15106,-21.15106,95.68771,22.78274,0.103908,22.10286,0,0,32.23883
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.36885,37.41039,31.91292,2.142611,2.142611,0,0,0,2.142611,903.9833,0,0,0,19.36885,2.25538,2.142611,0,0,341.856,11.08777,17.11347,0,17.11347,111.923,26.64827,0.1037787,2.356872,15.49508,0,30.45662
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,40.34773,45.79305,33.72151,3.354033,3.354033,0,0,0,3.354033,1202.962,0,0,0,40.34773,3.53056,3.354033,0,0,324.7426,26.48989,36.81717,0,36.81717,146.8508,34.96441,0.1035015,3.689436,32.27819,0,66.83762
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,62.05793,58.38253,38.2041,0,0,0,-1,0,0,0,0,0,0,62.05793,0,0,0,0,287.9254,59.62534,62.05793,0,62.05793,205.7241,48.98183,0.1030377,0,49.64634,0,121.6833
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,71.64606,67.79137,42.91033,0,0,0,0,0,0,0,0,0,0,71.64606,0,0,0,0,225.8675,115.4775,71.64606,0,71.64606,273.6935,65.165,0.1025073,0,57.31685,0,187.1235
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,71.06873,72.56639,47.0137,29.66265,29.66265,0,0,0,29.66265,239.5899,0,0,0,71.06873,31.22385,29.66265,0,0,154.2214,179.9589,39.84488,0,39.84488,311.4937,74.16502,0.1022147,32.62892,56.85498,0,251.0277
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,82.60243,82.65762,50.59199,48.12863,48.12863,0,0,0,48.12863,171.6285,0,0,0,82.60243,50.66172,48.12863,0,0,114.3766,215.8193,31.94071,0,31.94071,341.7953,81.37968,0.1019813,52.9415,66.08195,0,298.4218
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,82.7819,87.37872,54.01471,38.84891,38.84891,0,0,0,38.84891,213.0868,0,0,0,82.7819,40.89359,38.84891,0,0,82.43584,244.566,41.88831,0,41.88831,381.5341,90.84126,0.1016769,42.7338,66.22552,0,327.3479
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,72.99342,85.04833,56.17335,94.15651,68.7,0,-1,0,68.7,106.2495,0,25.45651,34.87216,72.99342,72.31579,68.7,0,0,40.54753,282.2654,0.6776268,0,0.6776268,382.1769,90.99432,0.101672,103.5722,58.39473,0,355.2589
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,62.74913,81.17617,57.0971,0,0,0,0,0,0,0,22.87922,0,0,62.74913,0,0,0,0,39.86991,282.8753,39.86991,0,39.86991,420.0009,100,0.101384,0,50.1993,0,345.6245
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,43.02108,73.61969,58.03056,15.49601,15.49601,0,0,0,15.49601,277.6269,26.7095,0,0,43.02108,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.101384,17.04561,34.41687,0,361.7793
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,25.85615,66.1361,57.2624,0,0,0,0,0,0,0,25.85615,0,0,25.85615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.101384,0,20.68492,0,344.6144
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.048889,55.96127,54.66619,8.961478,8.961478,0,0,0,8.961478,45.18104,0,1.776357E-15,0,4.048889,9.433135,8.961478,0,0,0,318.7582,0,5.384246,-5.384246,414.3253,98.6487,0.101384,9.857626,3.239111,0,322.8071
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,52.01164,52.01164,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.982495,313.374,0,37.81084,-37.81084,374.4692,89.15916,0.101384,39.51233,0,0,313.374
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,49.60991,49.60991,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.99454,275.5631,0,14.13035,-14.13035,359.5745,85.61281,0.101384,14.76622,0,0,275.5631
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.14983,47.14983,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.69493,261.4328,0,21.48835,-21.48835,336.9238,80.2198,0.101384,22.45532,0,0,261.4328
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,44.57307,44.57307,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.57087,239.9444,0,32.44633,-32.44633,302.7224,72.07661,0.101384,33.90642,0,0,239.9444
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,42.52139,42.52139,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.6224,207.4981,0,10.51631,-10.51631,291.6372,69.43729,0.101384,10.98954,0,0,207.4981
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,40.90727,40.90727,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.3071,196.9818,0,23.08261,-23.08261,267.306,63.64416,0.101384,24.12132,0,0,196.9818
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,39.2737,39.2737,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.9545,173.8992,0,2.381556,-2.381556,264.7956,63.04645,0.101384,2.488726,0,0,173.8992
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,37.73737,37.73737,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.6007,171.5176,0,26.07364,-26.07364,237.3116,56.50265,0.101384,27.24696,0,0,171.5176
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,36.48302,36.48302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.5714,145.444,0,0,0,237.3116,56.50265,0.101384,0,0,0,145.444
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,35.27729,35.27729,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.5714,145.444,0,29.60896,-29.60896,206.101,49.07157,0.101384,30.94137,0,0,145.444
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,34.15908,34.15908,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.4702,115.835,0,26.727,-26.727,177.9283,42.36379,0.101384,27.92971,0,0,115.835
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,33.19644,33.19644,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.1669,89.10803,0,42.66523,-42.66523,132.9552,31.65593,0.101384,44.58516,0,0,89.10803
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,17.82817,37.20994,32.15601,2.158647,2.158647,0,0,0,2.158647,825.8954,0,0,0,17.82817,2.27226,2.158647,0,0,302.5727,46.44281,15.55591,0,15.55591,147.7128,35.16965,0.101272,2.374512,14.26253,0,64.27097
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,45.61152,47.81945,33.99377,41.36656,41.36656,0,0,0,41.36656,110.2618,0,0,0,45.61152,43.54374,41.36656,0,0,287.0168,60.44312,2.067773,0,2.067773,149.6745,35.63671,0.1012572,45.50321,36.48921,0,106.0546
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,66.12952,60.25678,38.47636,26.22635,26.22635,0,-1,0,26.22635,252.1491,0,0,0,66.12952,27.60668,26.22635,0,0,284.949,62.30412,38.52283,0,38.52283,186.2204,44.33811,0.1009811,28.84898,52.90361,0,128.4336
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,77.79825,70.75697,43.15342,37.45744,37.45744,0,0,0,37.45744,207.6977,0,0,0,77.79825,39.42889,37.45744,0,0,246.4262,96.97466,38.36936,0,38.36936,222.6208,53.00485,0.1007076,41.20319,62.2386,0,174.7729
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,87.11216,80.51382,47.25679,96.94049,96.94049,81,0,22.761,96.94049,89.86148,0,0,0,87.11216,16.77946,15.94049,0,0,208.0568,131.5071,70.3327,0,70.3327,289.3443,68.89136,0.1012518,106.6345,69.68973,81,218.6192
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,88.8895,86.37171,50.83508,29.75346,29.75346,76.14636,0,21.53303,29.75346,298.7534,0,0,0,88.8895,0,0,46.3929,44.07325,137.7241,194.8065,132.9628,0,132.9628,415.4838,98.92451,0.1014084,32.72881,71.1116,81,283.696
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,76.71405,84.4643,54.2578,92.16343,92.16343,23.80839,0,8.291523,92.16343,83.23697,0,0,0,76.71405,71.95267,68.35504,0,0,4.761376,314.473,4.761376,0,4.761376,420.0009,100,0.1013815,101.3798,61.37124,81,391.187
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,72.5808,85.11403,56.38727,20.58933,20.58933,0,-1,0,20.58933,352.5166,50.90783,0,0,72.5808,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1013815,22.64826,58.06464,0,391.339
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,63.65578,81.88219,57.32074,8.045315,8.045315,0,0,0,8.045315,791.2155,55.18703,0,0,63.65578,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1013815,8.849847,50.92463,0,382.414
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,43.72643,74.163,58.2542,14.98214,14.98214,0,0,0,14.98214,291.857,27.95576,0,0,43.72643,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1013815,16.48036,34.98114,0,362.4846
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,20.70651,64.57252,57.54438,16.05855,16.05855,0,0,0,16.05855,128.9438,3.802772,0,0,20.70651,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1013815,17.66441,16.56521,0,339.4648
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.561723,55.70783,54.88983,38.57401,38.57401,0,0,0,38.57401,6.641059,0,7.105427E-15,0,2.561723,40.60422,38.57401,0,0,0,318.7582,0,38.0425,-38.0425,379.9005,90.45232,0.1013815,42.43141,2.049378,0,321.3199
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,52.26445,52.26445,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.26944,280.7157,0,25.83434,-25.83434,352.6687,83.96858,0.1013815,26.99688,0,0,280.7157
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,49.82383,49.82383,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.97426,254.8814,0,41.64292,-41.64292,308.7733,73.5173,0.1013815,43.51685,0,0,254.8814
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,47.39292,47.39292,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.2442,213.2385,0,22.13003,-22.13003,285.4462,67.96323,0.1013815,23.12588,0,0,213.2385
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,44.82589,44.82589,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.8331,191.1084,0,10.7125,-10.7125,274.1542,65.27467,0.1013815,11.19457,0,0,191.1084
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,42.74503,42.74503,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.7359,180.3959,0,51.51004,-51.51004,219.8578,52.347,0.1013815,53.82799,0,0,180.3959
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.13091,41.13091,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.9693,128.8859,0,18.64707,-18.64707,200.2021,47.66707,0.1013815,19.48619,0,0,128.8859
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,39.48762,39.48762,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.6882,110.2388,0,19.80156,-19.80156,179.3294,42.6974,0.1013815,20.69263,0,0,110.2388
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.96101,37.96101,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.69,90.43727,0,34.90082,-34.90082,142.5407,33.9382,0.1013815,36.47135,0,0,90.43727
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,36.72611,36.72611,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.4686,55.53645,0,12.20339,-12.20339,129.6772,30.87547,0.1013815,12.75254,0,0,55.53645
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,35.50093,35.50093,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,306.028,43.33306,0,33.25485,-33.25485,94.62354,22.52937,0.1013815,34.75132,0,0,43.33306
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,34.40216,34.40216,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.9778,10.07821,0,6.201208,-6.201208,88.08688,20.97303,0.1013815,6.480262,0,0,10.07821
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,33.42008,33.42008,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.868,3.877001,59.35014,0,59.35014,144.3914,34.37883,0.1021478,20.37879,0,81,3.877001
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.67009,37.74819,32.43799,45.71534,45.71534,81,0,22.761,45.71534,40.83988,0,0,0,18.67009,0,0,35.28466,33.52042,290.5179,57.29212,52.19051,0,52.19051,193.9036,46.16744,0.1028086,50.28688,14.93607,81,75.96221
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.30297,46.3372,34.23687,0,0,72.31579,0,20.56389,0,0,0,0,0,40.30297,0,0,72.31579,68.7,238.3274,104.2636,109.003,0,109.003,297.3129,70.78865,0.1030436,0,32.24238,81,144.5666
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,64.35701,59.85798,38.71946,25.97758,25.97758,0,-1,0,25.97758,247.7406,0,0,0,64.35701,27.34482,25.97758,0,0,129.3244,202.3663,37.01218,0,37.01218,332.4258,79.14883,0.102783,28.57534,51.48561,0,266.7233
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,77.96857,71.17408,43.42569,19.86494,19.86494,0,0,0,19.86494,392.4934,0,0,0,77.96857,20.91046,19.86494,0,0,92.31223,235.6772,57.05811,0,57.05811,386.5558,92.03693,0.1023837,21.85143,62.37486,0,313.6458
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,87.66031,81.12488,47.49988,11.7678,11.7678,0,0,0,11.7678,744.9171,40.01905,0,0,87.66031,12.38715,11.7678,0,0,35.25411,287.0295,35.25411,0,35.25411,420.0009,100,0.1021386,12.94457,70.12825,0,374.6898
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,86.81045,85.5722,51.0879,30.66166,30.66166,0,0,0,30.66166,283.1238,54.53502,0,0,86.81045,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1021386,33.72782,69.44836,0,405.5687
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,80.27738,86.6326,54.47172,43.13042,43.13042,0,0,0,43.13042,186.1271,34.87694,0,0,80.27738,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1021386,47.44346,64.2219,0,399.0356
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,74.03143,86.15655,56.61091,18.80114,18.80114,0,-1,0,18.80114,393.7604,54.24076,0,0,74.03143,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1021386,20.68125,59.22515,0,392.7897
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,61.54991,81.16038,57.54438,15.56849,15.56849,0,0,0,15.56849,395.3492,45.16203,0,0,61.54991,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1021386,17.12534,49.23993,0,380.3081
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,46.35364,75.50233,58.46812,31.42751,31.42751,0,0,0,31.42751,147.4938,13.27205,0,0,46.35364,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1021386,34.57026,37.08291,0,365.1119
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,28.82006,67.7021,57.69996,0,0,0,0,0,0,0,28.82006,0,0,28.82006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021386,0,23.05605,0,347.5783
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.260102,57.12188,55.10375,31.75209,31.75209,0,0,0,31.75209,19.71556,0,0,0,6.260102,33.42325,31.75209,0,0,0,318.7582,0,27.16315,-27.16315,391.3684,93.18275,0.1021386,34.9273,5.008082,0,325.0183
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,52.47837,52.47837,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.18128,291.5951,0,38.60135,-38.60135,350.679,83.49483,0.1021386,40.33841,0,0,291.5951
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,50.04747,50.04747,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,73.07167,252.9937,0,29.03326,-29.03326,320.0752,76.20824,0.1021386,30.33975,0,0,252.9937
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,47.61657,47.61657,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.3308,223.9605,0,41.19407,-41.19407,276.6529,65.8696,0.1021386,43.04781,0,0,223.9605
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,45.03981,45.03981,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,151.102,182.7664,0,27.21098,-27.21098,247.97,59.04035,0.1021386,28.43547,0,0,182.7664
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,42.95895,42.95895,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.3365,155.5554,0,10.7345,-10.7345,236.6548,56.34627,0.1021386,11.21755,0,0,155.5554
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,41.34483,41.34483,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.2637,144.8209,0,16.83148,-16.83148,218.9129,52.12201,0.1021386,17.58889,0,0,144.8209
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,39.68209,39.68209,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.9653,127.9894,0,12.06264,-12.06264,206.1977,49.0946,0.1021386,12.60546,0,0,127.9894
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,38.14576,38.14576,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.3683,115.9268,0,11.6413,-11.6413,193.9267,46.17294,0.1021386,12.16515,0,0,115.9268
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,36.92058,36.92058,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.303,104.2855,0,41.14199,-41.14199,150.5593,35.84737,0.1021386,42.99338,0,0,104.2855
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,35.68568,35.68568,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,284.0164,63.14351,0,0.9128262,-0.9128262,149.5971,35.61828,0.1021386,0.9539034,0,0,63.14351
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,34.59664,34.59664,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,285.0306,62.23068,0,4.522146,-4.522146,144.8303,34.48334,0.1021386,4.725642,0,0,62.23068
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,33.634,33.634,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,290.0552,57.70853,0,20.93372,-20.93372,122.7642,29.22952,0.1021386,21.87573,0,0,57.70853
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.15109,36.04272,32.62275,4.011865,4.011865,0,0,0,4.011865,302.8789,0,0,0,12.15109,4.223015,4.011865,0,0,313.3149,36.77482,7.928077,0,7.928077,130.2855,31.02029,0.1020837,4.413051,9.720874,0,48.92591
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,37.67266,45.72692,34.46051,23.32439,23.32439,0,0,0,23.32439,161.5162,0,0,0,37.67266,24.55198,23.32439,0,0,305.3868,43.91009,13.12068,0,13.12068,142.7328,33.98394,0.1019928,25.65682,30.13813,0,81.58276
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,60.6033,58.72368,38.97227,0,0,0,-1,0,0,0,0,0,0,60.6033,0,0,0,0,292.2661,55.7187,60.6033,0,60.6033,200.2262,47.6728,0.1015754,0,48.48264,0,116.322
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,63.58601,65.3849,43.6785,23.97112,23.97112,0,0,0,23.97112,265.261,0,0,0,63.58601,25.23275,23.97112,0,0,231.6628,110.2617,38.35326,0,38.35326,236.6113,56.3359,0.101313,26.36823,50.86881,0,173.8477
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,83.04523,79.11851,47.75269,8.761766,8.761766,0,0,0,8.761766,947.8138,0,0,0,83.04523,9.222912,8.761766,0,0,193.3096,144.7796,73.82232,0,73.82232,306.6453,73.01064,0.1008117,9.637943,66.43618,0,227.8248
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,82.32757,83.50264,51.33099,14.92828,14.92828,0,0,0,14.92828,551.4872,0,0,0,82.32757,15.71398,14.92828,0,0,119.4873,211.2197,66.61359,0,66.61359,369.8405,88.05708,0.1003636,16.42111,65.86205,0,293.5472
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,79.97744,86.81128,54.72453,0,0,0,0,0,0,0,27.10376,0,0,79.97744,0,0,0,0,52.87368,271.1719,52.87368,0,52.87368,420.0009,100,0.1000107,0,63.98195,0,351.1494
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,73.29311,86.1273,56.88317,25.2222,25.2222,0,-1,0,25.2222,290.5896,46.74342,0,0,73.29311,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1000107,27.74442,58.63448,0,392.0513
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,58.75478,80.19193,57.81664,52.46973,52.46973,0,0,0,52.46973,111.9784,3.523487,0,0,58.75478,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1000107,57.7167,47.00382,0,377.513
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,36.42974,71.70759,58.69177,6.840831,6.840831,0,0,0,6.840831,532.5339,29.22887,0,0,36.42974,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1000107,7.524914,29.1438,0,355.188
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,24.6497,66.4612,57.98194,18.20399,18.20399,0,0,0,18.20399,135.4082,5.487604,0,0,24.6497,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1000107,20.02439,19.71976,0,343.4079
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.509145,56.48296,55.35656,33.01727,33.01727,0,0,0,33.01727,10.62821,0,7.105427E-15,0,3.509145,34.75502,33.01727,0,0,0,318.7582,0,31.24588,-31.24588,387.0648,92.1581,0.1000107,36.319,2.807316,0,322.2674
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,52.70202,52.70202,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.71764,287.5124,0,22.1417,-22.1417,363.7254,86.60111,0.1000107,23.13808,0,0,287.5124
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,50.29056,50.29056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.31953,265.3706,0,0,0,363.7254,86.60111,0.1000107,0,0,0,265.3706
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,47.83049,47.83049,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.31953,265.3706,0,39.64336,-39.64336,321.9376,76.65166,0.1000107,41.42731,0,0,265.3706
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,45.23428,45.23428,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.3677,225.7273,0,0.5970889,-0.5970889,321.3082,76.50181,0.1000107,0.6239579,0,0,225.7273
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,43.15342,43.15342,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,104.0311,225.1302,0,6.396631,-6.396631,314.5656,74.89642,0.1000107,6.68448,0,0,225.1302
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,41.5393,41.5393,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.1385,218.7336,0,12.13075,-12.13075,301.7787,71.85191,0.1000107,12.67664,0,0,218.7336
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,39.89601,39.89601,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.6171,206.6028,0,35.12834,-35.12834,264.7501,63.03562,0.1000107,36.70911,0,0,206.6028
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,38.3694,38.3694,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.6486,171.4745,0,27.74267,-27.74267,235.5068,56.07293,0.1000107,28.99109,0,0,171.4745
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,37.11506,37.11506,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.4738,143.7318,0,63.95243,-63.95243,168.095,40.02254,0.1000107,66.83028,0,0,143.7318
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,35.88016,35.88016,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.532,79.77938,0,35.27674,-35.27674,130.9101,31.169,0.1000107,36.8642,0,0,79.77938
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,34.81056,34.81056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.7284,44.50264,0,0,0,130.9101,31.169,0.1000107,0,0,0,44.50264
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,33.82847,33.82847,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.7284,44.50264,0,38.94225,-38.94225,89.86133,21.39551,0.1000107,40.69465,0,0,44.50264
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.73277,38.48445,32.84639,27.23488,27.23488,81,0,22.761,27.23488,72.45403,0,0,0,19.73277,0,0,53.76511,51.07686,347.9976,5.560388,70.80963,0,70.80963,157.0372,37.38975,0.1006723,29.95837,15.78622,81,25.29316
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,46.60152,48.89954,34.67443,28.14216,28.14216,81,0,22.761,28.14216,165.5933,0,0,0,46.60152,0,0,52.85784,50.21495,277.188,69.28905,96.81647,0,96.81647,248.8854,59.25831,0.1011543,30.95638,37.28122,81,115.8906
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,62.81823,59.84688,39.21536,33.50497,33.50497,0,-1,0,33.50497,187.4893,0,0,0,62.81823,35.26839,33.50497,0,0,180.3715,156.4239,27.54984,0,27.54984,275.0215,65.48118,0.1009714,36.85546,50.25458,0,219.2421
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,79.61093,72.54007,43.92159,32.7251,32.7251,0,0,0,32.7251,243.2718,0,0,0,79.61093,34.44747,32.7251,0,0,152.8217,181.2187,45.16346,0,45.16346,317.8673,75.68254,0.1006729,35.99761,63.68874,0,260.8297
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,85.64,80.78983,48.02496,35.07397,35.07397,0,0,0,35.07397,244.1697,0,0,0,85.64,36.91996,35.07397,0,0,107.6582,221.8658,48.72003,0,48.72003,364.0872,86.68725,0.100353,38.58136,68.512,0,307.5058
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,79.2636,82.28266,51.60325,0,0,0,0,0,0,0,20.32542,0,0,79.2636,0,0,0,0,58.93817,265.7139,58.93817,0,58.93817,420.0009,100,0.09996855,0,63.41088,0,344.9775
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,71.07228,82.56693,54.99679,21.00859,21.00859,0,0,0,21.00859,338.301,48.95797,0,0,71.07228,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09996855,23.10945,56.85783,0,389.8305
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,65.64507,82.63354,57.15544,18.14015,18.14015,0,-1,0,18.14015,361.8773,46.55017,0,0,65.64507,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09996855,19.95416,52.51605,0,384.4033
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,58.17239,80.25281,58.0889,22.40223,22.40223,0,0,0,22.40223,259.6723,34.59109,0,0,58.17239,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09996855,24.64245,46.53791,0,376.9306
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,43.13044,74.72143,58.96403,56.29065,56.29065,0,0,0,56.29065,76.62097,0,7.105427E-15,0,43.13044,59.25331,56.29065,0,0,0,318.7582,0,16.12287,-16.12287,403.0058,95.95358,0.09996855,61.91972,34.50436,0,361.8887
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,22.44453,65.88499,58.19586,0,0,0,0,0,0,0,4.53023,0,0,22.44453,0,0,0,0,17.9143,302.6353,17.9143,0,17.9143,420.0009,100,0.0998523,0,17.95563,0,325.0799
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.477723,57.0424,55.59966,24.32262,24.32262,0,0,0,24.32262,18.40971,0,0,0,4.477723,25.60275,24.32262,0,0,0,318.7582,0,21.12503,-21.12503,397.7331,94.69817,0.0998523,26.75488,3.582178,0,323.236
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47226,297.6332,0,0,0,397.7331,94.69817,0.0998523,0,0,0,297.6332
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47226,297.6332,0,0,0,397.7331,94.69817,0.0998523,0,0,0,297.6332
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,48.05413,48.05413,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.47226,297.6332,0,22.83965,-22.83965,373.658,88.96601,0.0998523,23.86743,0,0,297.6332
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,45.47737,45.47737,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.84964,274.7935,0,3.411538,-3.411538,370.0619,88.1098,0.0998523,3.565057,0,0,274.7935
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,43.39651,43.39651,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.64024,271.382,0,53.43676,-53.43676,313.7346,74.69857,0.0998523,55.84141,0,0,271.382
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,41.76295,41.76295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0144,217.9453,0,0,0,313.7346,74.69857,0.0998523,0,0,0,217.9453
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,40.11966,40.11966,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,112.0144,217.9453,0,10.04274,-10.04274,303.1487,72.17811,0.0998523,10.49466,0,0,217.9453
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,38.56387,38.56387,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.173,207.9025,0,16.61147,-16.61147,285.6386,68.00906,0.0998523,17.35899,0,0,207.9025
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,37.2998,37.2998,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.6302,191.291,0,9.027568,-9.027568,276.1227,65.74338,0.0998523,9.433808,0,0,191.291
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,36.07463,36.07463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6608,182.2635,0,0,0,276.1227,65.74338,0.0998523,0,0,0,182.2635
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,34.97586,34.97586,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.6608,182.2635,0,35.33175,-35.33175,238.8798,56.87603,0.0998523,36.92167,0,0,182.2635
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,34.02295,34.02295,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.9183,146.9317,0,26.07395,-26.07395,211.3954,50.33215,0.0998523,27.24728,0,0,146.9317
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.80685,36.64912,33.03114,34.59631,34.59631,0,0,0,34.59631,37.01797,0,0,0,12.80685,36.41717,34.59631,0,0,219.8894,120.8578,0,23.61032,-23.61032,186.508,44.40657,0.0998523,38.05594,10.24548,0,133.6646
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,35.56699,45.52073,34.89807,27.60493,27.60493,0,0,0,27.60493,128.8429,0,0,0,35.56699,29.05782,27.60493,0,0,246.1231,97.24746,6.509177,0,6.509177,192.6831,45.87685,0.09981013,30.36542,28.4536,0,132.8145
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,53.85821,56.75916,39.439,53.16515,53.16515,0,-1,0,53.16515,101.3036,7.105427E-15,0,0,53.85821,55.96332,53.16515,0,0,239.6139,103.1057,0,2.105112,-2.105112,190.4642,45.34852,0.09981013,58.48167,43.08657,0,156.9639
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,64.95956,66.5541,44.19385,0,0,0,0,0,0,0,0,0,0,64.95956,0,0,0,0,241.9529,101.0006,64.95956,0,64.95956,252.0902,60.02135,0.09939118,0,51.96764,0,165.9602
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,77.06932,76.96092,48.32639,17.07331,17.07331,0,0,0,17.07331,451.4023,0,0,0,77.06932,17.97191,17.07331,0,0,176.9934,159.4642,59.09741,0,59.09741,308.1549,73.37007,0.0990131,18.78065,61.65546,0,236.5335
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,84.25004,85.29916,51.90468,13.2904,13.2904,0,0,0,13.2904,633.9166,0,0,0,84.25004,13.98989,13.2904,0,0,117.8959,212.6519,70.26015,0,70.26015,374.8095,89.24019,0.09856731,14.61944,67.40003,0,296.9019
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,79.18604,87.11639,55.26905,35.11805,35.11805,0,0,0,35.11805,225.4853,0,0,0,79.18604,36.96637,35.11805,0,0,47.6358,275.886,42.21967,0,42.21967,414.8626,98.77663,0.09830137,38.62985,63.34883,0,355.0721
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,72.35738,86.35001,57.4277,30.61435,30.61435,0,-1,0,30.61435,236.3512,34.71563,0,0,72.35738,32.22563,30.61435,0,0,5.416125,313.8837,5.416125,0,5.416125,420.0009,100,0.09826735,33.67578,57.88591,0,386.2411
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,50.52332,77.1612,58.36116,49.91667,49.91667,0,0,0,49.91667,101.2153,7.105427E-15,0,0,50.52332,52.54386,49.91667,0,0,0,318.7582,0,2.020544,-2.020544,417.871,99.4929,0.09826735,54.90833,40.41865,0,369.2816
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,39.77896,73.6543,59.23629,28.7001,28.7001,0,0,0,28.7001,138.6022,7.323287,0,0,39.77896,30.21063,28.7001,0,0,2.245048,316.7377,2.245048,0,2.245048,420.0009,100,0.09825326,31.57011,31.82317,0,356.5166
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,15.96846,63.86102,58.46812,26.93833,26.93833,0,0,0,26.93833,59.27784,0,0,0,15.96846,28.35614,26.93833,0,0,0,318.7582,0,12.38768,-12.38768,406.9431,96.89101,0.09825326,29.63216,12.77477,0,334.7267
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.254962,56.91982,55.87192,46.87721,46.87721,0,0,0,46.87721,6.943592,0,0,0,3.254962,49.34443,46.87721,0,0,13.76409,306.3705,0,46.08947,-46.08947,358.3605,85.32376,0.09825326,51.56493,2.603969,0,309.6255
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.97461,260.2811,0,0,0,358.3605,85.32376,0.09825326,0,0,0,260.2811
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,50.75729,50.75729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.97461,260.2811,0,0,0,358.3605,85.32376,0.09825326,0,0,0,260.2811
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,48.29722,48.29722,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,64.97461,260.2811,0,2.228992,-2.228992,356.011,84.76434,0.09825326,2.329296,0,0,260.2811
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,45.72046,45.72046,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,67.45126,258.0521,0,8.368664,-8.368664,347.1896,82.66402,0.09825326,8.745254,0,0,258.0521
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,43.62016,43.62016,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,76.74978,249.6834,0,9.733363,-9.733363,336.9297,80.22121,0.09825326,10.17136,0,0,249.6834
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,42.00603,42.00603,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.56463,239.9501,0,5.075422,-5.075422,331.5798,78.94741,0.09825326,5.303816,0,0,239.9501
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,40.33358,40.33358,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,93.20399,234.8746,0,31.26641,-31.26641,298.6221,71.10036,0.09825326,32.67339,0,0,234.8746
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,38.74862,38.74862,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,127.9444,203.6082,0,3.810396,-3.810396,294.6056,70.14404,0.09825326,3.981864,0,0,203.6082
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,37.49428,37.49428,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,132.1782,199.7978,0,29.89464,-29.89464,263.0939,62.64127,0.09825326,31.2399,0,0,199.7978
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.25938,36.25938,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,165.3945,169.9032,0,22.38018,-22.38018,239.5031,57.02443,0.09825326,23.38729,0,0,169.9032
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,35.17033,35.17033,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,190.2613,147.523,0,18.48279,-18.48279,220.0205,52.38573,0.09825326,19.31451,0,0,147.523
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,34.2077,34.2077,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.7978,129.0402,0,12.49419,-12.49419,206.8505,49.25002,0.09825326,13.05643,0,0,129.0402
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.324753,35.56176,33.22561,68.26341,68.26341,20.25,0,7.39125,68.26341,12.19504,0,0,0,8.324753,50.54043,48.01341,0,0,224.6802,116.5461,0,42.21568,-42.21568,162.3513,38.65498,0.09825326,75.08975,6.659802,81,124.8708
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.4318,45.6756,35.08282,24.38037,24.38037,81,0,22.761,24.38037,145.3292,0,0,0,35.4318,0,0,56.61963,53.78865,271.5865,74.33037,89.22044,0,89.22044,246.9932,58.80779,0.09878114,26.81841,28.34544,81,109.7622
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,40.10566,52.19154,39.68209,18.12036,18.12036,0,-1,0,18.12036,221.3293,0,0,0,40.10566,19.07406,18.12036,0,0,182.3661,154.6288,21.0316,0,21.0316,266.9455,63.55833,0.09864937,19.93239,32.08453,0,194.7344
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,72.17107,69.95279,44.49528,70.43658,70.43658,81,0,22.761,70.43658,102.4625,0,0,0,72.17107,0,0,10.56342,10.03525,161.3345,173.5572,82.20631,0,82.20631,344.9333,82.12681,0.09921524,77.48024,57.73685,81,245.7283
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,66.66794,72.62867,48.64727,52.25711,52.25711,0,0,0,52.25711,127.5768,0,0,0,66.66794,55.00748,52.25711,0,0,79.12814,247.5429,11.66046,0,11.66046,355.9954,84.76064,0.09914229,57.48281,53.33435,0,314.2108
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,55.63557,72.18253,52.23528,23.50529,23.50529,0,0,0,23.50529,236.6938,0,0,0,55.63557,24.74241,23.50529,0,0,67.46768,258.0373,30.89316,0,30.89316,385.3032,91.73867,0.09894954,25.85582,44.50846,0,313.6729
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,57.20914,76.83508,55.59966,19.41775,19.41775,0,0,0,19.41775,294.6229,0.1948762,0,0,57.20914,20.43974,19.41775,0,0,36.57452,285.8412,36.57452,0,36.57452,420.0009,100,0.09872232,21.35953,45.76731,0,343.0503
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,63.25706,82.23276,57.7583,1.757887,1.757887,0,-1,0,1.757887,3598.473,61.40666,0,0,63.25706,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09872232,1.933675,50.60565,0,382.0153
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.14228,66.29974,58.69177,4.922008,4.922008,0,0,0,4.922008,449.8628,16.96122,0,0,22.14228,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09872232,5.414208,17.71383,0,340.9005
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.31102,65.12476,59.56689,17.37638,17.37638,0,0,0,17.37638,93.86894,0,0,0,16.31102,18.29092,17.37638,0,0,0,318.7582,0,1.979902,-1.979902,417.9138,99.5031,0.09872232,19.11402,13.04882,0,335.0692
