Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.39187,65.4202,58.79873,16.70316,16.70316,0,0,0,16.70316,116.097,0,0,0,19.39187,17.58228,16.70316,0,0,2.199891,316.7783,1.809596,0,1.809596,419.6306,99.91184,0.0987111,18.37348,15.5135,0,336.1702
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.828115,57.73634,56.17335,28.20313,28.20313,0,0,0,28.20313,17.11907,0,3.552714E-15,0,4.828115,29.68751,28.20313,0,0,0.390295,318.407,0,24.8594,-24.8594,393.4265,93.67278,0.0987111,31.02345,3.862492,0,323.2351
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,53.54797,53.54797,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,28.01185,293.5476,0,37.43707,-37.43707,353.9643,84.27705,0.0987111,39.12173,0,0,293.5476
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,51.02956,51.02956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.60859,256.1105,0,0,0,353.9643,84.27705,0.0987111,0,0,0,256.1105
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.60859,256.1105,0,0,0,353.9643,84.27705,0.0987111,0,0,0,256.1105
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,45.97327,45.97327,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,69.60859,256.1105,0,12.99317,-12.99317,340.2683,81.01611,0.0987111,13.57786,0,0,256.1105
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,43.86325,43.86325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.04544,243.1173,0,0,0,340.2683,81.01611,0.0987111,0,0,0,243.1173
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,42.24913,42.24913,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,84.04544,243.1173,0,37.16169,-37.16169,301.0965,71.68949,0.0987111,38.83397,0,0,243.1173
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,40.58639,40.58639,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,125.3362,205.9556,0,13.01714,-13.01714,287.3752,68.42253,0.0987111,13.60291,0,0,205.9556
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,39.00144,39.00144,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.7997,192.9385,0,29.87685,-29.87685,255.8822,60.92422,0.0987111,31.22131,0,0,192.9385
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,37.73737,37.73737,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.9962,163.0616,0,33.09462,-33.09462,220.9974,52.61833,0.0987111,34.58388,0,0,163.0616
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,36.48302,36.48302,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.768,129.967,0,27.82124,-27.82124,191.6713,45.63593,0.0987111,29.0732,0,0,129.967
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,35.38425,35.38425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.6805,102.1458,0,0,0,191.6713,45.63593,0.0987111,0,0,0,102.1458
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,34.46051,34.46051,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.6805,102.1458,0,34.58177,-34.58177,155.2189,36.95681,0.0987111,36.13795,0,0,102.1458
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.5549,37.29378,33.44925,36.75923,36.75923,0,0,0,36.75923,36.87481,0,0,0,13.5549,38.69393,36.75923,0,0,279.1047,67.56402,0,25.13903,-25.13903,128.72,30.64756,0.0987111,40.43515,10.84392,0,81.11891
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.48499,44.37405,35.33563,0,0,0,0,0,0,0,0,0,0,30.48499,0,0,0,0,307.0369,42.42498,30.48499,0,30.48499,157.6406,37.53341,0.09852255,0,24.38799,0,72.90997
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,54.81451,57.69419,39.95435,24.75861,24.75861,0,-1,0,24.75861,221.3958,0,0,0,54.81451,26.06169,24.75861,0,0,276.5519,69.86147,28.75282,0,28.75282,184.918,44.028,0.09834537,27.23447,43.85161,0,124.676
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,74.1513,71.18956,44.79671,0,0,0,0,0,0,0,0,0,0,74.1513,0,0,0,0,247.7991,95.73901,74.1513,0,74.1513,255.264,60.77703,0.09789135,0,59.32104,0,169.8903
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,76.41041,77.44208,48.9487,0,0,0,0,0,0,0,0,0,0,76.41041,0,0,0,0,173.6478,162.4752,76.41041,0,76.41041,327.7533,78.03635,0.09742787,0,61.12833,0,238.8856
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,63.08688,75.76604,52.53672,0,0,0,0,0,0,0,0,0,0,63.08688,0,0,0,0,97.23742,231.2446,63.08688,0,63.08688,387.6028,92.28619,0.09704851,0,50.46951,0,294.3314
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,60.45086,78.68701,55.93026,25.71545,25.71545,0,0,0,25.71545,235.076,0,0,0,60.45086,27.0689,25.71545,0,0,34.15054,288.0227,33.38196,0,33.38196,419.2717,99.82639,0.09684896,28.287,48.36068,0,348.4736
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,59.29969,80.77338,58.0889,62.15739,62.15739,0,-1,0,62.15739,95.40247,0,0,0,59.29969,65.42883,62.15739,0,0,0.7685804,318.0665,0,6.129143,-6.129143,412.811,98.28814,0.09684896,68.37312,47.43975,0,377.3662
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,58.19331,81.31978,58.96403,0,0,0,0,0,0,0,50.61457,0,0,58.19331,0,0,0,0,7.578739,311.9373,7.578739,0,7.578739,420.0009,100,0.09680377,0,46.55464,0,370.1307
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,40.44614,74.60279,59.83915,0,0,0,0,0,0,0,40.44614,0,0,40.44614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09680377,0,32.35691,0,359.2044
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.15391,64.90707,59.07099,19.13786,19.13786,0,0,0,19.13786,89.63335,0,0,0,17.15391,20.14511,19.13786,0,0,0,318.7582,0,2.991209,-2.991209,416.8478,99.24928,0.09680377,21.05164,13.72312,0,335.9121
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.620337,58.00239,56.50395,10.55952,10.55952,0,0,0,10.55952,43.75517,0,0,0,4.620337,11.11529,10.55952,0,0,3.323565,315.767,0,6.494951,-6.494951,410.0016,97.61922,0.09680377,11.61548,3.69627,0,320.3874
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,53.87857,53.87857,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,10.54018,309.2721,0,49.00482,-49.00482,358.3459,85.32029,0.09680377,51.21004,0,0,309.2721
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,51.36016,51.36016,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,64.98997,260.2672,0,42.37075,-42.37075,313.6832,74.68633,0.09680377,44.27744,0,0,260.2672
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,48.87091,48.87091,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,112.0686,217.8965,0,23.87445,-23.87445,288.5174,68.69447,0.09680377,24.9488,0,0,217.8965
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,46.2747,46.2747,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,138.5958,194.022,0,8.733425,-8.733425,279.3115,66.50261,0.09680377,9.126429,0,0,194.022
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,44.16468,44.16468,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,148.2996,185.2886,0,39.87104,-39.87104,237.2838,56.49602,0.09680377,41.66524,0,0,185.2886
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.6007,145.4176,0,0,0,237.2838,56.49602,0.09680377,0,0,0,145.4176
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,40.88782,40.88782,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,192.6007,145.4176,0,51.96994,-51.96994,182.5026,43.45292,0.09680377,54.30859,0,0,145.4176
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,39.2737,39.2737,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,250.3451,93.44763,0,21.60918,-21.60918,159.7245,38.02958,0.09680377,22.5816,0,0,93.44763
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,38.00963,38.00963,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,274.3553,71.83845,0,10.50338,-10.50338,148.653,35.3935,0.09680377,10.97604,0,0,71.83845
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,36.78445,36.78445,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,286.0257,61.33506,0,11.13041,-11.13041,136.9205,32.60006,0.09680377,11.63128,0,0,61.33506
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,35.68568,35.68568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.3929,50.20466,0,0,0,136.9205,32.60006,0.09680377,0,0,0,50.20466
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,34.73277,34.73277,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,298.3929,50.20466,0,28.26491,-28.26491,107.1267,25.5063,0.09680377,29.53683,0,0,50.20466
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.61823,39.09034,33.75068,0,0,0,0,0,0,0,0,0,0,18.61823,0,0,0,0,329.7983,21.93975,18.61823,0,18.61823,124.7895,29.71173,0.09669293,0,14.89458,0,40.55797
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,41.47813,48.27628,35.66624,36.72281,36.72281,0,0,0,36.72281,112.9492,0,0,0,41.47813,38.65559,36.72281,0,0,311.1801,38.69615,2.822549,0,2.822549,127.4672,30.34927,0.09667616,40.39509,33.18251,0,80.17429
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,58.58952,59.47909,40.28495,21.13021,21.13021,0,-1,0,21.13021,277.2785,0,0,0,58.58952,22.24232,21.13021,0,0,308.3575,41.23645,36.34719,0,36.34719,161.9492,38.55925,0.09646059,23.24323,46.87162,0,99.82597
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,60.2373,65.70863,45.09815,9.022799,9.022799,0,0,0,9.022799,667.6122,0,0,0,60.2373,9.497683,9.022799,0,0,272.0103,73.94892,50.73962,0,50.73962,210.085,50.02014,0.09616125,9.925078,48.18984,0,134.1862
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,68.18633,74.03435,49.25013,0,0,0,0,0,0,0,0,0,0,68.18633,0,0,0,0,221.2707,119.6146,68.18633,0,68.18633,274.7722,65.42183,0.09576192,0,54.54906,0,187.8009
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,60.42353,74.95142,52.83815,23.89514,23.89514,0,0,0,23.89514,252.8695,0,0,0,60.42353,25.15278,23.89514,0,0,153.0844,180.9823,35.27075,0,35.27075,308.233,73.38866,0.09555665,26.28466,48.33883,0,241.4058
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,53.67543,76.02428,56.22197,0,0,0,0,0,0,0,0,0,0,53.67543,0,0,0,0,117.8136,212.726,53.67543,0,53.67543,359.154,85.51269,0.09524596,0,42.94035,0,266.4014
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,65.36353,84.00506,58.36116,27.44081,27.44081,0,-1,0,27.44081,238.1983,0,0,0,65.36353,28.88506,27.44081,0,0,64.13821,261.0338,36.47848,0,36.47848,393.7605,93.75232,0.09503596,30.18489,52.29083,0,326.3974
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,44.96991,75.85434,59.28491,0,0,0,0,0,0,0,17.31019,0,0,44.96991,0,0,0,0,27.65973,293.8645,27.65973,0,27.65973,420.0009,100,0.09487734,0,35.97593,0,338.8344
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,43.43555,76.21764,60.16976,38.94154,38.94154,0,0,0,38.94154,111.5404,2.444462,0,0,43.43555,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09487734,42.83569,34.74844,0,362.1938
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,20.75632,66.54588,59.40159,63.03308,63.03308,20.25,0,7.39125,63.03308,32.92926,0,7.105427E-15,0,20.75632,45.03482,42.78308,0,0,0,318.7582,0,24.27849,-24.27849,394.4091,93.90673,0.09487734,69.33639,16.60506,81,339.5146
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.795454,57.68084,56.77621,21.64252,21.64252,0,0,0,21.64252,12.91649,0,0,0,2.795454,22.7816,21.64252,0,0,26.9761,294.4797,0,19.98614,-19.98614,373.3418,88.89073,0.09487734,23.80677,2.236363,0,297.2752
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,54.18001,54.18001,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,49.18293,274.4936,0,5.976753,-5.976753,367.0418,87.39072,0.09487734,6.245707,0,0,274.4936
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,51.66159,51.66159,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,55.82376,268.5168,0,21.79551,-21.79551,344.0673,81.92062,0.09487734,22.77631,0,0,268.5168
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.14317,49.14317,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,80.041,246.7213,0,21.59475,-21.59475,321.3044,76.5009,0.09487734,22.56652,0,0,246.7213
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,46.57614,46.57614,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,104.0352,225.1266,0,28.9798,-28.9798,290.757,69.22772,0.09487734,30.2839,0,0,225.1266
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.235,196.1468,0,0,0,290.757,69.22772,0.09487734,0,0,0,196.1468
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,42.82282,42.82282,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,136.235,196.1468,0,15.24516,-15.24516,274.6872,65.40158,0.09487734,15.93119,0,0,196.1468
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,41.18925,41.18925,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,153.174,180.9016,0,22.14462,-22.14462,251.3447,59.84386,0.09487734,23.14113,0,0,180.9016
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,39.57513,39.57513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7792,158.757,0,0,0,251.3447,59.84386,0.09487734,0,0,0,158.757
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7792,158.757,0,0,0,251.3447,59.84386,0.09487734,0,0,0,158.757
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.08588,37.08588,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,177.7792,158.757,0,22.93998,-22.93998,227.1639,54.08652,0.09487734,23.97227,0,0,158.757
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,35.98712,35.98712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.268,135.817,0,0,0,227.1639,54.08652,0.09487734,0,0,0,135.817
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,35.0342,35.0342,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,203.268,135.817,0,27.68463,-27.68463,197.9817,47.1384,0.09487734,28.93044,0,0,135.817
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.76799,38.82401,34.02295,4.064929,4.064929,0,0,0,4.064929,412.5039,0,0,0,16.76799,4.278872,4.064929,0,0,234.0287,108.1324,12.48912,0,12.48912,209.8299,49.9594,0.0948059,4.471421,13.41439,0,124.9004
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.04891,46.16959,35.95795,45.96897,45.96897,0,0,0,45.96897,74.06933,0,0,0,34.04891,48.38839,45.96897,0,0,221.5396,119.3726,0,14.33948,-14.33948,194.7148,46.36057,0.0948059,50.56586,27.23913,0,153.4215
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,48.58912,56.14766,40.58639,30.27058,30.27058,0,-1,0,30.27058,160.516,0,0,0,48.58912,31.86377,30.27058,0,0,237.4724,105.0331,16.72536,0,16.72536,210.5818,50.13844,0.09471038,33.29764,38.8713,0,153.6222
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,67.11256,68.92666,45.42875,19.91041,19.91041,0,0,0,19.91041,337.0728,0,0,0,67.11256,20.95832,19.91041,0,0,220.747,120.0859,46.15424,0,46.15424,254.3676,60.56359,0.09444781,21.90145,53.69005,0,187.1985
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,81.46034,80.73275,49.58074,27.46932,27.46932,0,0,0,27.46932,296.5503,0,0,0,81.46034,28.91507,27.46932,0,0,174.5928,161.6247,52.54527,0,52.54527,304.2164,72.43233,0.09415064,30.21625,65.16827,0,243.0851
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,66.91806,78.28241,53.16875,0,0,0,0,0,0,0,0,0,0,66.91806,0,0,0,0,122.0475,208.9155,66.91806,0,66.91806,367.7005,87.54755,0.09377488,0,53.53445,0,275.8335
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,69.52083,83.77884,56.55257,42.31205,42.31205,0,0,0,42.31205,164.305,0,0,0,69.52083,44.539,42.31205,0,0,55.12944,269.1417,24.98183,0,24.98183,391.4003,93.19036,0.09363538,46.54325,55.61666,0,338.6626
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,73.20737,88.45518,58.69177,0,0,0,-1,0,0,0,43.05976,0,0,73.20737,0,0,0,0,30.1476,291.6254,30.1476,0,30.1476,420.0009,100,0.09346758,0,58.5659,0,364.8328
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,50.68162,78.69594,59.61551,32.21818,32.21818,0,0,0,32.21818,157.3075,16.76774,0,0,50.68162,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09346758,35.44,40.5453,0,369.4398
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,32.83883,72.21902,60.44202,29.9187,29.9187,0,0,0,29.9187,109.7602,1.345459,0,0,32.83883,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09346758,32.91058,26.27107,0,351.597
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,22.79762,67.5789,59.67385,51.27442,51.27442,0,0,0,51.27442,44.46198,0,7.105427E-15,0,22.79762,53.97308,51.27442,0,0,0,318.7582,0,31.17545,-31.17545,387.139,92.17577,0.09346758,56.40186,18.2381,0,341.5558
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.61402,58.92935,57.0971,6.276815,6.276815,0,0,0,6.276815,89.44059,0,8.881784E-16,0,5.61402,6.607173,6.276815,0,0,34.63939,287.5828,0,0.9931533,-0.9931533,386.0922,91.92652,0.09346758,6.904496,4.491216,0,293.1968
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,54.50089,54.50089,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,35.74289,286.5896,0,72.31579,-72.31579,309.8646,73.77715,0.09346758,78.32562,0,0,286.5896
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,51.99219,51.99219,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,116.0938,214.2738,0,56.11621,-56.11621,250.7129,59.69344,0.09346758,58.64144,0,0,214.2738
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,49.47378,49.47378,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,178.4451,158.1576,0,38.37803,-38.37803,210.2589,50.06155,0.09346758,40.10503,0,0,158.1576
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.87757,46.87757,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,221.0874,119.7796,0,21.81521,-21.81521,187.2637,44.58651,0.09346758,22.79689,0,0,119.7796
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,44.76754,44.76754,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,245.3265,97.96439,0,46.30581,-46.30581,138.4531,32.96495,0.09346758,48.38957,0,0,97.96439
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,43.15342,43.15342,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,296.7774,51.65858,0,16.55871,-16.55871,120.9987,28.80915,0.09346758,17.30385,0,0,51.65858
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,41.49068,41.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.176,35.09987,0,0,0,120.9987,28.80915,0.09346758,0,0,0,35.09987
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.176,35.09987,0,0,0,120.9987,28.80915,0.09346758,0,0,0,35.09987
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,38.6125,38.6125,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,315.176,35.09987,0,18.07973,-18.07973,101.941,24.27161,0.09346758,18.89332,0,0,35.09987
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,37.38732,37.38732,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,335.2646,17.02014,0,6.40588,-6.40588,95.18858,22.6639,0.09346758,6.694145,0,0,17.02014
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,36.28855,36.28855,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,342.3822,10.61426,0,3.288061,-3.288061,91.72266,21.83868,0.09346758,25.71102,0,81,10.61426
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,35.33563,35.33563,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,346.0356,7.326195,65.08266,0,65.08266,153.4655,36.53933,0.09411861,13.74112,0,81,7.326195
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.52454,37.32952,34.34383,20.23413,20.23413,81,0,22.761,20.23413,52.01381,0,0,0,10.52454,0,0,60.76587,57.72758,280.9529,65.9006,68.25212,0,68.25212,218.2151,51.95588,0.09474693,22.25754,8.419634,81,76.42514
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.61461,46.03224,36.25938,0,0,72.31579,0,20.56389,0,0,0,0,0,32.61461,0,0,72.31579,68.7,212.7008,127.3275,101.3146,0,101.3146,314.3306,74.84048,0.09504224,0,26.09169,81,159.9421
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,36.39768,52.26572,40.90727,0,0,0,-1,0,0,0,0,0,0,36.39768,0,0,0,0,111.3862,218.5107,36.39768,0,36.39768,348.8605,83.06186,0.09483986,0,29.11814,0,254.9083
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,49.75406,62.37941,45.74963,0.4038438,0.4038438,0,0,0,0.4038438,12320.12,0,0,0,49.75406,0.4250987,0.4038438,0,0,74.98851,251.2686,49.32896,0,49.32896,395.6581,94.20411,0.09456696,0.4442282,39.80325,0,301.0226
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,40.55591,63.58107,49.91134,5.122343,5.122343,0,0,0,5.122343,791.7453,9.504417,0,0,40.55591,5.39194,5.122343,0,0,25.65955,295.6646,25.65955,0,25.65955,420.0009,100,0.09442562,5.634578,32.44473,0,336.2206
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,70.55103,80.40051,53.48963,64.18416,64.18416,20.25,0,7.39125,64.18416,109.9197,24.30454,0,0,70.55103,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.09442562,70.60258,56.44082,81,389.3092
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,67.2537,83.07641,56.88317,0,0,0,0,0,0,0,67.2537,0,0,67.2537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09442562,0,53.80296,0,386.0119
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,72.35973,88.424,59.01265,20.70954,20.70954,0,-1,0,20.70954,349.4029,50.56022,0,0,72.35973,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09442562,22.7805,57.88779,0,391.118
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,64.94965,85.71825,59.88778,0,0,0,0,0,0,0,64.94965,0,0,64.94965,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09442562,0,51.95972,0,383.7079
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,31.07263,71.82571,60.71428,49.77631,49.77631,0,0,0,49.77631,62.42453,0,0,0,31.07263,52.39612,49.77631,0,0,0,318.7582,0,21.32349,-21.32349,397.5239,94.64836,0.09442562,54.75394,24.8581,0,349.8309
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.41557,64.84854,59.94611,21.54257,21.54257,0,0,0,21.54257,66.91665,0,0,0,14.41557,22.67639,21.54257,0,0,23.69276,297.4347,0,8.260824,-8.260824,388.8162,92.57511,0.09442562,23.69683,11.53245,0,311.8503
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.327507,58.79011,57.37908,0,0,0,0,0,0,0,0,0,0,4.327507,0,0,0,0,32.87146,289.1739,4.327507,0,4.327507,392.9217,93.55259,0.09440183,0,3.462005,0,293.5014
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,54.80232,54.80232,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,28.54395,293.0687,0,46.76273,-46.76273,343.6294,81.81637,0.09440183,48.86705,0,0,293.0687
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,52.28391,52.28391,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,80.50254,246.3059,0,33.30869,-33.30869,308.519,73.45675,0.09440183,34.80758,0,0,246.3059
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,49.77521,49.77521,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,117.5122,212.9972,0,51.80721,-51.80721,253.9094,60.45449,0.09440183,54.13853,0,0,212.9972
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0758,161.19,0,0,0,253.9094,60.45449,0.09440183,0,0,0,161.19
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,45.06898,45.06898,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,175.0758,161.19,0,28.58907,-28.58907,223.7739,53.27938,0.09440183,29.87557,0,0,161.19
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,43.45486,43.45486,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,206.8414,132.601,0,2.806756,-2.806756,220.8153,52.57496,0.09440183,2.93306,0,0,132.601
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.96,129.7942,0,0,0,220.8153,52.57496,0.09440183,0,0,0,129.7942
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.96,129.7942,0,0,0,220.8153,52.57496,0.09440183,0,0,0,129.7942
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,38.91393,38.91393,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,209.96,129.7942,0,13.76699,-13.76699,206.3036,49.11981,0.09440183,14.3865,0,0,129.7942
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,37.68875,37.68875,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,225.2567,116.0272,0,50.33158,-50.33158,153.2495,36.48789,0.09440183,52.5965,0,0,116.0272
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,36.58998,36.58998,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,281.1807,65.69564,0,12.8208,-12.8208,139.7352,33.27021,0.09440183,13.39773,0,0,65.69564
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,35.66624,35.66624,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,295.426,52.87484,0,27.07689,-27.07689,111.1936,26.47461,0.09440183,28.29535,0,0,52.87484
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.4565,39.37324,34.64526,28.05221,28.05221,81,0,22.761,28.05221,58.66383,0,0,0,16.4565,0,0,52.94779,50.3004,325.5114,25.79795,66.7569,0,66.7569,174.5247,41.55343,0.09502687,30.85743,13.1652,81,42.25445
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,44.58422,50.29465,36.56081,31.03915,31.03915,81,0,22.761,31.03915,143.6387,0,0,0,44.58422,0,0,49.96085,47.46281,258.7545,85.87916,92.04703,0,92.04703,261.8482,62.34469,0.09550753,34.14306,35.66737,81,130.4634
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,61.96112,61.84115,41.2087,37.23483,37.23483,0,-1,0,37.23483,166.4063,0,0,0,61.96112,39.19456,37.23483,0,0,166.7075,168.7215,22.76656,0,22.76656,283.4465,67.48712,0.09538224,40.95832,49.5689,0,230.6826
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,75.61051,73.40593,46.05106,30.39581,30.39581,0,0,0,30.39581,248.7531,0,0,0,75.61051,31.99559,30.39581,0,0,143.9409,189.2114,43.61493,0,43.61493,324.8232,77.33871,0.09514312,33.43539,60.48841,0,264.8219
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,81.81769,81.7493,50.21277,45.23574,45.23574,0,0,0,45.23574,180.8696,0,0,0,81.81769,47.61657,45.23574,0,0,100.326,228.4648,34.20111,0,34.20111,357.2693,85.06394,0.09495646,49.75932,65.45415,0,310.2825
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,87.11275,89.51535,53.79107,7.633071,7.633071,0,0,0,7.633071,1141.254,12.95305,0,0,87.11275,8.034811,7.633071,0,0,66.12489,259.2458,66.12489,0,66.12489,420.0009,100,0.09459762,8.396378,69.6902,0,346.3586
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,73.78431,86.74074,57.15544,0,0,0,0,0,0,0,73.78431,0,0,73.78431,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09459762,0,59.02745,0,392.5425
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,67.10658,86.04242,59.28491,0,0,0,-1,0,0,0,67.10658,0,0,67.10658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09459762,0,53.68526,0,385.8648
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,59.09648,83.21021,60.16976,6.29834,6.29834,0,0,0,6.29834,938.2866,52.46665,0,0,59.09648,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09459762,6.928174,47.27718,0,377.8547
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,50.32425,80.14423,60.98654,24.25107,24.25107,0,0,0,24.25107,207.5135,24.7968,0,0,50.32425,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09459762,26.67618,40.2594,0,369.0825
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,27.60648,69.9565,60.21838,42.45942,42.45942,0,0,0,42.45942,65.0185,0,0,0,27.60648,44.69412,42.45942,0,0,0,318.7582,0,17.08765,-17.08765,401.9889,95.71145,0.09459762,46.70536,22.08518,0,346.3647
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,6.996228,59.95077,57.65134,32.12306,32.12306,0,0,0,32.12306,21.77946,0,7.105427E-15,0,6.996228,33.81375,32.12306,0,0,18.98627,301.6706,0,26.81752,-26.81752,373.7207,88.98095,0.09459762,35.33537,5.596982,0,308.6668
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,55.10375,55.10375,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,48.78352,274.8531,0,18.61033,-18.61033,354.1037,84.31024,0.09459762,19.4478,0,0,274.8531
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,52.56589,52.56589,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,69.46166,256.2427,0,68.43935,-68.43935,281.9623,67.13375,0.09459762,71.51913,0,0,256.2427
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,50.07664,50.07664,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,145.5054,187.8034,0,19.65472,-19.65472,261.2444,62.20092,0.09459762,20.53919,0,0,187.8034
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,47.49988,47.49988,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,167.344,168.1487,0,6.138096,-6.138096,254.7743,60.66042,0.09459762,6.41431,0,0,168.1487
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,45.37041,45.37041,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,174.1641,162.0106,0,22.11847,-22.11847,231.4594,55.10926,0.09459762,23.1138,0,0,162.0106
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,43.75629,43.75629,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,198.7402,139.8921,0,32.77163,-32.77163,196.915,46.88444,0.09459762,34.24636,0,0,139.8921
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,42.08383,42.08383,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,235.1531,107.1205,0,42.54488,-42.54488,152.0688,36.20678,0.09459762,44.4594,0,0,107.1205
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,40.45026,40.45026,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,282.4252,64.57557,0,21.41435,-21.41435,129.4961,30.83234,0.09459762,22.37799,0,0,64.57557
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,39.21536,39.21536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.2189,43.16122,0,0,0,129.4961,30.83234,0.09459762,0,0,0,43.16122
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,37.96101,37.96101,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,306.2189,43.16122,0,29.35664,-29.35664,98.55148,23.46459,0.09459762,30.67769,0,0,43.16122
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,36.89141,36.89141,37.33261,37.33261,24.21826,0,8.395221,37.33261,0,0,0,0,0,13.80458,13.11435,0,0,338.8374,13.80458,0,13.80458,-13.80458,84.00017,20,0.09459762,41.06588,0,81,13.80458
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,35.9385,35.9385,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09506085,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.17971,39.60177,34.94669,0,0,72.31579,0,20.56389,0,0,0,0,0,16.17971,0,0,72.31579,68.7,285.4758,61.83,84.87971,0,84.87971,229.6987,54.69005,0.0954329,0,12.94377,81,78.00971
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.19776,43.71117,36.86224,0,0,72.31579,0,20.56389,0,0,0,0,0,23.19776,0,0,72.31579,68.7,200.5961,138.2217,91.89776,0,91.89776,316.8806,75.44759,0.09576351,0,18.5582,81,161.4195
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,55.3292,59.69184,41.5393,58.57639,58.57639,0,-1,0,58.57639,94.4565,0,0,0,55.3292,61.65936,58.57639,0,0,108.6983,220.9297,0,6.330153,-6.330153,310.208,73.85889,0.09576351,64.43403,44.26336,0,276.2589
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,58.63375,66.5662,46.38166,0,0,0,0,0,0,0,0,0,0,58.63375,0,0,0,0,115.7318,214.5996,58.63375,0,58.63375,365.8328,87.10288,0.09544811,0,46.907,0,273.2333
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,62.73184,73.19353,50.53365,17.04552,17.04552,0,0,0,17.04552,368.0255,0,0,0,62.73184,17.94265,17.04552,0,0,57.09809,267.3699,44.78919,0,44.78919,408.3236,97.21971,0.09520857,18.75007,50.18547,0,330.1018
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,54.71213,74.00379,54.12167,35.24242,35.24242,0,0,0,35.24242,155.2451,5.30595,0,0,54.71213,37.09728,35.24242,0,0,12.3089,307.6802,12.3089,0,12.3089,420.0009,100,0.09514295,38.76665,43.7697,0,362.3923
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,67.08269,83.75188,57.48604,18.69645,18.69645,0,0,0,18.69645,358.7991,47.40221,0,0,67.08269,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09514295,20.5661,53.66615,0,385.8409
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,63.284,84.55099,59.61551,25.37568,25.37568,0,-1,0,25.37568,249.3885,36.57277,0,0,63.284,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09514295,27.91324,50.6272,0,382.0422
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,58.41607,83.27793,60.49064,0,0,0,0,0,0,0,58.41607,0,0,58.41607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09514295,0,46.73285,0,377.1743
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,39.92136,75.98222,61.2588,21.38463,21.38463,0,0,0,21.38463,186.6825,17.41123,0,0,39.92136,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09514295,23.5231,31.93709,0,358.6796
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,29.75514,71.07239,60.49064,64.53387,64.53387,20.25,0,7.39125,64.53387,46.10778,0,0,0,29.75514,46.6146,44.28387,0,0,0,318.7582,0,16.85946,-16.85946,402.2294,95.76871,0.09514295,70.98726,23.80411,81,348.5134
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.315443,60.72966,57.98194,7.980343,7.980343,0,0,0,7.980343,104.1991,0,8.881784E-16,0,8.315443,8.400361,7.980343,0,0,18.73274,301.8988,0,0.08491853,-0.08491853,402.1399,95.7474,0.09514295,8.778378,6.652354,0,310.2142
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,55.40519,55.40519,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,18.82709,301.8138,0,53.14578,-53.14578,346.1193,82.40919,0.09514295,55.53735,0,0,301.8138
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,52.88677,52.88677,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,77.87796,248.6681,0,2.536224,-2.536224,343.4459,81.77267,0.09514295,2.650354,0,0,248.6681
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,50.39752,50.39752,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,80.69599,246.1318,0,31.65159,-31.65159,310.0822,73.82895,0.09514295,33.07591,0,0,246.1318
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,47.83049,47.83049,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,115.8644,214.4803,0,36.50505,-36.50505,271.6025,64.66714,0.09514295,38.14777,0,0,214.4803
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,45.70101,45.70101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.4256,177.9752,0,0,0,271.6025,64.66714,0.09514295,0,0,0,177.9752
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,44.08689,44.08689,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,156.4256,177.9752,0,21.05199,-21.05199,249.4118,59.38363,0.09514295,21.99933,0,0,177.9752
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,42.38526,42.38526,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,179.8167,156.9232,0,9.16713,-9.16713,239.7487,57.08292,0.09514295,9.579651,0,0,156.9232
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,40.77114,40.77114,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,190.0024,147.7561,0,29.03239,-29.03239,209.1459,49.79655,0.09514295,30.33885,0,0,147.7561
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,39.54596,39.54596,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,222.2606,118.7237,0,3.74846,-3.74846,205.1947,48.85578,0.09514295,3.917141,0,0,118.7237
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,38.29161,38.29161,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,226.4256,114.9752,0,30.62653,-30.62653,172.9115,41.16932,0.09514295,32.00473,0,0,114.9752
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,37.22202,37.22202,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,260.455,84.34869,0,42.65162,-42.65162,127.9527,30.46488,0.09514295,44.57095,0,0,84.34869
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,36.28855,36.28855,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,307.8457,41.69707,0,8.698646,-8.698646,118.7836,28.28174,0.09514295,9.090085,0,0,41.69707
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.24106,38.1982,35.27729,2.152988,2.152988,0,0,0,2.152988,475.6674,0,0,0,10.24106,2.266303,2.152988,0,0,317.5109,32.99842,7.974761,0,7.974761,126.3491,30.08305,0.09510048,2.368287,8.192851,0,43.23949
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.83105,41.81103,37.19284,43.22212,43.22212,20.25,0,7.39125,43.22212,36.62719,0,7.105427E-15,0,15.83105,24.18118,22.97212,0,0,309.5361,40.17571,0,8.350131,-8.350131,117.5473,27.98739,0.09510048,47.54433,12.66484,81,56.00676
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.27852,50.59825,41.86991,0,0,0,-1,0,0,0,0,0,0,28.27852,0,0,0,0,318.8141,31.82558,28.27852,0,28.27852,144.3746,34.37484,0.09495021,0,22.62281,0,60.10409
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,49.46259,63.35804,46.71227,0,0,0,0,0,0,0,0,0,0,49.46259,0,0,0,0,290.5356,57.27624,49.46259,0,49.46259,191.299,45.54728,0.0946885,0,39.57008,0,106.7388
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,37.58665,63.56051,50.89342,22.53132,22.53132,0,0,0,22.53132,166.8196,0,0,0,37.58665,23.71718,22.53132,0,0,241.073,101.7926,13.86947,0,13.86947,204.4567,48.68007,0.09461537,24.78445,30.06932,0,139.3792
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,39.75449,68.27721,54.4231,25.17956,25.17956,0,0,0,25.17956,157.884,0,0,0,39.75449,26.5048,25.17956,0,0,227.2035,114.2751,13.2497,0,13.2497,217.0265,51.67286,0.09454562,27.69751,31.80359,0,154.0296
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,37.50783,71.09979,57.7583,50.66779,50.66779,0,0,0,50.66779,74.02697,0,0,0,37.50783,53.33452,50.66779,0,0,213.9538,126.1998,0,15.82669,-15.82669,200.3437,47.70078,0.09454562,55.73457,30.00627,0,163.7077
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,50.0168,78.7216,59.88778,0,0,0,-1,0,0,0,0,0,0,50.0168,0,0,0,0,231.539,110.3731,50.0168,0,50.0168,247.7938,58.9984,0.09428323,0,40.01344,0,160.3899
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,38.44603,74.81914,60.7629,30.55989,30.55989,0,0,0,30.55989,125.8055,0,0,0,38.44603,32.16831,30.55989,0,0,181.5222,155.3883,6.277723,0,6.277723,253.7493,60.41639,0.0942504,33.61588,30.75683,0,193.8343
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,19.22092,68.28827,61.58941,32.5966,32.5966,0,0,0,32.5966,58.96602,0,0,0,19.22092,34.31221,32.5966,0,0,175.2445,161.0382,0,15.09129,-15.09129,237.8417,56.62887,0.0942504,35.85626,15.37673,0,180.2591
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,11.77009,64.76324,60.7629,43.11954,43.11954,0,0,0,43.11954,27.29641,0,0,0,11.77009,45.389,43.11954,0,0,192.0126,145.9469,0,33.61891,-33.61891,202.4043,48.1914,0.0942504,47.4315,9.416072,0,157.717
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.170459,59.95359,58.2542,46.9255,46.9255,0,0,0,46.9255,11.01844,0,7.105427E-15,0,5.170459,49.39526,46.9255,0,0,229.3669,112.328,0,44.22481,-44.22481,155.7872,37.09213,0.0942504,51.61805,4.136367,0,117.4985
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,55.73579,55.73579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.5056,68.10321,0,0,0,155.7872,37.09213,0.0942504,0,0,0,68.10321
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,53.21737,53.21737,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,278.5056,68.10321,0,18.99571,-18.99571,135.764,32.3247,0.0942504,19.85052,0,0,68.10321
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,50.72812,50.72812,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,299.6119,49.1075,0,26.57929,-26.57929,107.747,25.65399,0.0942504,27.77536,0,0,49.1075
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,48.13192,48.13192,30.67355,21.4018,0,-1,0,21.4018,0,0,9.271755,12.33911,0,22.52821,21.4018,0,0,329.1445,22.52821,0,22.52821,-22.52821,84.00017,20,0.0942504,33.74091,0,0,22.52821
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.02189,46.02189,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,44.41749,44.41749,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,42.71586,42.71586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,41.10174,41.10174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,39.87656,39.87656,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,38.6125,38.6125,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,37.55262,37.55262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,36.61915,36.61915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942504,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.030805,37.63539,35.63707,31.7406,31.7406,81,0,22.761,31.7406,22.15082,0,0,0,7.030805,0,0,49.2594,46.79643,354.1758,0,53.82723,0,53.82723,135.0652,32.15831,0.09483946,34.91466,5.624644,81,7.030805
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,15.89787,42.20172,37.55262,9.435065,9.435065,81,0,22.761,9.435065,168.4977,0,0,0,15.89787,0,0,71.56493,67.98669,300.3486,48.44451,83.88456,0,83.88456,214.6451,51.10586,0.09534159,10.37857,12.7183,81,64.34238
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,46.49355,57.22913,42.22968,10.43379,10.43379,0,-1,0,10.43379,445.6054,0,0,0,46.49355,10.98294,10.43379,0,0,216.464,123.9406,35.51061,0,35.51061,248.3334,59.12687,0.09515559,11.47717,37.19484,0,170.4342
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,53.62268,65.36494,47.06232,25.70495,25.70495,0,0,0,25.70495,208.6084,0,0,0,53.62268,27.05784,25.70495,0,0,180.9534,155.9002,26.56484,0,26.56484,273.535,65.12724,0.09501692,28.27544,42.89814,0,209.5228
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,67.81013,76.29136,51.22403,10.78636,10.78636,0,0,0,10.78636,628.6658,0,0,0,67.81013,11.35406,10.78636,0,0,154.3886,179.8085,56.45607,0,56.45607,327.0939,77.87935,0.09472355,11.86499,54.2481,0,247.6187
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,69.08695,81.3123,54.77315,16.63502,16.63502,0,0,0,16.63502,415.3104,0,0,0,69.08695,17.51055,16.63502,0,0,97.9325,230.619,51.57641,0,51.57641,376.0236,89.52925,0.09445711,18.29852,55.26957,0,299.7059
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,69.9063,85.93991,58.0889,0,0,0,0,0,0,0,23.55022,0,0,69.9063,0,0,0,0,46.35609,277.0378,46.35609,0,46.35609,420.0009,100,0.09421892,0,55.92505,0,346.9441
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,66.83551,87.0936,60.21838,26.5654,26.5654,0,-1,0,26.5654,251.5886,38.87194,0,0,66.83551,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09421892,29.22194,53.46841,0,385.5938
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,53.80913,81.85052,61.0935,5.182188,5.182188,0,0,0,5.182188,1038.348,48.3542,0,0,53.80913,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09421892,5.700407,43.04731,0,372.5674
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,38.7011,76.15343,61.86167,49.6623,49.6623,0,0,0,49.6623,77.92854,0,7.105427E-15,0,38.7011,52.2761,49.6623,0,0,0,318.7582,0,13.575,-13.575,405.6915,96.59303,0.09421892,54.62852,30.96088,0,357.4593
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,24.0184,69.54041,61.0935,25.11086,25.11086,0,0,0,25.11086,95.64949,0,0,0,24.0184,26.43248,25.11086,0,0,15.08333,305.1832,0,2.414074,-2.414074,403.1469,95.98716,0.09421892,27.62194,19.21472,0,329.2016
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.284946,60.31645,58.57508,28.41893,28.41893,0,0,0,28.41893,18.59657,0,3.552714E-15,0,5.284946,29.91466,28.41893,0,0,17.76564,302.7692,0,24.62971,-24.62971,377.1849,89.80575,0.09421892,31.26082,4.227957,0,308.0541
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,56.06639,56.06639,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,45.13198,278.1394,0,59.1298,-59.1298,314.8566,74.96571,0.09421892,61.79064,0,0,278.1394
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.8318,219.0096,0,0,0,314.8566,74.96571,0.09421892,0,0,0,219.0096
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,51.05873,51.05873,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,110.8318,219.0096,0,50.0167,-50.0167,262.1344,62.41282,0.09421892,52.26746,0,0,219.0096
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,48.49169,48.49169,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,166.4059,168.9929,0,11.04998,-11.04998,250.4867,59.63956,0.09421892,11.54722,0,0,168.9929
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,46.35249,46.35249,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,178.6836,157.943,0,26.03633,-26.03633,223.042,53.10513,0.09421892,27.20797,0,0,157.943
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,44.73837,44.73837,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,207.6129,131.9066,0,15.45112,-15.45112,206.7551,49.2273,0.09421892,16.14642,0,0,131.9066
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,43.04646,43.04646,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,224.7808,116.4555,0,21.14042,-21.14042,184.4711,43.9216,0.09421892,22.09174,0,0,116.4555
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,41.43234,41.43234,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,248.2701,95.3151,0,15.87203,-15.87203,167.7405,39.93814,0.09421892,16.58627,0,0,95.3151
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,40.19744,40.19744,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,265.9057,79.44307,0,50.31022,-50.31022,114.7089,27.31158,0.09421892,52.57418,0,0,79.44307
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.806,29.13284,0,0,0,114.7089,27.31158,0.09421892,0,0,0,29.13284
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,37.90267,37.90267,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,321.806,29.13284,0,20.70815,-20.70815,92.88058,22.11438,0.09421892,21.64001,0,0,29.13284
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,36.9692,36.9692,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,344.815,8.424697,65.64795,0,65.64795,155.1597,36.94271,0.09480933,13.08659,0,81,8.424697
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.798331,38.2115,35.98712,3.509478,3.509478,75.82526,0,21.45179,3.509478,222.2077,0,0,0,7.798331,0,0,72.31579,68.7,279.1671,67.50785,76.49833,0,76.49833,227.7324,54.22189,0.09526116,3.860425,6.238665,81,75.30618
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.33153,42.96638,37.8735,50.66037,50.66037,81,0,22.761,50.66037,34.21123,-3.552714E-15,0,0,17.33153,0,0,30.33964,28.82265,202.6688,136.3563,46.15419,0,46.15419,271.5181,64.64703,0.09573289,55.7264,13.86522,81,153.6879
