Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,53.32433,53.32433,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09680883,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,50.75729,50.75729,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09680883,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,48.64727,48.64727,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09680883,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.09149,47.09149,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09680883,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,45.42875,45.42875,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09680883,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,43.78546,43.78546,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09680883,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,42.55056,42.55056,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09680883,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,41.29621,41.29621,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09680883,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.25579,40.25579,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09680883,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,39.32232,39.32232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09680883,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.10949,42.7748,38.34023,13.35458,13.35458,0,0,0,13.35458,113.1409,0,0,0,15.10949,14.05746,13.35458,0,0,318.1703,32.40501,1.052037,0,1.052037,119.1561,28.37044,0.096804,14.69004,12.08759,0,47.5145
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,41.6005,53.3298,40.25579,50.97302,50.97302,81,0,22.761,50.97302,81.61279,0,0,0,41.6005,0,0,30.02698,28.52563,317.1182,33.35184,70.12613,0,70.12613,185.6836,44.21029,0.09728976,56.07032,33.2804,81,74.95234
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,65.38027,67.77068,45.06898,29.49018,29.49018,0,-1,0,29.49018,221.7018,0,0,0,65.38027,31.0423,29.49018,0,0,246.9921,96.46535,34.33797,0,34.33797,218.2594,51.96643,0.0971323,32.4392,52.30422,0,161.8456
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,75.04317,78.0546,49.94051,60.6763,60.6763,0,0,0,60.6763,123.6779,0,0,0,75.04317,63.86979,60.6763,0,0,212.6541,127.3695,11.17338,0,11.17338,228.8594,54.49023,0.09708117,66.74393,60.03453,0,202.4127
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,71.01582,81.31479,54.03416,59.56381,59.56381,0,0,0,59.56381,119.2264,0,0,0,71.01582,62.69875,59.56381,0,0,201.4807,137.4256,8.317066,0,8.317066,236.7497,56.36887,0.09704314,65.5202,56.81265,0,208.4414
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,77.36616,89.02925,57.4277,26.37394,26.37394,0,0,0,26.37394,293.3432,0,0,0,77.36616,27.76204,26.37394,0,0,193.1637,144.9109,49.60412,0,49.60412,283.8083,67.57327,0.09681699,29.01133,61.89293,0,222.2771
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,68.97557,88.77098,60.65594,10.91604,10.91604,0,0,0,10.91604,631.8735,0,0,0,68.97557,11.49057,10.91604,0,0,143.5595,189.5546,57.485,0,57.485,338.3434,80.55779,0.09655621,12.00764,55.18045,0,258.5302
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,46.88971,80.59023,62.67845,43.90089,43.90089,0,-1,0,43.90089,106.8081,0,0,0,46.88971,46.21147,43.90089,0,0,86.07454,241.2911,0.6782466,0,0.6782466,338.9868,80.71098,0.09655314,48.29098,37.51177,0,288.1808
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,38.04564,77.59157,63.38828,3.636113,3.636113,0,0,0,3.636113,1046.327,0,0,0,38.04564,3.827488,3.636113,0,0,85.39629,241.9016,34.21815,0,34.21815,371.449,88.44006,0.09639858,3.999725,30.43651,0,279.9472
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,27.48342,74.092,64.0981,29.81717,29.81717,0,0,0,29.81717,92.17314,0,0,0,27.48342,31.38649,29.81717,0,0,51.17814,272.6979,0,3.903071,-3.903071,367.3348,87.46049,0.09639858,32.79889,21.98674,0,300.1813
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.07086,66.04949,63.28131,5.495624,5.495624,0,0,0,5.495624,146.8598,0,0,0,8.07086,5.784867,5.495624,0,0,55.51489,268.7948,2.285993,0,2.285993,369.5035,87.97684,0.09638828,6.045186,6.456688,0,276.8657
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.571883,61.78428,60.9282,11.08187,11.08187,0,0,0,11.08187,23.20803,0,0,0,2.571883,11.66512,11.08187,0,0,53.22889,270.8522,0,9.093238,-9.093238,359.9184,85.69468,0.09638828,12.19005,2.057506,0,273.4241
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,58.52647,58.52647,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,63.33249,261.759,0,19.21362,-19.21362,339.6654,80.87256,0.09638828,20.07823,0,0,261.759
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,56.01777,56.01777,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,84.68095,242.5454,0,11.43835,-11.43835,327.6083,78.00183,0.09638828,11.95308,0,0,242.5454
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.39024,231.107,0,0,0,327.6083,78.00183,0.09638828,0,0,0,231.107
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,50.98094,50.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.39024,231.107,0,0,0,327.6083,78.00183,0.09638828,0,0,0,231.107
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,48.87091,48.87091,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,97.39024,231.107,0,28.48742,-28.48742,297.58,70.85223,0.09638828,29.76935,0,0,231.107
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,47.31513,47.31513,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,129.0429,202.6196,0,28.52001,-28.52001,267.5172,63.69445,0.09638828,29.80341,0,0,202.6196
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7318,174.0996,0,0,0,267.5172,63.69445,0.09638828,0,0,0,174.0996
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,43.99938,43.99938,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,160.7318,174.0996,0,20.58283,-20.58283,245.821,58.5287,0.09638828,21.50905,0,0,174.0996
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,42.80337,42.80337,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,183.6016,153.5168,0,32.45263,-32.45263,211.613,50.38394,0.09638828,33.913,0,0,153.5168
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,41.5393,41.5393,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,219.6601,121.0641,0,12.379,-12.379,198.5643,47.27713,0.09638828,12.93606,0,0,121.0641
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,40.47943,40.47943,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,233.4146,108.6851,0,45.15919,-45.15919,150.9624,35.94335,0.09638828,47.19136,0,0,108.6851
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,39.54596,39.54596,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,283.5914,63.52593,0,49.88335,-49.88335,98.38071,23.42393,0.09638828,52.1281,0,0,63.52593
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.83769,40.85604,38.58332,38.62877,38.62877,20.25,0,7.39125,38.62877,20.28978,0,0,0,7.83769,19.34607,18.37877,0,0,339.0174,13.64258,0,11.50838,-11.50838,86.24981,20.53563,0.09638828,42.49164,6.270152,81,21.48027
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.52371,49.52855,40.47943,37.59891,37.59891,81,0,22.761,37.59891,78.52279,0,0,0,29.52371,0,0,43.40109,41.23104,351.8045,2.134199,70.75475,0,70.75475,153.3737,36.51746,0.09686649,41.3588,23.61897,81,31.65791
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,32.95523,55.87627,45.34124,32.55559,32.55559,0,-1,0,32.55559,101.2276,0,0,0,32.95523,34.26904,32.55559,0,0,281.0497,65.81347,0,1.313808,-1.313808,151.9888,36.18773,0.09686649,35.81115,26.36419,0,98.76871
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,64.40239,73.53498,50.21277,20.84055,20.84055,0,0,0,20.84055,309.0244,0,0,0,64.40239,21.93742,20.84055,0,0,282.5095,64.49966,42.46497,0,42.46497,192.2746,45.77957,0.0966751,22.92461,51.52191,0,128.9021
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,45.52765,70.4315,54.31614,43.25732,43.25732,0,0,0,43.25732,105.2484,0,7.105427E-15,0,45.52765,45.53402,43.25732,0,0,240.0445,102.7181,0,0.00637313,-0.00637313,192.2679,45.77797,0.0966751,47.58305,36.42212,0,148.2458
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,58.67128,80.01259,57.69996,18.95745,18.95745,0,0,0,18.95745,309.4893,0,0,0,58.67128,19.95521,18.95745,0,0,240.0516,102.7118,38.71607,0,38.71607,228.9972,54.52303,0.09650126,20.8532,46.93703,0,161.383
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,64.44807,86.71624,60.87958,45.50555,45.50555,0,0,0,45.50555,141.6268,0,0,0,64.44807,47.90059,45.50555,0,0,201.3356,137.5562,16.54748,0,16.54748,244.6955,58.26071,0.09642716,50.05611,51.55845,0,202.0043
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,42.47159,78.91893,62.9021,31.301,31.301,0,-1,0,31.301,135.6877,0,0,0,42.47159,32.94842,31.301,0,0,184.7881,152.449,9.523173,0,9.523173,253.73,60.41177,0.09638456,34.4311,33.97727,0,194.9205
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,26.48606,73.17807,63.61192,25.62801,25.62801,0,0,0,25.62801,103.3481,0,0,0,26.48606,26.97685,25.62801,0,0,175.2649,161.0198,0,0.4907949,-0.4907949,253.2126,60.2886,0.09638456,28.19081,21.18885,0,187.5059
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,22.67707,72.46944,64.32175,3.831471,3.831471,0,0,0,3.831471,591.8632,0,0,0,22.67707,4.033128,3.831471,0,0,175.8102,160.529,18.64394,0,18.64394,270.8998,64.49982,0.09630127,4.214618,18.14166,0,183.2061
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.54651,68.224,63.50496,11.8136,11.8136,0,0,0,11.8136,114.6688,0,0,0,13.54651,12.43537,11.8136,0,0,157.1663,177.3086,1.111147,0,1.111147,271.9539,64.75081,0.09629631,12.99496,10.83721,0,190.8551
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.866273,62.78293,61.15184,0,0,0,0,0,0,0,0,0,0,4.866273,0,0,0,0,156.0551,178.3086,4.866273,0,4.866273,276.5705,65.84998,0.0962746,0,3.893018,0,183.1749
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,58.74039,58.74039,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,151.1889,182.6882,0,58.79311,-58.79311,214.5971,51.09445,0.0962746,61.4388,0,0,182.6882
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,56.28031,56.28031,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,216.5145,123.8951,0,45.62831,-45.62831,166.5007,39.64293,0.0962746,47.68159,0,0,123.8951
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,53.76189,53.76189,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,267.2127,78.26683,0,7.967671,-7.967671,158.102,37.64325,0.0962746,8.326216,0,0,78.26683
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.0656,70.29916,0,0,0,158.102,37.64325,0.0962746,0,0,0,70.29916
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.114,49.114,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,276.0656,70.29916,0,21.5971,-21.5971,135.3366,32.22295,0.0962746,22.56897,0,0,70.29916
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,47.55822,47.55822,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,300.0624,48.70205,0,28.1496,-28.1496,105.6644,25.15813,0.0962746,29.41633,0,0,48.70205
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,45.86631,45.86631,29.37017,19.52484,0,-1,0,19.52484,0,0,9.845337,12.78235,0,20.55246,19.52484,0,0,331.3398,20.55246,0,20.55246,-20.55246,84.00017,20,0.0962746,32.30719,0,0,20.55246
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,44.25219,44.25219,16.06524,0,0,-1,0,0,0,0,16.06524,17.67177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0962746,17.67177,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,43.04646,43.04646,9.068736,0,0,-1,0,0,0,0,9.068736,9.97561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0962746,9.97561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0962746,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,40.69335,40.69335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0962746,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,39.78905,39.78905,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09664552,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.33085,45.16322,38.80696,19.13323,19.13323,81,0,22.761,19.13323,111.4859,0,0,0,21.33085,0,0,61.86677,58.77343,285.4758,61.83,80.10429,0,80.10429,225.1683,53.61139,0.09707513,21.04655,17.06468,81,83.16085
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,43.68521,54.56532,40.72252,12.46015,12.46015,81,0,22.761,12.46015,350.5994,0,0,0,43.68521,0,0,68.53985,65.11285,205.3715,133.9239,108.7981,0,108.7981,328.3832,78.18633,0.09737348,13.70616,34.94817,81,177.6091
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,62.74275,67.29629,45.58433,0,0,0,-1,0,0,0,0,0,0,62.74275,0,0,0,0,96.57345,231.8421,62.74275,0,62.74275,387.9062,92.35844,0.09709454,0,50.1942,0,294.5849
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,60.91959,72.35444,50.48503,35.11676,35.11676,0,0,0,35.11676,173.4773,0,0,0,60.91959,36.96501,35.11676,0,0,33.8307,288.3106,23.95458,0,23.95458,410.6315,97.76922,0.09698846,38.62843,48.73567,0,349.2302
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,57.19682,75.62695,54.5884,0,0,0,0,0,0,0,47.32071,0,0,57.19682,0,0,0,0,9.876113,309.8697,9.876113,0,9.876113,420.0009,100,0.09694479,0,45.75746,0,367.0666
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,64.94211,83.25131,57.9236,29.92784,29.92784,0,0,0,29.92784,216.9956,33.43912,0,0,64.94211,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.09694479,32.92063,51.95369,0,383.7003
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,81.62901,96.70749,61.15184,40.88312,40.88312,0,0,0,40.88312,199.6643,38.59415,0,0,81.62901,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09694479,44.97143,65.30321,0,400.3872
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,76.42213,96.28255,63.11602,20.96063,20.96063,0,-1,0,20.96063,364.5985,54.35832,0,0,76.42213,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09694479,23.05669,61.13771,0,395.1804
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,52.31441,84.4172,63.82584,9.65215,9.65215,0,0,0,9.65215,541.9975,42.15425,0,0,52.31441,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09694479,10.61736,41.85153,0,371.0726
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,39.92458,79.69115,64.54539,35.504,35.504,0,0,0,35.504,112.4509,2.551949,0,0,39.92458,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09694479,39.05441,31.93967,0,358.6828
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,22.07023,71.536,63.66054,10.14877,10.14877,0,0,0,10.14877,217.4671,11.38732,0,0,22.07023,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09694479,11.16364,17.65618,0,340.8285
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.574568,63.24024,61.36576,9.537382,9.537382,0,0,0,9.537382,58.44967,0,0,0,5.574568,10.03935,9.537382,0,0,0,318.7582,0,4.464782,-4.464782,415.2946,98.87946,0.09694479,10.49112,4.459655,0,324.3328
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,58.96403,58.96403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.960868,314.2935,0,0,0,415.2946,98.87946,0.09694479,0,0,0,314.2935
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,56.44561,56.44561,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.960868,314.2935,0,15.7793,-15.7793,398.6617,94.91927,0.09694479,16.48937,0,0,314.2935
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.95636,53.95636,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.49342,298.5142,0,21.79079,-21.79079,375.6922,89.45034,0.09694479,22.77138,0,0,298.5142
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,51.38933,51.38933,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.70541,276.7234,0,47.99403,-47.99403,325.1021,77.40509,0.09694479,50.15376,0,0,276.7234
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,49.30848,49.30848,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,100.0321,228.7293,0,8.824621,-8.824621,315.8001,75.19035,0.09694479,9.221729,0,0,228.7293
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.8372,219.9047,0,0,0,315.8001,75.19035,0.09694479,0,0,0,219.9047
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.05106,46.05106,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.8372,219.9047,0,25.50504,-25.50504,288.9154,68.78925,0.09694479,26.65277,0,0,219.9047
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.1762,194.3997,0,0,0,288.9154,68.78925,0.09694479,0,0,0,194.3997
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.24094,43.24094,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.1762,194.3997,0,42.44696,-42.44696,244.1724,58.13617,0.09694479,44.35707,0,0,194.3997
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.97687,41.97687,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.3395,151.9527,0,18.9157,-18.9157,224.2335,53.38882,0.09694479,19.76691,0,0,151.9527
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,40.88782,40.88782,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.3569,133.037,0,9.096423,-9.096423,214.645,51.10585,0.09694479,9.505762,0,0,133.037
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,39.98352,39.98352,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.4641,123.9406,0,42.62883,-42.62883,169.7103,40.40713,0.09694479,44.54713,0,0,123.9406
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.118529,41.08807,39.02089,10.52513,10.52513,0,0,0,10.52513,67.63365,0,0,0,7.118529,11.07908,10.52513,0,0,263.8294,81.31174,0,3.960553,-3.960553,165.5355,39.41313,0.09694479,11.57764,5.694823,0,88.43027
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,24.85675,48.5045,40.93644,56.02029,56.02029,0,0,0,56.02029,44.37097,0,7.105427E-15,0,24.85675,58.96873,56.02029,0,0,268.23,77.35119,0,34.11198,-34.11198,129.5783,30.85191,0.09694479,61.62232,19.8854,0,102.2079
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,46.57249,61.28568,45.83714,8.863356,8.863356,0,-1,0,8.863356,525.45,0,0,0,46.57249,9.329847,8.863356,0,0,306.1322,43.23921,37.24265,0,37.24265,164.9098,39.26415,0.09678049,9.749691,37.258,0,89.81171
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,44.10825,65.83334,50.72812,28.0696,28.0696,0,0,0,28.0696,157.1389,0,0,0,44.10825,29.54694,28.0696,0,0,268.8896,76.75759,14.5613,0,14.5613,178.7238,42.55321,0.0967164,30.87656,35.2866,0,120.8658
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,35.83337,67.22523,54.83149,45.80383,45.80383,0,0,0,45.80383,78.23226,0,0,0,35.83337,48.21456,45.80383,0,0,254.3283,89.86277,0,12.38119,-12.38119,165.6729,39.44585,0.0967164,50.38421,28.6667,0,125.6961
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,48.52254,76.10848,58.19586,16.85395,16.85395,0,0,0,16.85395,287.9001,0,0,0,48.52254,17.741,16.85395,0,0,268.0852,77.48158,30.78155,0,30.78155,194.8749,46.39869,0.09658118,18.53934,38.81804,0,126.0041
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,51.97365,81.33442,61.36576,9.954427,9.954427,0,0,0,9.954427,522.116,0,0,0,51.97365,10.47834,9.954427,0,0,237.3036,105.185,41.49531,0,41.49531,234.2408,55.7715,0.09639952,10.94987,41.57892,0,157.1586
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,68.21404,91.85973,63.33966,51.59421,51.59421,0,-1,0,51.59421,132.2126,0,0,0,68.21404,54.30969,51.59421,0,0,195.8083,142.5307,13.90435,0,13.90435,247.4316,58.91217,0.09633879,56.75363,54.57123,0,210.7448
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,58.44988,87.6605,64.04948,40.06245,40.06245,0,0,0,40.06245,145.8969,0,0,0,58.44988,42.17101,40.06245,0,0,181.904,155.0447,16.27888,0,16.27888,262.8751,62.58918,0.0962678,44.0687,46.7599,0,213.4945
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,40.49356,80.11248,64.70097,33.10594,33.10594,0,0,0,33.10594,122.3151,0,0,0,40.49356,34.84836,33.10594,0,0,165.6251,169.6956,5.6452,0,5.6452,268.2306,63.8643,0.09624321,36.41654,32.39485,0,210.1892
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,23.8563,72.45463,63.88418,37.34874,37.34874,0,0,0,37.34874,63.87445,0,0,0,23.8563,39.31446,37.34874,0,0,159.9799,174.7763,0,15.45816,-15.45816,251.9363,59.9847,0.09624321,41.08362,19.08504,0,198.6326
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,3.930217,62.84901,61.53106,55.92927,55.92927,0,0,0,55.92927,7.02712,0,7.105427E-15,0,3.930217,58.87291,55.92927,0,0,177.1556,159.3182,0,54.9427,-54.9427,194.0216,46.19552,0.09624321,61.5222,3.144174,0,163.2484
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,59.12933,59.12933,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,238.2031,104.3755,0,35.14759,-35.14759,156.9728,37.37439,0.09624321,36.72923,0,0,104.3755
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,56.65953,56.65953,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,277.2559,69.22788,0,8.550363,-8.550363,147.9599,35.22847,0.09624321,8.935128,0,0,69.22788
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,54.18001,54.18001,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,286.7563,60.67752,0,37.44402,-37.44402,108.4904,25.831,0.09624321,39.129,0,0,60.67752
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,51.57408,51.57408,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,328.3608,23.23351,0,19.27853,-19.27853,88.16908,20.9926,0.09624321,20.14606,0,0,23.23351
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,49.50294,49.50294,46.9694,3.757231,0,-1,0,3.757231,0,0,43.21217,47.90911,0,3.95498,3.757231,0,0,349.7814,3.95498,0,3.95498,-3.95498,84.00017,20,0.09624321,51.66634,0,0,3.95498
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.93745,47.93745,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09624321,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,46.2747,46.2747,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09624321,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,44.66058,44.66058,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09624321,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,43.45486,43.45486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09624321,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,42.20051,42.20051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09624321,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,41.10174,41.10174,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.096575,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.19744,40.19744,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09709283,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,13.90578,43.34044,39.24453,40.91035,40.91035,81,0,22.761,40.91035,33.99087,0,0,0,13.90578,0,0,40.08965,38.08517,259.5516,85.1618,51.99096,0,51.99096,223.0915,53.11693,0.09753951,45.00138,11.12463,81,99.06759
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,39.23238,53.50416,41.16008,2.409928,2.409928,74.72572,0,21.17361,2.409928,1627.948,0,0,0,39.23238,0,0,72.31579,68.7,207.5606,131.9537,107.9324,0,107.9324,325.4852,77.49632,0.09775364,2.650921,31.3859,81,171.186
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,60.10944,66.80857,46.08023,49.58213,49.58213,0,-1,0,49.58213,121.2321,0,0,0,60.10944,52.19171,49.58213,0,0,99.62825,229.0928,7.917727,0,7.917727,332.9966,79.28474,0.09771903,54.54034,48.08755,0,289.2022
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,66.0135,75.20535,51.00039,14.96164,14.96164,0,0,0,14.96164,441.2184,0,0,0,66.0135,15.7491,14.96164,0,0,91.71053,236.2188,50.26441,0,50.26441,380.6816,90.6383,0.09749984,16.45781,52.81081,0,302.2323
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,80.54538,87.63313,55.10375,54.54275,54.54275,0,0,0,54.54275,147.6738,0,0,0,80.54538,57.41342,54.54275,0,0,41.44611,281.4567,23.13196,0,23.13196,402.6265,95.86326,0.09739929,59.99702,64.4363,0,362.0021
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,78.91238,91.23132,58.40978,40.07985,40.07985,0,0,0,40.07985,196.8879,18.40891,0,0,78.91238,42.18932,40.07985,0,0,18.31416,302.2755,18.31416,0,18.31416,420.0009,100,0.09731984,44.08784,63.12991,0,381.1879
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,78.03439,95.12202,61.58941,24.94167,24.94167,0,0,0,24.94167,312.8676,51.78,0,0,78.03439,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09731984,27.43583,62.42751,0,396.7926
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,64.81841,90.30866,63.55358,36.83812,36.83812,0,-1,0,36.83812,175.9547,26.04144,0,0,64.81841,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09731984,40.52193,51.85472,0,383.5766
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,44.30475,81.22216,64.21478,29.50742,29.50742,0,0,0,29.50742,150.1478,13.24431,0,0,44.30475,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09731984,32.45816,35.4438,0,363.063
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,44.69972,82.21701,64.92461,25.67858,25.67858,0,0,0,25.67858,174.0739,17.66963,0,0,44.69972,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09731984,28.24644,35.75978,0,363.4579
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,20.25978,71.26455,64.04948,60.47223,60.47223,0,0,0,60.47223,33.50261,0,7.105427E-15,0,20.25978,63.65498,60.47223,0,0,0,318.7582,0,43.3952,-43.3952,374.2583,89.10894,0.09731984,66.51945,16.20782,0,339.018
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.582593,62.95699,61.75471,31.46732,31.46732,0,0,0,31.46732,11.38512,0,0,0,3.582593,33.12349,31.46732,0,0,48.21689,275.363,0,29.5409,-29.5409,343.1194,81.69494,0.09731984,34.61405,2.866075,0,278.9456
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,59.34325,59.34325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.04011,245.8221,0,0,0,343.1194,81.69494,0.09731984,0,0,0,245.8221
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,56.88317,56.88317,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,81.04011,245.8221,0,33.06129,-33.06129,308.2698,73.39742,0.09731984,34.54905,0,0,245.8221
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,54.36476,54.36476,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,117.7749,212.7608,0,30.86206,-30.86206,275.7383,65.65185,0.09731984,32.25085,0,0,212.7608
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,51.76855,51.76855,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,152.0661,181.8988,0,53.62457,-53.62457,219.213,52.19348,0.09731984,56.03768,0,0,181.8988
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,49.6877,49.6877,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,211.6489,128.2742,0,19.81595,-19.81595,198.3252,47.22019,0.09731984,20.70767,0,0,128.2742
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.16109,48.16109,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,233.6666,108.4583,0,33.25076,-33.25076,163.2758,38.87512,0.09731984,34.74705,0,0,108.4583
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,46.48862,46.48862,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,270.6119,75.20749,0,16.82287,-16.82287,145.543,34.65302,0.09731984,17.5799,0,0,75.20749
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,44.8745,44.8745,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,289.304,58.38462,0,14.46535,-14.46535,130.2952,31.02259,0.09731984,15.11629,0,0,58.38462
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,43.6785,43.6785,42.63491,41.72331,0,-1,0,41.72331,0,0,0.9116061,5.175097,0,43.91927,41.72331,0,0,305.3766,43.91927,0,43.91927,-43.91927,84.00017,20,0.09731984,46.8984,0,0,43.91927
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,42.41443,42.41443,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09731984,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,41.34483,41.34483,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09737258,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,40.47943,40.47943,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09788077,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.73906,43.23743,39.48762,17.74803,17.74803,81,0,22.761,17.74803,71.77729,0,0,0,12.73906,0,0,63.25197,60.08937,290.3276,57.46336,72.82842,0,72.82842,213.663,50.87204,0.09832124,19.52284,10.19125,81,70.20242
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.11177,49.43058,41.43234,74.19978,74.19978,81,0,22.761,74.19978,35.19117,0,0,0,26.11177,0,0,6.800218,6.460207,217.4992,123.0089,32.57198,0,32.57198,244.5635,58.22928,0.09857246,81.61976,20.88942,81,149.1207
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,33.25856,57.07063,46.35249,4.483593,4.483593,0,-1,0,4.483593,741.7836,0,0,0,33.25856,4.719571,4.483593,0,0,184.9272,152.3237,28.53899,0,28.53899,271.6379,64.67557,0.09844825,4.931952,26.60685,0,185.5823
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,56.71771,71.54158,51.30182,35.55575,35.55575,0,0,0,35.55575,159.5177,0,0,0,56.71771,37.42711,35.55575,0,0,156.3882,178.0088,19.29061,0,19.29061,289.9386,69.03287,0.09836446,39.11133,45.37417,0,234.7265
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,73.41344,84.22915,55.37601,43.11622,43.11622,0,0,0,43.11622,170.2687,0,0,0,73.41344,45.38549,43.11622,0,0,137.0976,195.3704,28.02794,0,28.02794,316.5283,75.36372,0.09824299,47.42784,58.73075,0,268.7838
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,67.15517,85.31329,58.69177,30.75738,30.75738,0,0,0,30.75738,218.3384,0,0,0,67.15517,32.37619,30.75738,0,0,109.0697,220.5955,34.77898,0,34.77898,349.5225,83.21947,0.09809267,33.83312,53.72414,0,287.7507
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,69.9164,90.85008,61.86167,19.86744,19.86744,0,0,0,19.86744,351.9146,0,0,0,69.9164,20.91309,19.86744,0,0,74.2907,251.8966,49.00331,0,49.00331,396.0111,94.28817,0.09788164,21.85418,55.93312,0,321.813
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,49.35203,82.98444,63.77722,26.83305,26.83305,0,-1,0,26.83305,183.9225,0,0,0,49.35203,28.24532,26.83305,0,0,25.28738,295.9996,21.10671,0,21.10671,416.0347,99.05569,0.09779104,29.51636,39.48162,0,345.3516
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,46.20079,82.31557,64.4287,24.2408,24.2408,0,0,0,24.2408,190.591,16.50348,0,0,46.20079,25.51663,24.2408,0,0,4.180675,314.9956,4.180675,0,4.180675,420.0009,100,0.09777311,26.66488,36.96063,0,361.1964
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,24.40808,73.95657,65.08991,0,0,0,0,0,0,0,24.40808,0,0,24.40808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777311,0,19.52647,0,343.1663
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.28914,68.91592,64.2634,42.73942,42.73942,0,0,0,42.73942,31.0934,0,7.105427E-15,0,13.28914,44.98886,42.73942,0,0,0,318.7582,0,31.69973,-31.69973,386.5864,92.0442,0.09777311,47.01337,10.63131,0,332.0474
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.379727,63.44343,61.96863,38.66959,38.66959,0,0,0,38.66959,11.32602,0,7.105427E-15,0,4.379727,40.70483,38.66959,0,0,35.22192,287.0585,0,36.3251,-36.3251,348.2964,82.92754,0.09777311,42.53655,3.503782,0,291.4382
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,59.56689,59.56689,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.58315,250.7334,0,44.8209,-44.8209,301.051,71.67867,0.09777311,46.83783,0,0,250.7334
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,57.0971,57.0971,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,125.3841,205.9125,0,32.23067,-32.23067,267.0769,63.58961,0.09777311,33.68105,0,0,205.9125
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,54.5884,54.5884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.196,173.6818,0,0,0,267.0769,63.58961,0.09777311,0,0,0,173.6818
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.99219,51.99219,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,161.196,173.6818,0,32.35442,-32.35442,232.9723,55.46949,0.09777311,33.81038,0,0,173.6818
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,49.91134,49.91134,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,197.1454,141.3274,0,17.80596,-17.80596,214.2032,51.00066,0.09777311,18.60723,0,0,141.3274
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,48.37501,48.37501,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,216.9298,123.5214,0,27.62699,-27.62699,185.0818,44.06701,0.09777311,28.87021,0,0,123.5214
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,46.71227,46.71227,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,247.6264,95.89445,0,40.94587,-40.94587,141.9211,33.79066,0.09777311,42.78843,0,0,95.89445
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,45.09815,45.09815,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,293.1218,54.94859,0,43.1916,-43.1916,96.39312,22.9507,0.09777311,45.13522,0,0,54.94859
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,43.89242,43.89242,41.49881,11.16914,0,-1,0,11.16914,0,0,30.32967,34.47955,0,11.75699,11.16914,0,0,341.1125,11.75699,0,11.75699,-11.75699,84.00017,20,0.09777311,45.64869,0,0,11.75699
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,42.63807,42.63807,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09777311,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,41.59764,41.59764,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09823483,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,40.69335,40.69335,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09854395,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.19345,43.63376,39.74043,8.968528,8.968528,81,0,22.761,8.968528,147.1083,0,0,0,13.19345,0,0,72.03147,68.4299,251.6951,92.23265,81.62334,0,81.62334,258.6566,61.58479,0.09893693,9.865381,10.55476,81,105.4261
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,37.03323,53.31275,41.67543,5.871565,5.871565,78.18736,0,22.0494,5.871565,630.7216,0,0,0,37.03323,0,0,72.31579,68.7,170.0717,165.6937,105.7332,0,105.7332,358.964,85.46745,0.0991892,6.458722,29.62659,81,202.7269
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,59.54491,67.19586,46.60531,0,0,0,-1,0,0,0,0,0,0,59.54491,0,0,0,0,64.3385,260.8536,59.54491,0,59.54491,415.4532,98.91724,0.09893411,0,47.63593,0,320.3985
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,59.17196,72.90206,51.57408,17.78786,17.78786,0,0,0,17.78786,332.6535,35.65429,0,0,59.17196,18.72407,17.78786,0,0,4.793591,314.444,4.793591,0,4.793591,420.0009,100,0.09891363,19.56665,47.33756,0,373.6159
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,72.27716,84.00443,55.64828,0,0,0,0,0,0,0,72.27716,0,0,72.27716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09891363,0,57.82173,0,391.0354
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,82.83867,94.32005,58.96403,18.0866,18.0866,0,0,0,18.0866,458.0112,63.80014,0,0,82.83867,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09891363,19.89526,66.27094,0,401.5969
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,79.76218,96.86522,62.07559,25.66243,25.66243,0,0,0,25.66243,310.813,52.7491,0,0,79.76218,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09891363,28.22868,63.80975,0,398.5204
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,69.51929,93.44427,63.99114,0,0,0,-1,0,0,0,69.51929,0,0,69.51929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09891363,0,55.61543,0,388.2775
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,50.80748,84.69456,64.65234,49.43081,49.43081,0,0,0,49.43081,102.785,0,0,0,50.80748,52.03243,49.43081,0,0,0,318.7582,0,1.224948,-1.224948,418.7096,99.69257,0.09891363,54.37389,40.64599,0,369.5657
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,29.59518,76.24004,65.30383,30.74543,30.74543,0,0,0,30.74543,96.25878,0,3.552714E-15,0,29.59518,32.36361,30.74543,0,0,1.361053,317.5333,0,2.768434,-2.768434,415.7914,98.99776,0.09891363,33.81998,23.67614,0,347.1284
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.72296,68.94219,64.48705,54.40184,54.40184,0,0,0,54.40184,23.387,0,1.421085E-14,0,12.72296,57.2651,54.40184,0,0,4.437091,314.7648,0,44.54214,-44.54214,368.8399,87.81885,0.09891363,59.84203,10.17837,0,327.4878
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.30285,63.64322,62.19227,23.63121,23.63121,0,0,0,23.63121,18.20834,0,3.552714E-15,0,4.30285,24.87496,23.63121,0,0,53.92836,270.2227,0,20.57211,-20.57211,347.155,82.65578,0.09891363,25.99433,3.44228,0,274.5255
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,59.83915,59.83915,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,76.78625,249.6506,0,42.84704,-42.84704,301.9903,71.9023,0.09891363,44.77516,0,0,249.6506
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,57.32074,57.32074,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,124.3941,206.8036,0,30.363,-30.363,269.9848,64.28197,0.09891363,31.72934,0,0,206.8036
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,54.80232,54.80232,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,158.1308,176.4406,0,1.165681,-1.165681,268.7561,63.98942,0.09891363,1.218136,0,0,176.4406
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,52.20611,52.20611,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,159.4259,175.2749,0,37.57876,-37.57876,229.1446,54.55813,0.09891363,39.26981,0,0,175.2749
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,50.12526,50.12526,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,201.1801,137.6961,0,26.97045,-26.97045,200.7153,47.78925,0.09891363,28.18412,0,0,137.6961
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,48.59865,48.59865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.1473,110.7257,0,0,0,200.7153,47.78925,0.09891363,0,0,0,110.7257
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,46.92619,46.92619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.1473,110.7257,0,0,0,200.7153,47.78925,0.09891363,0,0,0,110.7257
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,45.2829,45.2829,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,231.1473,110.7257,0,26.36989,-26.36989,172.9189,41.1711,0.09891363,27.55654,0,0,110.7257
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,44.11606,44.11606,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,260.4472,84.35577,0,11.1667,-11.1667,161.1482,38.36855,0.09891363,11.6692,0,0,84.35577
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,42.82282,42.82282,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,272.8546,73.18906,0,7.456386,-7.456386,153.2885,36.49719,0.09891363,7.791923,0,0,73.18906
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,41.78239,41.78239,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,281.1395,65.73267,0,5.869377,-5.869377,147.1016,35.02413,0.09891363,6.133499,0,0,65.73267
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,40.90727,40.90727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.661,59.8633,0,0,0,147.1016,35.02413,0.09891363,0,0,0,59.8633
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.73768,45.24258,39.95435,14.49509,14.49509,0,0,0,14.49509,122.3703,0,0,0,17.73768,15.25799,14.49509,0,0,287.661,59.8633,2.479695,0,2.479695,149.4541,35.58423,0.09890305,15.9446,14.19015,0,77.60098
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.14065,52.23932,41.89907,25.71286,25.71286,0,0,0,25.71286,128.8874,0,0,0,33.14065,27.06617,25.71286,0,0,285.1813,62.09503,6.074474,0,6.074474,155.2168,36.95631,0.09887711,28.28415,26.51252,0,95.23567
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,61.20227,68.15871,46.8484,50.66895,50.66895,0,-1,0,50.66895,120.7885,0,0,0,61.20227,53.33573,50.66895,0,0,279.1069,67.56205,7.866544,0,7.866544,162.6797,38.73318,0.09884354,55.73584,48.96182,0,128.7643
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,60.67867,73.8757,51.84634,9.932293,9.932293,0,0,0,9.932293,610.9231,0,0,0,60.67867,10.45505,9.932293,0,0,271.2403,74.64194,50.22363,0,50.22363,210.326,50.07752,0.0986298,10.92552,48.54294,0,135.3206
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,71.88482,84.19427,55.94971,35.33735,35.33735,0,0,0,35.33735,203.4245,0,0,0,71.88482,37.1972,35.33735,0,0,221.0167,119.8432,34.68761,0,34.68761,243.2336,57.91264,0.09848271,38.87108,57.50785,0,191.728
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,67.17881,86.0172,59.23629,6.722623,6.722623,0,0,0,6.722623,999.2946,0,0,0,67.17881,7.076445,6.722623,0,0,186.3291,151.0621,60.10236,0,60.10236,300.2517,71.48835,0.0982289,7.394885,53.74305,0,218.2409
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,66.17033,89.4873,62.35757,0,0,0,0,0,0,0,0,0,0,66.17033,0,0,0,0,126.2267,205.1542,66.17033,0,66.17033,363.0264,86.43467,0.09795097,0,52.93626,0,271.3245
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,63.88696,90.72448,64.2634,2.469748,2.469748,0,-1,0,2.469748,2586.78,1.230847,0,0,63.88696,2.599735,2.469748,0,0,60.05638,264.7075,60.05638,0,60.05638,420.0009,100,0.09770007,2.716723,51.10957,0,328.5945
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,40.42472,80.33654,64.92461,46.34834,46.34834,0,0,0,46.34834,87.21937,0,0,0,40.42472,48.78772,46.34834,0,0,0,318.7582,0,8.362997,-8.362997,411.1855,97.90111,0.09770007,50.98317,32.33978,0,359.183
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,20.05645,72.7998,65.57609,0.2902877,0.2902877,0,0,0,0.2902877,6909.162,10.45866,0,0,20.05645,0.305566,0.2902877,0,0,9.292219,310.3952,9.292219,0,9.292219,420.0009,100,0.09766136,0.3193165,16.04516,0,330.4517
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,12.74827,69.17241,64.70097,56.50869,56.50869,0,0,0,56.50869,22.55984,0,0,0,12.74827,59.48283,56.50869,0,0,0,318.7582,0,46.73456,-46.73456,370.7383,88.27084,0.09766136,62.15956,10.19862,0,331.5065
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.303041,63.51902,62.40619,49.98277,49.98277,0,0,0,49.98277,6.608359,0,0,0,3.303041,52.61344,49.98277,0,0,51.92729,272.0237,0,49.3104,-49.3104,318.7606,75.89522,0.09766136,54.98104,2.642433,0,275.3267
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7166,222.7133,0,0,0,318.7606,75.89522,0.09766136,0,0,0,222.7133
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,57.593,57.593,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.7166,222.7133,0,27.67022,-27.67022,289.5936,68.95072,0.09766136,28.91537,0,0,222.7133
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.02596,55.02596,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,137.4613,195.0431,0,28.45524,-28.45524,259.5992,61.8092,0.09766136,29.73572,0,0,195.0431
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,52.42976,52.42976,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,169.0782,166.5878,0,15.12229,-15.12229,243.6589,58.0139,0.09766136,15.80279,0,0,166.5878
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.8808,151.4655,0,0,0,243.6589,58.0139,0.09766136,0,0,0,151.4655
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,48.81257,48.81257,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.8808,151.4655,0,55.3544,-55.3544,185.3102,44.12138,0.09766136,57.84535,0,0,151.4655
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,47.12066,47.12066,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,247.3857,96.11112,0,11.44875,-11.44875,173.2421,41.24805,0.09766136,11.96394,0,0,96.11112
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,45.50654,45.50654,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,260.1065,84.66238,0,15.84512,-15.84512,156.5399,37.27134,0.09766136,16.55816,0,0,84.66238
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,44.30081,44.30081,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.7122,68.81725,0,33.6211,-33.6211,121.1002,28.83332,0.09766136,35.13404,0,0,68.81725
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,43.04646,43.04646,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.911439,0,34.78257,33.04344,0,0,315.069,35.19616,0,34.78257,-34.78257,84.43613,20.1038,0.09766136,36.34779,0,0,35.19616
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,41.97687,41.97687,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.7163,0.4135839,59.79379,0,59.79379,141.1615,33.60981,0.09813926,19.86509,0,81,0.4135839
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.10174,41.10174,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.9225,54.22799,57.81371,0,57.81371,196.0084,46.66857,0.09862301,22.15782,0,81,54.22799
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.56794,46.63674,40.14882,12.06541,12.06541,81,0,22.761,12.06541,178.7584,0,0,0,21.56794,0,0,68.93459,65.48786,236.1088,106.2603,87.0558,0,87.0558,278.5968,66.33243,0.09898192,13.27195,17.25435,81,127.8283
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,44.88642,56.49279,42.08383,30.0512,30.0512,81,0,22.761,30.0512,149.3665,7.105427E-15,0,0,44.88642,0,0,50.9488,48.40136,149.053,184.6105,93.28778,0,93.28778,367.0973,87.40395,0.09931213,33.05632,35.90914,81,229.497
