Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,64.37263,69.7677,47.09149,9.443073,9.443073,0,-1,0,9.443073,681.6915,0,0,0,64.37263,9.940077,9.443073,0,0,55.7652,268.5695,54.43255,0,54.43255,418.7366,99.69899,0.09908508,10.38738,51.4981,0,332.9422
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,70.13398,78.45423,52.09915,24.57476,24.57476,0,0,0,24.57476,285.3903,42.93317,0,0,70.13398,25.86817,24.57476,0,0,1.332644,317.5588,1.332644,0,1.332644,420.0009,100,0.09907953,27.03224,56.10719,0,387.6928
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,83.98434,91.12126,56.22197,44.24988,44.24988,0,0,0,44.24988,189.7956,37.40551,0,0,83.98434,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09907953,48.67487,67.18747,0,402.7426
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,80.44011,93.64645,59.50855,34.28043,34.28043,0,0,0,34.28043,234.6531,44.35545,0,0,80.44011,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09907953,37.70848,64.35209,0,399.1983
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,68.58891,91.0585,62.57149,26.11912,26.11912,0,0,0,26.11912,262.6003,41.09509,0,0,68.58891,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09907953,28.73104,54.87112,0,387.3471
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,54.94975,86.47293,64.48705,28.19819,28.19819,0,-1,0,28.19819,194.8698,25.26744,0,0,54.94975,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09907953,31.01801,43.9598,0,373.708
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,23.61611,73.70125,65.13853,27.66997,27.66997,0,0,0,27.66997,85.34927,0,0,0,23.61611,29.12628,27.66997,0,0,0,318.7582,0,5.510167,-5.510167,414.1926,98.61709,0.09907953,30.43696,18.89289,0,342.3743
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,29.7572,76.78256,65.74139,35.56399,35.56399,0,0,0,35.56399,83.67229,0,0,0,29.7572,37.43578,35.56399,0,0,6.122407,313.248,0,7.678576,-7.678576,406.0987,96.68997,0.09907953,39.12039,23.80576,0,343.0052
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.328,69.61437,64.92461,13.22904,13.22904,0,0,0,13.22904,100.748,0,0,0,13.328,13.92531,13.22904,0,0,14.65416,305.5695,0,0.5973071,-0.5973071,405.4691,96.54006,0.09907953,14.55195,10.6624,0,318.8975
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.654591,63.52423,62.62983,41.43282,41.43282,0,0,0,41.43282,6.406976,0,0,0,2.654591,43.61349,41.43282,0,0,15.31783,304.9722,0,40.9589,-40.9589,362.2946,86.26044,0.09907953,45.5761,2.123673,0,307.6268
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,60.27672,60.27672,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,60.82772,264.0133,0,28.92624,-28.92624,331.8036,79.00072,0.09907953,30.22792,0,0,264.0133
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,57.81664,57.81664,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,92.96799,235.087,0,35.35966,-35.35966,294.5313,70.12636,0.09907953,36.95085,0,0,235.087
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,55.23988,55.23988,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,132.2565,199.7274,0,37.9842,-37.9842,254.4924,60.59332,0.09907953,39.69349,0,0,199.7274
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,52.61451,52.61451,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,174.4612,161.7432,0,3.188439,-3.188439,251.1315,59.7931,0.09907953,3.331919,0,0,161.7432
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,50.53365,50.53365,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,178.0039,158.5547,0,7.950458,-7.950458,242.751,57.79774,0.09907953,8.308228,0,0,158.5547
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,49.00704,49.00704,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,186.8377,150.6043,0,2.739927,-2.739927,239.8629,57.11009,0.09907953,2.863223,0,0,150.6043
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,47.33458,47.33458,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,189.8821,147.8643,0,50.93375,-50.93375,186.174,44.32705,0.09907953,53.22577,0,0,147.8643
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,45.72046,45.72046,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,246.4751,96.9306,0,37.99511,-37.99511,146.1236,34.79127,0.09907953,39.70489,0,0,96.9306
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,44.52445,44.52445,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,288.6919,58.93549,0,10.203,-10.203,135.3687,32.23058,0.09907953,10.66214,0,0,58.93549
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,43.24094,43.24094,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,300.0286,48.73249,0,29.36863,-29.36863,104.4115,24.85982,0.09907953,30.69022,0,0,48.73249
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,42.17134,42.17134,40.40483,40.40483,22.00917,0,7.836319,40.40483,0,0,0,0,0,19.36386,18.39566,0,0,332.6604,19.36386,0,19.36386,-19.36386,84.00017,20,0.09907953,44.44531,0,81,19.36386
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,41.29621,41.29621,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.09951017,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.06996,46.67318,40.33358,0,0,72.31579,0,20.56389,0,0,0,0,0,21.06996,0,0,72.31579,68.7,285.597,61.72094,89.76996,0,89.76996,234.223,55.76727,0.09974813,0,16.85597,81,82.79089
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,43.77641,56.3462,42.30747,19.78289,19.78289,81,0,22.761,19.78289,221.2842,0,0,0,43.77641,0,0,61.21711,58.15626,195.827,142.5139,101.9327,0,101.9327,330.9248,78.79147,0.1000352,21.76118,35.02113,81,186.2903
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,65.7695,70.629,47.31513,0,0,0,-1,0,0,0,0,0,0,65.7695,0,0,0,0,93.89436,234.2533,65.7695,0,65.7695,393.3192,93.64725,0.09976261,0,52.6156,0,300.0228
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,75.52898,81.40643,52.37141,0,0,0,0,0,0,0,47.40412,0,0,75.52898,0,0,0,0,28.12486,293.4459,28.12486,0,28.12486,420.0009,100,0.09964649,0,60.42318,0,368.9748
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,74.6459,86.3382,56.50395,0,0,0,0,0,0,0,74.6459,0,0,74.6459,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,0,59.71672,0,393.4041
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,81.84813,94.81087,59.73219,0,0,0,0,0,0,0,81.84813,0,0,81.84813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,0,65.47851,0,400.6064
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,74.54076,94.7831,62.84375,70.77346,70.77346,20.25,0,7.39125,70.77346,105.323,21.35817,0,0,74.54076,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,77.85081,59.63261,81,393.299
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,65.84005,92.33836,64.70097,17.63084,17.63084,0,-1,0,17.63084,373.4369,47.28127,0,0,65.84005,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,19.39392,52.67204,0,384.5983
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,56.1298,88.12059,65.36217,12.596,12.596,0,0,0,12.596,445.6159,42.87085,0,0,56.1298,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,13.85561,44.90384,0,374.888
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,38.78789,80.86171,66.01366,30.19012,30.19012,0,0,0,30.19012,128.4787,7.008814,0,0,38.78789,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,33.20913,31.03031,0,357.5461
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,17.88271,71.51893,65.13853,15.0117,15.0117,0,0,0,15.0117,119.1251,2.080918,0,0,17.88271,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,16.51287,14.30617,0,336.6409
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.136282,63.90326,62.84375,2.416693,2.416693,0,0,0,2.416693,129.7758,0.5923952,0,0,3.136282,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09964649,2.658362,2.509026,0,321.8945
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,60.54898,60.54898,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09964649,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,58.03056,58.03056,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09964649,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,55.49269,55.49269,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09964649,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,52.83815,52.83815,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09964649,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,50.78646,50.78646,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09964649,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,49.23069,49.23069,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09964649,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,47.55822,47.55822,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09964649,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.9441,45.9441,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09964649,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,44.76754,44.76754,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09964649,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,43.48403,43.48403,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09964649,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,42.38526,42.38526,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09964649,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,41.5393,41.5393,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09964649,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,18.82583,46.23483,40.58639,10.9755,10.9755,0,0,0,10.9755,171.5259,0,0,0,18.82583,11.55316,10.9755,0,0,306.1498,43.22339,7.272668,0,7.272668,136.4611,32.49067,0.09961651,12.07305,15.06066,0,62.04922
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,46.24582,57.49726,42.55056,28.41365,28.41365,0,0,0,28.41365,162.7592,0,0,0,46.24582,29.9091,28.41365,0,0,298.8771,49.7688,16.33671,0,16.33671,151.9595,36.18075,0.09954923,31.25501,36.99665,0,96.01461
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,61.30661,69.07558,47.58739,16.59159,16.59159,0,-1,0,16.59159,369.5041,0,0,0,61.30661,17.46483,16.59159,0,0,282.5404,64.47184,43.84178,0,43.84178,193.5514,46.08358,0.09936911,18.25075,49.04529,0,125.7785
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,74.92222,81.4567,52.64368,33.12667,33.12667,0,0,0,33.12667,226.1689,0,0,0,74.92222,34.87018,33.12667,0,0,238.6987,103.9294,40.05204,0,40.05204,231.5481,55.13039,0.09920513,36.43934,59.93777,0,178.8517
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,75.27296,87.02831,56.77621,19.28991,19.28991,0,0,0,19.28991,390.2194,0,0,0,75.27296,20.30517,19.28991,0,0,198.6466,139.9763,54.9678,0,54.9678,283.6952,67.54633,0.09898096,21.2189,60.21837,0,215.2492
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,69.84872,88.38654,60.00446,64.72197,64.72197,81,0,22.761,64.72197,107.9212,0,0,0,69.84872,0,0,16.27803,15.46413,143.6788,189.4473,85.31285,0,85.31285,364.63,86.8165,0.09933461,71.19417,55.87897,81,259.296
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,77.65249,97.03499,63.11602,9.387415,9.387415,0,0,0,9.387415,827.1979,9.405035,0,0,77.65249,9.881489,9.387415,0,0,58.36597,266.2289,58.36597,0,58.36597,420.0009,100,0.09909768,10.32616,62.12199,0,343.8813
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,71.02588,95.62515,64.97323,32.83643,32.83643,0,-1,0,32.83643,216.3021,36.46122,0,0,71.02588,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09909768,36.12007,56.8207,0,389.7841
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,54.12504,87.39288,65.57609,40.48508,40.48508,0,0,0,40.48508,133.6913,11.50917,0,0,54.12504,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09909768,44.53358,43.30003,0,372.8833
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,41.91053,82.48463,66.2373,35.26048,35.26048,0,0,0,35.26048,118.8598,4.794235,0,0,41.91053,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09909768,38.78652,33.52842,0,360.6688
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,26.91101,75.23148,65.36217,45.70172,45.70172,0,0,0,45.70172,58.88401,0,0,0,26.91101,48.10707,45.70172,0,0,0,318.7582,0,21.19607,-21.19607,397.6582,94.68034,0.09909768,50.27189,21.52881,0,345.6692
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.628605,64.29662,63.06739,34.46678,34.46678,0,0,0,34.46678,10.52783,0,7.105427E-15,0,3.628605,36.28082,34.46678,0,0,23.55118,297.5622,0,32.65222,-32.65222,363.2398,86.48549,0.09909768,37.91346,2.902884,0,301.1908
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,60.7629,60.7629,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,59.83143,264.9099,0,72.31579,-72.31579,287.0122,68.33611,0.09909768,99.34283,0,0,264.9099
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,58.30282,58.30282,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,140.1823,192.5941,0,72.31579,-72.31579,210.7847,50.18673,0.09909768,77.09713,0,0,192.5941
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,55.70662,55.70662,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,220.5332,120.2784,0,40.59955,-40.59955,167.989,39.9973,0.09909768,42.42653,0,0,120.2784
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,53.05207,53.05207,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,265.6438,79.67881,0,34.59526,-34.59526,131.5224,31.31479,0.09909768,36.15205,0,0,79.67881
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.98094,50.98094,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,304.083,45.08355,0,20.55352,-20.55352,109.8571,26.1564,0.09909768,21.47843,0,0,45.08355
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,49.44461,49.44461,33.6703,23.30353,0,-1,0,23.30353,0,0,10.36678,13.73381,0,24.53003,23.30353,0,0,326.9202,24.53003,0,24.53003,-24.53003,84.00017,20,0.09909768,37.03733,0,0,24.53003
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,47.77214,47.77214,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09909768,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,46.15802,46.15802,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09909768,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,44.99119,44.99119,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09909768,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,43.69795,43.69795,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09909768,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,42.6089,42.6089,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09955233,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,41.76295,41.76295,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09990505,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.02026,45.30946,40.82948,14.89847,14.89847,81,0,22.761,14.89847,100.8175,0,0,0,15.02026,0,0,66.10153,62.79646,225.6841,115.6426,77.81671,0,77.81671,279.7216,66.60023,0.1002821,16.38831,12.0162,81,130.6628
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,39.17355,55.27579,42.80337,32.36528,32.36528,81,0,22.761,32.36528,121.0357,0,0,0,39.17355,0,0,48.63472,46.20298,147.8673,185.6776,85.37653,0,85.37653,360.7169,85.88479,0.100626,35.60181,31.33884,81,224.8512
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,50.71289,65.10856,47.83049,37.15027,37.15027,0,-1,0,37.15027,136.5074,0,0,0,50.71289,39.10555,37.15027,0,0,62.49082,262.5165,11.60734,0,11.60734,371.7285,88.50661,0.1005788,40.8653,40.57031,0,313.2294
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,56.53991,73.33076,52.88677,7.193068,7.193068,0,0,0,7.193068,786.0334,0,0,0,56.53991,7.57165,7.193068,0,0,50.88348,272.9631,48.96826,0,48.96826,418.1839,99.5674,0.1003804,7.912374,45.23193,0,329.503
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,54.69239,77.44344,57.04848,18.61499,18.61499,0,0,0,18.61499,293.8084,33.18245,0,0,54.69239,19.59472,18.61499,0,0,1.915218,317.0345,1.915218,0,1.915218,420.0009,100,0.1003727,20.47649,43.75391,0,371.7269
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,24.68654,68.9197,60.27672,36.87902,36.87902,0,0,0,36.87902,66.93924,0,0,0,24.68654,38.82003,36.87902,0,0,0,318.7582,0,14.13349,-14.13349,405.1028,96.45287,0.1003727,40.56693,19.74923,0,343.4448
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,57.04383,86.09427,63.33966,0,0,0,0,0,0,0,41.33996,0,0,57.04383,0,0,0,0,15.70388,304.6247,15.70388,0,15.70388,420.0009,100,0.1003092,0,45.63507,0,361.6686
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,43.56121,81.95624,65.13853,17.94479,17.94479,0,-1,0,17.94479,242.7514,24.67196,0,0,43.56121,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1003092,19.73926,34.84897,0,362.3194
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,42.69019,82.32922,65.79974,4.919793,4.919793,0,0,0,4.919793,867.7233,37.51146,0,0,42.69019,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1003092,5.411772,34.15215,0,361.4484
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,24.53158,75.41141,66.4026,0,0,0,0,0,0,0,24.53158,0,0,24.53158,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003092,0,19.62527,0,343.2898
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.26768,70.95232,65.52747,12.9249,12.9249,0,0,0,12.9249,118.1261,1.662521,0,0,15.26768,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1003092,14.21739,12.21414,0,334.0259
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.314781,64.74763,63.28131,35.66439,35.66439,0,0,0,35.66439,12.09829,0,0,0,4.314781,37.54146,35.66439,0,0,0,318.7582,0,33.22668,-33.22668,384.9768,91.66097,0.1003092,39.23082,3.451825,0,323.073
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,60.98654,60.98654,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.91853,285.5316,0,19.40816,-19.40816,364.5189,86.79003,0.1003092,20.28152,0,0,285.5316
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,58.52647,58.52647,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.48315,266.1234,0,8.075462,-8.075462,356.0066,84.7633,0.1003092,8.438858,0,0,266.1234
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,55.90109,55.90109,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.45589,258.0479,0,72.31579,-72.31579,279.779,66.61392,0.1003092,79.53515,0,0,258.0479
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8068,185.7321,0,0,0,279.779,66.61392,0.1003092,0,0,0,185.7321
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,51.16569,51.16569,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.8068,185.7321,0,26.21686,-26.21686,252.144,60.03418,0.1003092,27.39662,0,0,185.7321
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,49.65853,49.65853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9366,159.5153,0,0,0,252.144,60.03418,0.1003092,0,0,0,159.5153
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,47.96661,47.96661,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.9366,159.5153,0,5.967287,-5.967287,245.854,58.53654,0.1003092,6.235815,0,0,159.5153
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,46.38166,46.38166,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.5669,153.548,0,25.64907,-25.64907,218.8175,52.09929,0.1003092,26.80328,0,0,153.548
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,45.20511,45.20511,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,212.0659,127.8989,0,37.27553,-37.27553,179.5256,42.74411,0.1003092,38.95293,0,0,127.8989
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,43.92159,43.92159,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.4832,90.62339,0,7.906484,-7.906484,171.1915,40.75979,0.1003092,8.262276,0,0,90.62339
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,42.82282,42.82282,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.2681,82.71691,0,22.00351,-22.00351,147.9977,35.23748,0.1003092,22.99367,0,0,82.71691
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,41.97687,41.97687,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.7165,60.71339,0,2.271211,-2.271211,145.6036,34.66747,0.1003092,2.373415,0,0,60.71339
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.845031,43.96445,41.05312,0,0,0,0,0,0,0,0,0,0,9.845031,0,0,0,0,289.2401,58.44218,9.845031,0,9.845031,154.9435,36.89122,0.1002695,0,7.876025,0,68.28722
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.308681,45.49846,43.01729,19.83116,19.83116,0,0,0,19.83116,41.89709,0,0,0,8.308681,20.87491,19.83116,0,0,279.395,67.30271,0,12.56623,-12.56623,141.6975,33.73743,0.1002695,21.81428,6.646945,0,75.6114
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,19.78106,54.33195,48.07358,0,0,0,-1,0,0,0,0,0,0,19.78106,0,0,0,0,293.3575,54.73648,19.78106,0,19.78106,160.4635,38.20551,0.1001897,0,15.82485,0,74.51755
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,37.78209,66.13531,53.16875,61.22215,61.22215,0,0,0,61.22215,61.71312,0,7.105427E-15,0,37.78209,64.44437,61.22215,0,0,273.5764,72.53944,0,26.66227,-26.66227,132.3589,31.51397,0.1001897,67.34436,30.22568,0,110.3215
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,38.09865,70.78269,57.2624,59.66932,59.66932,20.25,0,7.39125,59.66932,63.84965,0,0,0,38.09865,41.49402,39.41932,0,0,303.2012,45.87717,0,3.395371,-3.395371,128.7799,30.66182,0.1001897,65.63625,30.47892,81,83.97582
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,33.09853,72.37435,60.49064,42.0122,42.0122,81,0,22.761,42.0122,78.78312,0,0,0,33.09853,0,0,38.9878,37.03841,306.9738,42.4818,70.13693,0,70.13693,195.3177,46.50411,0.1005927,46.21342,26.47882,81,75.58032
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,52.46358,84.162,63.55358,73.75508,73.75508,81,0,22.761,73.75508,71.13216,0,0,0,52.46358,0,0,7.244918,6.882672,236.8369,105.605,59.34626,0,59.34626,251.6185,59.90903,0.1009958,81.13059,41.97087,81,158.0686
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,32.5648,77.512,65.36217,14.98357,14.98357,0,-1,0,14.98357,217.3368,0,0,0,32.5648,15.77218,14.98357,0,0,177.4906,159.0167,16.79263,0,16.79263,267.5493,63.7021,0.100928,16.48193,26.05184,0,191.5815
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,23.78905,74.65167,65.96503,29.36011,29.36011,0,0,0,29.36011,81.02508,0,0,0,23.78905,30.90538,29.36011,0,0,160.698,174.13,0,7.116327,-7.116327,260.0481,61.91608,0.100928,32.29612,19.03124,0,197.9191
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.068051,69.04472,66.5679,9.535143,9.535143,0,0,0,9.535143,74.12632,0,0,0,7.068051,10.03699,9.535143,0,0,168.605,167.0137,0,2.968942,-2.968942,256.9185,61.17096,0.100928,10.48866,5.654441,0,174.0818
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,7.983724,68.47908,65.69277,37.72354,37.72354,0,0,0,37.72354,21.16377,0,7.105427E-15,0,7.983724,39.70899,37.72354,0,0,171.9039,164.0448,0,31.72527,-31.72527,223.4772,53.20874,0.100928,41.4959,6.386979,0,172.0285
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.114106,64.84571,63.44662,21.88132,21.88132,0,0,0,21.88132,18.80191,0,3.552714E-15,0,4.114106,23.03297,21.88132,0,0,207.1541,132.3195,0,18.91886,-18.91886,203.5349,48.4606,0.100928,24.06945,3.291285,0,136.4336
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,61.15184,61.15184,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,228.1751,113.4006,0,11.43979,-11.43979,191.4763,45.58951,0.100928,11.95458,0,0,113.4006
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,58.69177,58.69177,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,240.886,101.9608,0,32.12555,-32.12555,157.613,37.52684,0.100928,33.5712,0,0,101.9608
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,56.11501,56.11501,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,276.581,69.8353,0,23.04534,-23.04534,133.3211,31.74306,0.100928,24.08238,0,0,69.8353
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,53.44101,53.44101,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,302.187,46.78996,0,28.08478,-28.08478,103.7172,24.69451,0.100928,29.3486,0,0,46.78996
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,51.38933,51.38933,53.124,17.76992,0,-1,0,17.76992,0,0,35.35408,40.66648,0,18.70518,17.76992,0,0,333.3923,18.70518,0,18.70518,-18.70518,84.00017,20,0.100928,58.4364,0,0,18.70518
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,49.853,49.853,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100928,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,48.19026,48.19026,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100928,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,46.60531,46.60531,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100928,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,45.42875,45.42875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100928,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,44.13551,44.13551,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100928,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,43.04646,43.04646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100928,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.22968,42.22968,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1013689,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.13872,45.21257,41.29621,2.881183,2.881183,75.19698,0,21.29283,2.881183,456.0181,0,0,0,13.13872,0,0,72.31579,68.7,294.4979,53.71012,81.83871,0,81.83871,218.2546,51.96529,0.1016531,3.169302,10.51097,81,66.84885
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.20859,50.73944,43.26038,0,0,72.31579,0,20.56389,0,0,0,0,0,24.20859,0,0,72.31579,68.7,212.6592,127.365,92.90858,0,92.90858,306.3954,72.95116,0.1018587,0,19.36687,81,151.5736
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,28.99556,57.71144,48.32639,3.503617,3.503617,0,-1,0,3.503617,827.5892,0,0,0,28.99556,3.688018,3.503617,0,0,119.7506,210.9827,25.30754,0,25.30754,330.4043,78.66753,0.1017567,3.853979,23.19645,0,239.9783
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,47.63574,70.21806,53.38267,25.1853,25.1853,0,0,0,25.1853,189.1411,0,0,0,47.63574,26.51084,25.1853,0,0,94.44305,233.7595,21.1249,0,21.1249,350.4451,83.43916,0.1016718,27.70383,38.10859,0,281.3952
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,57.35384,79.15427,57.48604,38.1698,38.1698,0,0,0,38.1698,150.2598,0,0,0,57.35384,40.17873,38.1698,0,0,73.31815,252.7719,17.17511,0,17.17511,366.7389,87.3186,0.1016028,41.98678,45.88308,0,310.1257
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,58.58294,83.5589,60.65594,19.41325,19.41325,0,0,0,19.41325,301.7678,0,0,0,58.58294,20.435,19.41325,0,0,56.14304,268.2295,38.14794,0,38.14794,402.9292,95.93533,0.1014499,21.35458,46.86636,0,326.8124
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,60.6683,88.36664,63.71888,0,0,0,0,0,0,0,42.6732,0,0,60.6683,0,0,0,0,17.99509,302.5627,17.99509,0,17.99509,420.0009,100,0.1013779,0,48.53464,0,363.2309
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,29.90025,76.60703,65.52747,43.86763,43.86763,0,-1,0,43.86763,68.16017,0,7.105427E-15,0,29.90025,46.17645,43.86763,0,0,0,318.7582,0,16.2762,-16.2762,402.8442,95.9151,0.1013779,48.25439,23.9202,0,348.6585
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,26.20507,75.78039,66.13033,62.60687,62.60687,20.25,0,7.39125,62.60687,41.85654,0,0,0,26.20507,44.58618,42.35687,0,0,18.08467,302.482,0,18.38111,-18.38111,383.4688,91.30192,0.1013779,68.86756,20.96405,81,328.6871
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,37.18396,80.91478,66.67486,58.79539,58.79539,0,0,0,58.79539,63.24298,0,0,0,37.18396,61.88988,58.79539,0,0,38.50813,284.1009,0,24.70593,-24.70593,357.4265,85.10137,0.1013779,64.67493,29.74717,0,321.2849
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,11.88612,70.04382,65.84835,0,0,0,0,0,0,0,0,0,0,11.88612,0,0,0,0,65.95915,259.395,11.88612,0,11.88612,368.7027,87.78617,0.1013305,0,9.508895,0,271.2811
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,3.987036,64.91007,63.55358,0,0,0,0,0,0,0,0,0,0,3.987036,0,0,0,0,54.07304,270.0925,3.987036,0,3.987036,372.4851,88.68674,0.1013145,0,3.189629,0,274.0795
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,61.31714,61.31714,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,50.086,273.6808,0,27.87545,-27.87545,343.1018,81.69073,0.1013145,29.12985,0,0,273.6808
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,58.90569,58.90569,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,81.05872,245.8054,0,48.83426,-48.83426,291.6259,69.43461,0.1013145,51.0318,0,0,245.8054
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,56.28031,56.28031,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,135.319,196.9711,0,49.47433,-49.47433,239.4754,57.01785,0.1013145,51.70068,0,0,196.9711
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,53.62576,53.62576,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,190.2905,147.4968,0,15.67871,-15.67871,222.9486,53.0829,0.1013145,16.38425,0,0,147.4968
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,51.57408,51.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.7113,131.8181,0,0,0,222.9486,53.0829,0.1013145,0,0,0,131.8181
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,50.0183,50.0183,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,207.7113,131.8181,0,38.60473,-38.60473,182.2556,43.39412,0.1013145,40.34194,0,0,131.8181
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,48.34584,48.34584,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,250.6054,93.21333,0,38.96227,-38.96227,141.1858,33.6156,0.1013145,40.71557,0,0,93.21333
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,46.79006,46.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.8969,54.25107,0,0,0,141.1858,33.6156,0.1013145,0,0,0,54.25107
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,45.6135,45.6135,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,293.8969,54.25107,0,19.28498,-19.28498,120.8577,28.77558,0.1013145,20.1528,0,0,54.25107
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,44.35915,44.35915,40.95217,33.21779,0,-1,0,33.21779,0,0,7.734384,11.8296,0,34.96609,33.21779,0,0,315.3246,34.96609,0,34.96609,-34.96609,84.00017,20,0.1013145,45.04739,0,0,34.96609
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,43.24094,43.24094,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1016914,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,42.41443,42.41443,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1021148,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.73934,46.54249,41.51013,52.22168,52.22168,81,0,22.761,52.22168,32.05439,0,0,0,16.73934,0,0,28.77832,27.3394,223.7987,117.3394,44.07874,0,44.07874,249.5035,59.40547,0.1024301,57.44385,13.39147,81,134.0787
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,36.92849,55.23871,43.48403,7.319553,7.319553,79.63535,0,22.41574,7.319553,504.5183,0,0,0,36.92849,0,0,72.31579,68.7,179.72,157.0102,105.6285,0,105.6285,349.7115,83.26447,0.102659,8.051508,29.54279,81,193.9387
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,65.63172,72.04831,48.54031,75.98984,68.7,0,-1,0,68.7,95.53381,0,7.28984,14.88882,65.63172,72.31579,68.7,0,0,74.09151,252.0759,0,6.684066,-6.684066,342.6658,81.58694,0.102659,83.58882,52.50538,0,317.7076
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,65.18362,78.02026,53.60631,15.69412,15.69412,0,0,0,15.69412,415.338,0,0,0,65.18362,16.52012,15.69412,0,0,81.51825,245.3918,48.6635,0,48.6635,388.8321,92.57888,0.1024647,17.26353,52.1469,0,310.5754
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,25.72249,66.55411,57.69996,51.92742,51.92742,0,0,0,51.92742,49.53548,0,0,0,25.72249,54.66044,51.92742,0,0,32.85475,289.189,0,28.93795,-28.93795,358.3288,85.31622,0.1024647,57.12016,20.578,0,314.9114
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,54.79284,82.04876,60.87958,38.37447,38.37447,0,0,0,38.37447,142.7846,0,0,0,54.79284,40.39418,38.37447,0,0,65.00803,260.251,14.39866,0,14.39866,371.9886,88.56853,0.1024074,42.21191,43.83427,0,315.0439
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,66.86562,91.83466,63.88418,29.75465,29.75465,0,0,0,29.75465,224.7233,0,0,0,66.86562,31.32068,29.75465,0,0,50.60936,273.2098,35.54493,0,35.54493,405.7095,96.5973,0.1022661,32.73011,53.49249,0,340.0754
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,52.79459,86.88667,65.69277,12.1798,12.1798,0,-1,0,12.1798,433.4604,24.90932,0,0,52.79459,12.82084,12.1798,0,0,15.06443,305.2003,15.06443,0,15.06443,420.0009,100,0.1022063,13.39777,42.23567,0,357.9948
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,44.488,83.69746,66.28592,32.93845,32.93845,0,0,0,32.93845,135.064,9.815948,0,0,44.488,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1022063,36.23229,35.5904,0,363.2462
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,19.01457,73.73624,66.84016,28.95051,28.95051,0,0,0,28.95051,65.67957,0,0,0,19.01457,30.47422,28.95051,0,0,0,318.7582,0,11.45965,-11.45965,407.9213,97.12392,0.1022063,31.84556,15.21165,0,337.7728
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,16.81199,72.03478,66.01366,52.299,52.299,0,0,0,52.299,32.14591,0,0,0,16.81199,55.05158,52.299,0,0,12.73295,307.2986,0,38.23959,-38.23959,367.6133,87.52679,0.1022063,57.5289,13.44959,0,324.1106
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.120595,64.77961,63.71888,43.29356,43.29356,0,0,0,43.29356,7.20799,0,1.421085E-14,0,3.120595,45.57217,43.29356,0,0,55.22138,269.059,0,42.45157,-42.45157,322.8654,76.87255,0.1022063,47.62291,2.496476,0,272.1796
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,61.53106,61.53106,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,102.3898,226.6074,0,36.88919,-36.88919,283.9807,67.61433,0.1022063,38.54921,0,0,226.6074
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,59.07099,59.07099,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,143.3778,189.7182,0,68.69546,-68.69546,211.5694,50.37355,0.1022063,71.78675,0,0,189.7182
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,56.50395,56.50395,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,219.7061,121.0228,0,32.31641,-32.31641,177.5049,42.26298,0.1022063,33.77065,0,0,121.0228
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,53.82024,53.82024,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,255.6132,88.70635,0,9.176143,-9.176143,167.8324,39.96001,0.1022063,9.589068,0,0,88.70635
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,51.73938,51.73938,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,265.8089,79.53021,0,34.13761,-34.13761,131.8482,31.39236,0.1022063,35.6738,0,0,79.53021
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7396,45.3926,0,0,0,131.8482,31.39236,0.1022063,0,0,0,45.3926
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,48.54031,48.54031,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,303.7396,45.3926,0,18.57433,-18.57433,112.2691,26.73069,0.1022063,19.41017,0,0,45.3926
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,46.98453,46.98453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.3777,26.81828,0,0,0,112.2691,26.73069,0.1022063,0,0,0,26.81828
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.80797,45.80797,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,324.3777,26.81828,0,19.77662,-19.77662,91.42272,21.76727,0.1022063,20.66657,0,0,26.81828
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,44.52445,44.52445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.3517,7.041656,0,0,0,91.42272,21.76727,0.1022063,0,0,0,7.041656
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,43.42569,43.42569,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,346.3517,7.041656,0,0.0162461,-0.0162461,91.4056,21.7632,0.1022063,0.01697717,0,0,7.041656
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,42.6089,42.6089,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,346.3698,7.025409,68.08549,0,68.08549,155.9972,37.14211,0.1025978,10.26416,0,81,7.025409
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.68114,43.40786,41.73378,8.327823,8.327823,80.64362,0,22.67083,8.327823,68.21879,0,0,0,5.68114,0,0,72.31579,68.7,278.2843,68.30235,74.38114,0,74.38114,226.5613,53.94306,0.1029584,9.160605,4.544912,81,73.9835
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.09138,52.14551,43.69795,0,0,72.31579,0,20.56389,0,0,0,0,0,27.09138,0,0,72.31579,68.7,203.9032,135.2454,95.79138,0,95.79138,317.437,75.58009,0.1031419,0,21.67311,81,162.3368
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,39.28747,61.87889,48.79312,0,0,0,-1,0,0,0,0,0,0,39.28747,0,0,0,0,108.1118,221.4576,39.28747,0,39.28747,354.7084,84.45421,0.1029864,0,31.42998,0,260.7451
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,48.54426,71.15234,53.87857,11.45209,11.45209,0,0,0,11.45209,423.8899,0,0,0,48.54426,12.05483,11.45209,0,0,68.82431,256.8163,36.48943,0,36.48943,389.3253,92.69631,0.1028423,12.5973,38.83541,0,305.3606
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,45.58575,74.62431,57.98194,14.25626,14.25626,0,0,0,14.25626,319.7595,0,0,0,45.58575,15.00659,14.25626,0,0,32.33488,289.6568,30.57916,0,30.57916,418.3352,99.60342,0.102722,15.68189,36.46861,0,335.2426
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,64.79497,87.23656,61.15184,0,0,0,0,0,0,0,63.03925,0,0,64.79497,0,0,0,0,1.75572,317.1781,1.75572,0,1.75572,420.0009,100,0.102715,0,51.83597,0,381.9731
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,42.54198,80.38117,64.15644,22.13019,22.13019,0,0,0,22.13019,192.235,19.24704,0,0,42.54198,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.102715,24.34321,34.03358,0,361.3002
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,50.86691,86.21735,65.90669,70.2177,68.7,0,-1,0,68.7,74.04208,0,1.517702,8.539472,50.86691,72.31579,68.7,0,0,0,318.7582,0,21.44888,-21.44888,397.3917,94.61689,0.102715,77.23947,40.69352,0,369.6251
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,27.52067,76.65252,66.45122,35.6436,35.6436,0,0,0,35.6436,77.21069,0,7.105427E-15,0,27.52067,37.51958,35.6436,0,0,23.83209,297.3093,0,9.998909,-9.998909,386.852,92.10742,0.102715,39.20796,22.01654,0,324.83
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,29.573,78.14053,67.05408,73.41187,73.41187,20.25,0,7.39125,73.41187,40.28368,0,0,0,29.573,55.95986,53.16187,0,0,34.94199,287.3104,0,26.38686,-26.38686,359.0378,85.48501,0.102715,80.75305,23.6584,81,316.8834
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,11.94317,70.40567,66.17896,27.165,27.165,0,0,0,27.165,43.96529,0,3.552714E-15,0,11.94317,28.59474,27.165,0,0,64.26073,260.9236,0,16.65157,-16.65157,341.4855,81.3059,0.102715,29.8815,9.554538,0,272.8667
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.386763,65.09631,63.94252,47.12047,47.12047,0,0,0,47.12047,7.187456,0,1.421085E-14,0,3.386763,49.60049,47.12047,0,0,82.76247,244.272,0,46.21373,-46.21373,292.7719,69.70746,0.102715,51.83251,2.70941,0,247.6588
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,61.69637,61.69637,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,134.1111,198.0583,0,23.06262,-23.06262,268.4618,63.91934,0.102715,24.10044,0,0,198.0583
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,59.28491,59.28491,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,159.7362,174.9957,0,24.04401,-24.04401,243.1172,57.88492,0.102715,25.12599,0,0,174.9957
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,56.65953,56.65953,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,186.4518,150.9516,0,4.402052,-4.402052,238.477,56.78012,0.102715,4.600145,0,0,150.9516
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,54.01471,54.01471,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,191.3429,146.5496,0,36.56439,-36.56439,199.9347,47.60341,0.102715,38.20979,0,0,146.5496
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,51.93385,51.93385,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,231.97,109.9852,0,9.233092,-9.233092,190.2022,45.28615,0.102715,9.648582,0,0,109.9852
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,50.39752,50.39752,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,242.229,100.7521,0,40.80775,-40.80775,147.1871,35.04447,0.102715,42.64409,0,0,100.7521
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,48.70561,48.70561,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,287.571,59.94436,0,43.56994,-43.56994,101.2603,24.10955,0.102715,45.53059,0,0,59.94436
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,47.179,47.179,45.50701,15.55569,0,-1,0,15.55569,0,0,29.95132,34.50202,0,16.37441,15.55569,0,0,335.982,16.37441,0,16.37441,-16.37441,84.00017,20,0.102715,50.05771,0,0,16.37441
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,46.00244,46.00244,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102715,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,44.70921,44.70921,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102715,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,43.62016,43.62016,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1030943,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,42.82282,42.82282,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1034914,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.294785,42.89599,41.92825,41.26094,41.26094,81,0,22.761,41.26094,7.985241,0,0,0,3.294785,0,0,39.73906,37.75211,231.4286,110.4725,41.04689,0,41.04689,239.3889,56.99725,0.1037882,45.38703,2.635828,81,113.7673
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.010856,46.02224,43.92159,55.2132,55.2132,81,0,22.761,55.2132,12.69779,0,0,0,7.010856,0,0,25.78679,24.49746,190.3817,147.4147,31.50831,0,31.50831,269.2803,64.11423,0.1040105,60.73452,5.608685,81,154.4256
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.36301,55.16753,49.00704,14.06316,14.06316,0,-1,0,14.06316,137.6861,0,0,0,19.36301,14.80333,14.06316,0,0,158.8734,175.7722,4.559686,0,4.559686,273.606,65.14416,0.1039924,15.46947,15.49041,0,195.1352
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.11669,58.02264,54.09249,24.7292,24.7292,0,0,0,24.7292,48.99752,0,0,0,12.11669,26.03074,24.7292,0,0,154.3137,179.8759,0,13.91404,-13.91404,258.9393,61.6521,0.1039924,27.20212,9.693356,0,191.9926
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,37.90004,71.80502,58.2542,45.10168,45.10168,0,0,0,45.10168,84.03244,0,0,0,37.90004,47.47545,45.10168,0,0,169.7737,165.9619,0,9.575408,-9.575408,248.846,59.24892,0.1039924,49.61184,30.32003,0,203.8619
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.29677,65.569,61.36576,26.71106,26.71106,0,0,0,26.71106,46.03624,0,3.552714E-15,0,12.29677,28.11691,26.71106,0,0,180.4131,156.3865,0,15.82014,-15.82014,232.1701,55.27848,0.1039924,29.38217,9.837415,0,168.6832
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.420135,65.89445,64.38008,0,0,0,0,0,0,0,0,0,0,4.420135,0,0,0,0,197.991,140.5663,4.420135,0,4.420135,236.3634,56.27688,0.103975,0,3.536108,0,144.9865
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.6438,68.09457,66.13033,31.08776,31.08776,0,-1,0,31.08776,18.15441,0,3.552714E-15,0,5.6438,32.72396,31.08776,0,0,193.5709,144.5444,0,27.08016,-27.08016,207.8184,49.48047,0.103975,34.19654,4.51504,0,150.1882
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.625239,67.5852,66.67486,14.23871,14.23871,0,0,0,14.23871,18.43734,0,1.776357E-15,0,2.625239,14.98811,14.23871,0,0,223.6599,117.4643,0,12.36287,-12.36287,194.7868,46.37771,0.103975,15.66258,2.100191,0,120.0895
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.773506,69.30472,67.27773,43.04126,43.04126,0,0,0,43.04126,13.41389,0,0,0,5.773506,45.30658,43.04126,0,0,237.3965,105.1014,0,39.53308,-39.53308,153.1152,36.45594,0.103975,47.34538,4.618805,0,110.8749
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.714903,69.10732,66.4026,0,0,0,0,0,0,0,0,0,0,7.714903,0,0,0,0,281.3221,65.56833,7.714903,0,7.714903,160.4342,38.19855,0.1039445,0,6.171923,0,73.28323
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.275503,65.27372,64.15644,27.8547,27.8547,0,0,0,27.8547,11.75925,0,3.552714E-15,0,3.275503,29.32074,27.8547,0,0,273.6072,72.51174,0,26.04523,-26.04523,132.9802,31.66188,0.1039445,30.64017,2.620403,0,75.78725
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,61.92001,61.92001,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,302.5464,46.46651,0,6.040431,-6.040431,126.613,30.14589,0.1039445,6.312251,0,0,46.46651
