Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,40.21521,62.78839,49.30848,0,0,72.31579,0,20.56389,0,0,0,0,0,40.21521,0,0,72.31579,68.7,272.7571,73.27686,108.9152,0,108.9152,264.5668,62.99197,0.1076756,0,32.17217,81,113.4921
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,49.42134,71.97982,54.28697,37.51357,37.51357,0,-1,0,37.51357,131.7425,0,0,0,49.42134,39.48797,37.51357,0,0,163.8419,171.3006,9.933363,0,9.933363,273.9904,65.23568,0.1076447,41.26493,39.53707,0,220.7219
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,52.88438,78.64188,58.74039,26.88148,26.88148,0,0,0,26.88148,196.7316,0,0,0,52.88438,28.2963,26.88148,0,0,153.9085,180.2406,24.58808,0,24.58808,297.3167,70.78955,0.1075683,29.56963,42.30751,0,233.125
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,62.8885,88.05721,62.57149,0,0,0,0,0,0,0,0,0,0,62.8885,0,0,0,0,129.3204,202.3698,62.8885,0,62.8885,356.978,84.99459,0.1073732,0,50.3108,0,265.2584
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,60.76733,90.6155,65.46913,0.4699257,0.4699257,0,0,0,0.4699257,12931.26,0,0,0,60.76733,0.4946586,0.4699257,0,0,66.43192,258.9695,60.27267,0,60.27267,414.1577,98.60877,0.107187,0.5169182,48.61386,0,319.7368
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,62.54364,95.21551,68.31815,89.74469,89.74469,21.04469,0,7.592306,89.74469,69.69063,0,0,0,62.54364,72.31579,68.7,0,0,6.159241,313.2149,0,9.772154,-9.772154,403.8569,96.15622,0.107187,98.71915,50.03491,81,375.7585
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,59.1115,95.35452,69.9031,40.33327,40.33327,0,-1,0,40.33327,146.5577,0,0,0,59.1115,42.45608,40.33327,0,0,17.01719,303.4427,16.65542,0,16.65542,419.6577,99.91829,0.1071356,44.3666,47.2892,0,362.5543
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,46.02404,89.16006,70.34066,49.04295,49.04295,0,0,0,49.04295,93.84435,0,0,0,46.02404,51.62415,49.04295,0,0,0.361766,318.4326,0,5.600119,-5.600119,413.7546,98.5128,0.1071356,53.94724,36.81923,0,364.4567
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,28.44573,81.79514,70.82684,12.58704,12.58704,0,0,0,12.58704,225.9922,8.612096,0,0,28.44573,13.24952,12.58704,0,0,6.58412,312.8325,6.58412,0,6.58412,420.0009,100,0.1071153,13.84574,22.75659,0,341.2783
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.3376,75.20898,69.95172,0,0,0,0,0,0,0,14.3376,0,0,14.3376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071153,0,11.47008,0,333.0958
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.178854,68.6419,67.88058,46.53298,46.53298,0,0,0,46.53298,4.682386,0,7.105427E-15,0,2.178854,48.98209,46.53298,0,0,0,318.7582,0,46.80323,-46.80323,370.6659,88.25361,0.1071153,51.18628,1.743083,0,320.9371
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,66.01366,66.01366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.00359,271.955,0,0,0,370.6659,88.25361,0.1071153,0,0,0,271.955
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,63.66054,63.66054,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,52.00359,271.955,0,15.47605,-15.47605,354.3527,84.36952,0.1071153,16.17248,0,0,271.955
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,61.03516,61.03516,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.1992,256.4789,0,31.83719,-31.83719,320.7934,76.37922,0.1071153,33.26986,0,0,256.4789
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,58.36116,58.36116,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.5739,224.6418,0,35.9977,-35.9977,282.8484,67.34473,0.1071153,37.6176,0,0,224.6418
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,56.22197,56.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.5713,188.644,0,0,0,282.8484,67.34473,0.1071153,0,0,0,188.644
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,54.69536,54.69536,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.5713,188.644,0,24.55168,-24.55168,256.9687,61.1829,0.1071153,25.65651,0,0,188.644
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,53.11041,53.11041,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.851,164.0924,0,27.75523,-27.75523,227.7121,54.21706,0.1071153,29.00422,0,0,164.0924
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,51.79772,51.79772,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.6901,136.3371,0,12.4444,-12.4444,214.5946,51.09385,0.1071153,13.00439,0,0,136.3371
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,50.6795,50.6795,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.5172,123.8927,0,25.26667,-25.26667,187.9612,44.75257,0.1071153,26.40367,0,0,123.8927
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,49.5224,49.5224,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.5913,98.62608,0,25.03755,-25.03755,161.5693,38.4688,0.1071153,26.16424,0,0,98.62608
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,48.56948,48.56948,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.4108,73.58852,0,49.46238,-49.46238,109.4314,26.05503,0.1071153,51.68818,0,0,73.58852
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.178659,48.51999,48.16109,29.49557,29.49557,20.25,0,7.39125,29.49557,3.996054,1.776357E-15,0,0,1.178659,9.732174,9.245565,0,0,327.369,24.12615,0,8.553515,-8.553515,100.4152,23.90833,0.1071153,32.44512,0.9429271,81,25.30481
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.30235,53.66729,47.58739,61.78354,61.78354,81,0,22.761,61.78354,31.2419,0,0,0,19.30235,0,0,19.21646,18.25563,336.8729,15.57263,37.55798,0,37.55798,136.0458,32.39179,0.107303,67.9619,15.44188,81,34.87498
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,43.0529,64.03106,49.47378,42.52073,42.52073,81,0,22.761,42.52073,101.2515,0,0,0,43.0529,0,0,38.47927,36.55531,299.3149,49.37482,79.6082,0,79.6082,211.5688,50.37342,0.1075477,46.7728,34.44232,81,92.42772
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,44.60454,70.1832,54.4231,21.86983,21.86983,0,-1,0,21.86983,203.9546,0,0,0,44.60454,23.02088,21.86983,0,0,219.7067,121.0222,21.58366,0,21.58366,232.0448,55.24866,0.1074812,24.05682,35.68363,0,165.6267
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,54.49036,79.48625,58.84735,54.59441,54.59441,0,0,0,54.59441,99.80941,0,0,0,54.49036,57.4678,54.59441,0,0,198.123,140.4475,0,2.97744,-2.97744,228.9063,54.5014,0.1074812,60.05385,43.59229,0,194.9379
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,51.55807,82.6418,62.62983,0,0,0,0,0,0,0,0,0,0,51.55807,0,0,0,0,201.4313,137.4701,51.55807,0,51.55807,277.8186,66.14716,0.1073227,0,41.24646,0,189.0281
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,64.83145,92.8604,65.52747,9.268597,9.268597,0,0,0,9.268597,699.4743,0,0,0,64.83145,9.756417,9.268597,0,0,149.8732,183.8723,55.07504,0,55.07504,330.0674,78.58731,0.1071539,10.19546,51.86516,0,248.7038
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,66.24646,97.32812,68.31815,11.97796,11.97796,0,0,0,11.97796,553.0697,0,0,0,66.24646,12.60838,11.97796,0,0,94.79819,233.4398,53.63808,0,53.63808,380.9529,90.7029,0.10699,13.17576,52.99717,0,299.6863
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,65.41128,99.01962,69.95172,25.42741,25.42741,0,-1,0,25.42741,257.2471,0,0,0,65.41128,26.76569,25.42741,0,0,41.16011,281.7141,38.64558,0,38.64558,417.6154,99.43203,0.1068722,27.97015,52.32902,0,347.1254
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,54.22449,93.34295,70.38928,0.3840003,0.3840003,0,0,0,0.3840003,14120.95,51.30575,0,0,54.22449,0.4042109,0.3840003,0,0,2.514528,316.4951,2.514528,0,2.514528,420.0009,100,0.1068645,0.4224004,43.37959,0,370.7196
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,27.66456,81.5303,70.88519,32.47178,32.47178,0,0,0,32.47178,85.19572,0,0,0,27.66456,34.18082,32.47178,0,0,0,318.7582,0,6.516253,-6.516253,413.1321,98.36459,0.1068645,35.71895,22.13165,0,346.4228
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,17.25274,76.39275,70.01006,51.05713,51.05713,0,0,0,51.05713,33.79104,0,0,0,17.25274,53.74435,51.05713,0,0,7.240281,312.242,0,36.49161,-36.49161,374.6666,89.20615,0.1068645,56.16284,13.80219,0,329.4947
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.178411,68.69063,67.92921,59.77274,59.77274,0,0,0,59.77274,3.644489,0,7.105427E-15,0,2.178411,62.91867,59.77274,0,0,47.78651,275.7504,0,60.74026,-60.74026,310.6407,73.96193,0.1068645,65.75001,1.742729,0,277.9288
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,66.072,66.072,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,115.2757,215.0101,0,32.39648,-32.39648,276.4918,65.83125,0.1068645,33.85432,0,0,215.0101
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,63.77722,63.77722,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,151.2718,182.6136,0,15.4902,-15.4902,260.1637,61.94362,0.1068645,16.18725,0,0,182.6136
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,61.15184,61.15184,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,168.4831,167.1234,0,9.559461,-9.559461,250.0872,59.54445,0.1068645,9.989636,0,0,167.1234
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,58.46812,58.46812,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,179.1047,157.564,0,0.9662626,-0.9662626,249.0686,59.30194,0.1068645,1.009744,0,0,157.564
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,56.33865,56.33865,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,180.1784,156.5977,0,16.15935,-16.15935,232.0352,55.24636,0.1068645,16.88652,0,0,156.5977
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,54.80232,54.80232,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,198.1332,140.4384,0,16.30098,-16.30098,214.8525,51.15524,0.1068645,17.03452,0,0,140.4384
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,53.24654,53.24654,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,216.2454,124.1374,0,9.464449,-9.464449,204.8761,48.77991,0.1068645,9.890349,0,0,124.1374
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,51.93385,51.93385,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,226.7614,114.6729,0,11.74576,-11.74576,192.4949,45.83204,0.1068645,12.27432,0,0,114.6729
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,50.81564,50.81564,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,239.8123,102.9272,0,24.30579,-24.30579,166.8744,39.73191,0.1068645,25.39956,0,0,102.9272
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,49.6877,49.6877,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,266.8187,78.62138,0,20.19799,-20.19799,145.5838,34.66275,0.1068645,21.1069,0,0,78.62138
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,48.73478,48.73478,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,289.2609,58.42339,0,11.62101,-11.62101,133.3342,31.74618,0.1068645,12.14395,0,0,58.42339
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.781536,48.88962,48.34584,23.02491,23.02491,0,0,0,23.02491,7.737429,0,3.552714E-15,0,1.781536,24.23675,23.02491,0,0,302.1732,46.80238,0,22.45521,-22.45521,109.6643,26.1105,0.1068645,25.3274,1.425229,0,48.58392
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.81531,51.73799,47.75269,17.72014,17.72014,0,0,0,17.72014,72.32058,0,0,0,12.81531,18.65278,17.72014,0,0,327.1234,24.34717,0,5.837472,-5.837472,103.5111,24.64545,0.1068645,19.49216,10.25225,0,37.16248
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,37.23961,62.05823,49.63908,0,0,0,0,0,0,0,0,0,0,37.23961,0,0,0,0,333.6095,18.5097,37.23961,0,37.23961,138.8397,33.05701,0.1067513,0,29.79169,0,55.74931
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,34.18818,66.3067,54.55923,16.95608,16.95608,0,-1,0,16.95608,201.6279,0,0,0,34.18818,17.8485,16.95608,0,0,296.3699,52.02535,16.33968,0,16.33968,154.3409,36.74776,0.1067017,18.65168,27.35055,0,86.21353
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,44.2774,75.13181,58.90569,38.34993,38.34993,0,0,0,38.34993,115.4563,0,0,0,44.2774,40.36835,38.34993,0,0,280.0302,66.73106,3.909055,0,3.909055,158.0493,37.63072,0.1066898,42.18492,35.42192,0,111.0085
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,61.38805,87.5032,62.73679,8.312476,8.312476,0,0,0,8.312476,738.505,0,0,0,61.38805,8.749974,8.312476,0,0,276.1211,70.24921,52.63807,0,52.63807,207.9862,49.52042,0.1065304,9.143723,49.11044,0,131.6373
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,61.13168,90.94132,65.57609,9.544212,9.544212,0,0,0,9.544212,640.5104,0,0,0,61.13168,10.04654,9.544212,0,0,223.483,117.6235,51.08514,0,51.08514,256.4498,61.05936,0.1063761,10.49863,48.90534,0,178.7552
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,66.31336,97.43211,68.36677,6.074038,6.074038,0,0,0,6.074038,1091.751,0,0,0,66.31336,6.393724,6.074038,0,0,172.3979,163.6001,59.91964,0,59.91964,313.2946,74.5938,0.1061957,6.681442,53.05069,0,229.9135
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,46.2991,88.90215,70.01006,0,0,0,-1,0,0,0,0,0,0,46.2991,0,0,0,0,112.4783,217.5278,46.2991,0,46.2991,357.2177,85.05167,0.1060567,0,37.03928,0,263.8269
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,39.01936,86.00068,70.44762,11.76541,11.76541,0,0,0,11.76541,331.6448,0,0,0,39.01936,12.38464,11.76541,0,0,66.17918,259.197,26.63472,0,26.63472,382.4857,91.06783,0.1059769,12.94195,31.21549,0,298.2163
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,21.67678,79.13157,70.94353,7.49026,7.49026,0,0,0,7.49026,289.3996,0,0,0,21.67678,7.884484,7.49026,0,0,39.54446,283.1682,13.7923,0,13.7923,395.5702,94.18319,0.1059356,8.239285,17.34143,0,304.845
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.33094,73.81742,70.06841,16.25089,16.25089,0,0,0,16.25089,63.57153,0,3.552714E-15,0,10.33094,17.1062,16.25089,0,0,25.75216,295.5813,0,6.775263,-6.775263,388.4284,92.48278,0.1059356,17.87598,8.264754,0,305.9122
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.219922,68.81278,68.03617,29.34445,29.34445,0,0,0,29.34445,7.56505,0,3.552714E-15,0,2.219922,30.88889,29.34445,0,0,33.28023,288.806,0,28.66897,-28.66897,358.2087,85.28761,0.1059356,32.27889,1.775938,0,291.0259
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,66.17896,66.17896,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,65.13464,260.1371,0,42.91283,-42.91283,312.9746,74.51761,0.1059356,44.84391,0,0,260.1371
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.8156,217.2242,0,0,0,312.9746,74.51761,0.1059356,0,0,0,217.2242
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,61.20046,61.20046,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,112.8156,217.2242,0,57.96354,-57.96354,251.8757,59.97028,0.1059356,60.57189,0,0,217.2242
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,58.57508,58.57508,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,177.2195,159.2607,0,33.37975,-33.37975,216.6903,51.59283,0.1059356,34.88184,0,0,159.2607
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,56.44561,56.44561,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,214.3081,125.8809,0,32.41046,-32.41046,182.5267,43.45865,0.1059356,33.86893,0,0,125.8809
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,54.93845,54.93845,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,250.3197,93.47047,0,6.512403,-6.512403,175.662,41.82421,0.1059356,6.805461,0,0,93.47047
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5557,86.95807,0,0,0,175.662,41.82421,0.1059356,0,0,0,86.95807
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,52.06998,52.06998,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,257.5557,86.95807,0,56.02515,-56.02515,116.6063,27.76336,0.1059356,58.54628,0,0,86.95807
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,50.95177,50.95177,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,319.8059,30.93292,0,16.70496,-16.70496,98.99775,23.57084,0.1059356,17.45669,0,0,30.93292
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,49.82383,49.82383,15.07855,13.51655,0,-1,0,13.51655,0,0,1.561992,3.069847,0,14.22795,13.51655,0,0,338.367,14.22795,0,14.22795,-14.22795,84.00017,20,0.1059356,16.5864,0,0,14.22795
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,48.90008,48.90008,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062076,8.971038,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.781148,49.05539,48.51114,0,0,72.31579,0,20.56389,0,0,0,0,0,1.781148,0,0,72.31579,68.7,285.4758,61.83,70.48115,0,70.48115,216.039,51.43776,0.1064087,0,1.424918,81,63.61115
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.40024,51.47658,47.93745,22.02136,22.02136,81,0,22.761,22.02136,51.76899,0,0,0,11.40024,0,0,58.97863,56.02971,214.9947,125.263,67.42994,0,67.42994,280.0087,66.66859,0.1066867,24.2235,9.12019,81,136.6633
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,33.7841,60.9878,49.80438,17.57731,17.57731,81,0,22.761,17.57731,192.2029,0,0,0,33.7841,0,0,63.42269,60.25156,147.5647,185.95,94.03565,0,94.03565,369.2187,87.90904,0.1068839,19.33504,27.02728,81,219.7341
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,45.7081,70.93399,54.69536,27.14023,27.14023,0,-1,0,27.14023,168.4146,0,0,0,45.7081,28.56866,27.14023,0,0,53.52906,270.5821,17.13944,0,17.13944,385.4786,91.78043,0.1068327,29.85425,36.56648,0,316.2902
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,60.20605,82.3231,59.01265,44.15,44.15,0,0,0,44.15,136.3671,0,0,0,60.20605,46.47368,44.15,0,0,36.38963,286.0076,13.73237,0,13.73237,398.5063,94.88226,0.1067916,48.56499,48.16484,0,346.2136
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,68.06046,90.98782,62.73679,0,0,0,0,0,0,0,45.4032,0,0,68.06046,0,0,0,0,22.65726,298.3667,22.65726,0,22.65726,420.0009,100,0.106724,0,54.44836,0,366.4272
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,67.55354,94.51399,65.63443,0,0,0,0,0,0,0,67.55354,0,0,67.55354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106724,0,54.04284,0,386.3118
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,59.73475,93.81101,68.42511,0,0,0,0,0,0,0,59.73475,0,0,59.73475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106724,0,47.7878,0,378.493
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,55.12233,93.41656,70.06841,18.43604,18.43604,0,-1,0,18.43604,298.9922,35.71597,0,0,55.12233,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.106724,20.27964,44.09787,0,373.8806
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,33.59694,83.6501,70.50597,21.84943,21.84943,0,0,0,21.84943,153.7657,10.59754,0,0,33.59694,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.106724,24.03437,26.87755,0,352.3552
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,16.70686,77.21123,70.99215,24.35413,24.35413,0,0,0,24.35413,68.59969,0,0,0,16.70686,25.63593,24.35413,0,0,0,318.7582,0,8.929069,-8.929069,410.5888,97.75903,0.106724,26.78955,13.36549,0,335.4651
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.22556,74.63914,70.17536,0,0,0,0,0,0,0,2.304372,0,0,12.22556,0,0,0,0,9.921187,309.8292,9.921187,0,9.921187,420.0009,100,0.1066944,0,9.780447,0,322.0547
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,1.977942,68.78634,68.09451,0.7095022,0.7095022,0,0,0,0.7095022,278.7789,1.231098,0,0,1.977942,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1066944,0.7804524,1.582354,0,320.7362
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066944,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,63.99114,63.99114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066944,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,61.31714,61.31714,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1066944,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,58.63343,58.63343,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1066944,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1066944,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1066944,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,53.48963,53.48963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1066944,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1066944,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.0879,51.0879,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1066944,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,49.95996,49.95996,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1066944,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.03621,49.03621,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1066944,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.740841,49.17963,48.64727,5.258966,5.258966,0,0,0,5.258966,33.10234,0,0,0,1.740841,5.535754,5.258966,0,0,147.221,186.2594,0,3.794913,-3.794913,276.3346,65.79382,0.1066944,5.784863,1.392673,0,188.0002
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,17.93863,53.72614,48.07358,0,0,0,0,0,0,0,0,0,0,17.93863,0,0,0,0,151.4375,182.4644,17.93863,0,17.93863,293.3527,69.84573,0.1066409,0,14.3509,0,200.4031
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,35.10271,61.61068,49.94051,0,0,0,0,0,0,0,0,0,0,35.10271,0,0,0,0,133.4989,198.6092,35.10271,0,35.10271,326.654,77.7746,0.1065364,0,28.08217,0,233.7119
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,56.04213,75.34316,54.77315,34.08881,34.08881,0,-1,0,34.08881,164.4004,0,0,0,56.04213,35.88296,34.08881,0,0,98.39621,230.2016,20.15917,0,20.15917,345.7787,82.32809,0.1064765,37.49769,44.8337,0,286.2438
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,56.31477,80.58171,59.07099,21.24295,21.24295,0,0,0,21.24295,265.0986,0,0,0,56.31477,22.361,21.24295,0,0,78.23704,248.3449,33.95377,0,33.95377,377.9901,89.99745,0.1063758,23.36725,45.05182,0,304.6597
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,64.74648,89.2882,62.78541,5.6795,5.6795,0,0,0,5.6795,1140.003,14.4848,0,0,64.74648,5.978421,5.6795,0,0,44.28326,278.9033,44.28326,0,44.28326,420.0009,100,0.1062447,6.247449,51.79718,0,343.6498
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,67.84225,94.67762,65.63443,0,0,0,0,0,0,0,67.84225,0,0,67.84225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062447,0,54.2738,0,386.6005
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,60.146,94.03382,68.42511,63.84408,63.84408,20.25,0,7.39125,63.84408,94.20765,14.2575,0,0,60.146,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1062447,70.22849,48.1168,81,378.9042
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,52.8298,92.22328,70.06841,25.0316,25.0316,0,-1,0,25.0316,211.0524,26.48075,0,0,52.8298,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1062447,27.53476,42.26384,0,371.588
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,39.17233,86.19261,70.55458,0,0,0,0,0,0,0,39.17233,0,0,39.17233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062447,0,31.33786,0,357.9305
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,34.70446,84.68063,70.99215,12.45045,12.45045,0,0,0,12.45045,278.7406,21.59872,0,0,34.70446,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1062447,13.6955,27.76357,0,353.4627
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,20.68322,77.91593,70.17536,25.23547,25.23547,0,0,0,25.23547,81.96091,0,3.552714E-15,0,20.68322,26.56365,25.23547,0,0,0,318.7582,0,5.88043,-5.88043,413.8023,98.52416,0.1062447,27.75902,16.54658,0,339.4414
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.471447,68.66708,68.15285,22.09801,22.09801,0,0,0,22.09801,6.65873,0,3.552714E-15,0,1.471447,23.26106,22.09801,0,0,6.533811,312.8778,0,21.78962,-21.78962,390.834,93.05554,0.1062447,24.30781,1.177157,0,314.3492
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,66.34425,66.34425,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,30.7445,291.0882,0,32.07673,-32.07673,357.0222,85.00512,0.1062447,33.52018,0,0,291.0882
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,64.04948,64.04948,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,66.38531,259.0114,0,61.88071,-61.88071,291.7942,69.47467,0.1062447,64.66534,0,0,259.0114
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,61.4241,61.4241,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,135.1417,197.1307,0,10.6474,-10.6474,280.5709,66.80245,0.1062447,11.12654,0,0,197.1307
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,58.74039,58.74039,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,146.9721,186.4833,0,12.09878,-12.09878,267.8176,63.76597,0.1062447,12.64323,0,0,186.4833
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,56.61091,56.61091,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,160.4152,174.3846,0,51.99433,-51.99433,213.0108,50.71675,0.1062447,54.33407,0,0,174.3846
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,55.10375,55.10375,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,218.1867,122.3902,0,21.72526,-21.72526,190.1104,45.26428,0.1062447,22.7029,0,0,122.3902
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,53.57714,53.57714,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,242.3259,100.665,0,23.66417,-23.66417,165.1661,39.32519,0.1062447,24.72906,0,0,100.665
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,52.26445,52.26445,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,268.6194,77.00079,0,11.08986,-11.08986,153.4764,36.54192,0.1062447,11.58891,0,0,77.00079
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,51.13652,51.13652,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,280.9414,65.91093,0,24.05921,-24.05921,128.1158,30.50369,0.1062447,25.14188,0,0,65.91093
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,50.04747,50.04747,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,307.6739,41.85172,0,13.72794,-13.72794,113.6452,27.05833,0.1062447,14.3457,0,0,41.85172
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,49.114,49.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.9272,28.12377,0,0,0,113.6452,27.05833,0.1062447,0,0,0,28.12377
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.608411,49.25606,48.76395,14.49785,14.49785,0,0,0,14.49785,11.09413,0,1.776357E-15,0,1.608411,15.26089,14.49785,0,0,322.9272,28.12377,0,13.65248,-13.65248,99.25425,23.63192,0.1062447,15.94763,1.286728,0,29.73218
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.65261,54.08176,48.19026,2.843562,2.843562,0,0,0,2.843562,655.9595,0,0,0,18.65261,2.993223,2.843562,0,0,338.0966,14.47129,15.65939,0,15.65939,114.1101,27.16901,0.1061984,3.127918,14.92209,0,33.12391
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,25.88368,58.43767,50.0183,20.75854,20.75854,0,0,0,20.75854,124.6893,0,0,0,25.88368,21.85109,20.75854,0,0,322.4372,28.56474,4.03259,0,4.03259,117.9357,28.07987,0.1061865,22.83439,20.70694,0,54.44843
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,34.8583,66.88815,54.86066,23.67639,23.67639,0,-1,0,23.67639,147.2281,0,0,0,34.8583,24.92252,23.67639,0,0,318.4046,32.19407,9.935788,0,9.935788,127.3616,30.32413,0.1061572,26.04403,27.88664,0,67.05238
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,60.33426,82.52662,59.12933,0,0,0,0,0,0,0,0,0,0,60.33426,0,0,0,0,308.4688,41.13628,60.33426,0,60.33426,184.5997,43.95222,0.1059794,0,48.2674,0,101.4705
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,55.64101,84.74271,62.78541,32.04365,32.04365,0,0,0,32.04365,173.6413,0,0,0,55.64101,33.73016,32.04365,0,0,248.1346,95.43711,21.91085,0,21.91085,205.3862,48.90137,0.1059149,35.24801,44.51281,0,151.0781
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,58.95028,89.88227,65.63443,49.7976,49.7976,0,0,0,49.7976,118.3798,0,0,0,58.95028,52.41852,49.7976,0,0,226.2237,115.1569,6.531763,0,6.531763,211.5827,50.37674,0.1058958,54.77736,47.16023,0,174.1072
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,56.00877,91.83796,68.42511,59.63991,59.63991,0,0,0,59.63991,93.91156,0,0,0,56.00877,62.77885,59.63991,0,0,219.692,121.0355,0,6.770083,-6.770083,204.4465,48.67763,0.1058958,65.6039,44.80701,0,177.0442
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,37.82473,85.02893,70.06841,57.58057,57.58057,0,-1,0,57.58057,65.69009,7.105427E-15,0,0,37.82473,60.61113,57.58057,0,0,227.2143,114.2654,0,22.7864,-22.7864,180.4275,42.95884,0.1058958,63.33863,30.25978,0,152.0901
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,32.89628,83.39921,70.55458,28.81564,28.81564,0,0,0,28.81564,114.1612,0,0,0,32.89628,30.33225,28.81564,0,0,252.5325,91.47899,2.564033,0,2.564033,182.8599,43.53799,0.1058882,31.6972,26.31703,0,124.3753
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,18.10185,77.75855,70.99215,71.05377,71.05377,20.25,0,7.39125,71.05377,25.47627,0,0,0,18.10185,53.47765,50.80377,0,0,249.9685,93.78661,0,35.3758,-35.3758,145.5706,34.65959,0.1058882,78.15915,14.48148,81,111.8885
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.62328,74.41206,70.17536,0,0,72.31579,0,20.56389,0,0,0,0,0,11.62328,0,0,72.31579,68.7,289.2749,58.41081,80.32328,0,80.32328,221.7719,52.80273,0.1060579,0,9.298627,81,70.0341
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.363745,68.62931,68.15285,0,0,72.31579,0,20.56389,0,0,0,0,0,1.363745,0,0,72.31579,68.7,208.9516,130.7018,70.06374,0,70.06374,288.2402,68.62849,0.1062569,0,1.090996,81,132.0655
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,66.34425,66.34425,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,138.8879,193.7591,0,26.54755,-26.54755,260.2567,61.96575,0.1062569,27.74219,0,0,193.7591
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,64.04948,64.04948,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,168.3852,167.2116,0,39.8116,-39.8116,218.2915,51.97407,0.1062569,41.60313,0,0,167.2116
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,61.4241,61.4241,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,212.6203,127.4,0,32.40281,-32.40281,184.136,43.84181,0.1062569,33.86093,0,0,127.4
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,58.79873,58.79873,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,248.6234,94.99717,0,41.92593,-41.92593,139.9422,33.3195,0.1062569,43.8126,0,0,94.99717
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,56.65953,56.65953,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,295.2078,53.07124,0,2.232278,-2.232278,137.5891,32.75925,0.1062569,2.332731,0,0,53.07124
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,55.16209,55.16209,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,297.6881,50.83896,0,18.54945,-18.54945,118.0363,28.10382,0.1062569,19.38418,0,0,50.83896
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,53.62576,53.62576,43.13812,30.67503,0,-1,0,30.67503,0,0,12.46309,16.7769,0,32.28951,30.67503,0,0,318.2986,32.28951,0,32.28951,-32.28951,84.00017,20,0.1062569,47.45193,0,0,32.28951
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,52.28391,52.28391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062569,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,51.19486,51.19486,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062569,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,50.09609,50.09609,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062569,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,49.20152,49.20152,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1065345,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.118529,49.1838,48.84174,0,0,72.31579,0,20.56389,0,0,0,0,0,1.118529,0,0,72.31579,68.7,288.2046,59.3741,69.81853,0,69.81853,212.8216,50.67171,0.1067326,0,0.8948231,81,60.49262
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.14389,54.0259,48.29722,31.42979,31.42979,81,0,22.761,31.42979,57.72834,7.105427E-15,0,0,18.14389,0,0,49.57021,47.09171,218.3861,122.2108,65.2356,0,65.2356,274.7096,65.40691,0.1070104,34.57277,14.51512,81,140.3547
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.40982,56.65502,50.09609,41.2813,41.2813,81,0,22.761,41.2813,49.44083,0,0,0,20.40982,0,0,39.7187,37.73277,153.1505,180.9228,58.14259,0,58.14259,329.8684,78.53995,0.1072955,45.40942,16.32785,81,201.3326
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.07794,61.58307,54.90928,40.61824,40.61824,0,-1,0,40.61824,49.43085,0,7.105427E-15,0,20.07794,42.75604,40.61824,0,0,95.00787,233.2511,0,22.6781,-22.6781,305.9636,72.84834,0.1072955,44.68006,16.06235,0,253.3291
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,54.54153,79.8446,59.12933,0,0,0,0,0,0,0,0,0,0,54.54153,0,0,0,0,120.2058,210.573,54.54153,0,54.54153,357.7063,85.16799,0.1071353,0,43.63322,0,265.1146
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,52.17237,83.11035,62.78541,17.74635,17.74635,0,0,0,17.74635,293.9894,0,0,0,52.17237,18.68036,17.74635,0,0,65.66424,259.6604,33.49201,0,33.49201,389.4796,92.73305,0.1070371,19.52098,41.7379,0,311.8328
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,58.66299,89.73499,65.63443,47.71252,47.71252,0,0,0,47.71252,122.9509,0,0,0,58.66299,50.2237,47.71252,0,0,32.17223,289.8032,8.439286,0,8.439286,397.4858,94.63928,0.1070124,52.48377,46.93039,0,348.4662
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,69.06977,99.15516,68.42511,0,0,0,0,0,0,0,45.33683,0,0,69.06977,0,0,0,0,23.73294,297.3986,23.73294,0,23.73294,420.0009,100,0.1069429,0,55.25582,0,366.4684
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,51.43377,91.51044,70.06841,0,0,0,-1,0,0,0,51.43377,0,0,51.43377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069429,0,41.14702,0,370.192
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,26.50337,80.6336,70.50597,0.3147416,0.3147416,0,0,0,0.3147416,8420.679,26.17207,0,0,26.50337,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1069429,0.3462157,21.2027,0,345.2616
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,21.54002,79.12833,70.99215,0,0,0,0,0,0,0,21.54002,0,0,21.54002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069429,0,17.23201,0,340.2982
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,4.984602,71.95959,70.17536,0,0,0,0,0,0,0,4.984602,0,0,4.984602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069429,0,3.987682,0,323.7428
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.08591,68.53197,68.15285,14.73949,14.73949,0,0,0,14.73949,7.367352,0,1.776357E-15,0,1.08591,15.51525,14.73949,0,0,0,318.7582,0,14.42934,-14.42934,404.791,96.37861,0.1069429,16.21344,0.8687281,0,319.8441
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,66.4026,66.4026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0326,304.3289,0,0,0,404.791,96.37861,0.1069429,0,0,0,304.3289
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,64.0981,64.0981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0326,304.3289,0,0,0,404.791,96.37861,0.1069429,0,0,0,304.3289
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,61.47272,61.47272,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.0326,304.3289,0,1.793818,-1.793818,402.9001,95.92841,0.1069429,1.87454,0,0,304.3289
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,58.84735,58.84735,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,18.02573,302.5351,0,12.52969,-12.52969,389.6927,92.78378,0.1069429,13.09353,0,0,302.5351
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,56.71787,56.71787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94762,290.0054,0,0,0,389.6927,92.78378,0.1069429,0,0,0,290.0054
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94762,290.0054,0,0,0,389.6927,92.78378,0.1069429,0,0,0,290.0054
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,53.6841,53.6841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94762,290.0054,0,0,0,389.6927,92.78378,0.1069429,0,0,0,290.0054
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,52.37141,52.37141,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.94762,290.0054,0,20.42862,-20.42862,368.159,87.65673,0.1069429,21.34791,0,0,290.0054
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,51.27265,51.27265,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.64608,269.5768,0,15.56587,-15.56587,351.7512,83.75011,0.1069429,16.26633,0,0,269.5768
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,50.1836,50.1836,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.9415,254.0109,0,10.99543,-10.99543,340.1609,80.99054,0.1069429,11.49022,0,0,254.0109
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,49.2793,49.2793,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.15864,243.0155,0,49.38167,-49.38167,288.1081,68.59703,0.1069429,51.60384,0,0,243.0155
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.720327,49.45629,48.92925,36.57704,36.57704,0,0,0,36.57704,4.703298,0,7.105427E-15,0,1.720327,38.50215,36.57704,0,0,139.0272,193.6338,0,36.78182,-36.78182,249.3367,59.36575,0.1069429,40.23475,1.376262,0,195.3541
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.371857,51.28069,48.37501,47.68983,47.68983,0,0,0,47.68983,19.65169,0,7.105427E-15,0,9.371857,50.19982,47.68983,0,0,179.8958,156.852,0,40.82796,-40.82796,206.3002,49.119,0.1069429,52.45881,7.497486,0,166.2238
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.15495,55.32899,50.1836,10.15589,10.15589,0,0,0,10.15589,159.0698,0,0,0,16.15495,10.69041,10.15589,0,0,225.2603,116.024,5.46454,0,5.46454,211.4843,50.35331,0.106927,11.17148,12.92396,0,132.1789
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.4043,62.46025,54.96762,55.75584,55.75584,0,-1,0,55.75584,40.18288,0,0,0,22.4043,58.69036,55.75584,0,0,219.7957,120.9421,0,36.28605,-36.28605,173.2355,41.24646,0.106927,61.33142,17.92344,0,143.3464
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,34.67167,71.49799,59.12933,38.55672,38.55672,0,0,0,38.55672,89.92381,0,7.105427E-15,0,34.67167,40.58602,38.55672,0,0,260.1136,84.65603,0,5.914348,-5.914348,167.0012,39.76211,0.106927,42.41239,27.73734,0,119.3277
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,25.13576,71.77018,62.78541,0,0,0,0,0,0,0,0,0,0,25.13576,0,0,0,0,266.6851,78.74168,25.13576,0,25.13576,190.8471,45.43969,0.1068536,0,20.1086,0,103.8774
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,18.49083,72.20687,65.57609,2.394064,2.394064,0,0,0,2.394064,772.3614,0,0,0,18.49083,2.520068,2.394064,0,0,241.5493,101.3639,15.97076,0,15.97076,205.9983,49.0471,0.106807,2.633471,14.79266,0,119.8547
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,13.93528,73.40846,68.36677,47.1763,47.1763,0,0,0,47.1763,29.53873,0,7.105427E-15,0,13.93528,49.65926,47.1763,0,0,225.5785,115.7375,0,35.72398,-35.72398,168.3419,40.08132,0.106807,51.89393,11.14822,0,129.6728
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,30.61832,81.81819,70.01006,19.76157,19.76157,0,-1,0,19.76157,154.9387,0,0,0,30.61832,20.80166,19.76157,0,0,265.2719,80.01357,9.816663,0,9.816663,177.6548,42.29867,0.1067784,21.73773,24.49466,0,110.6319
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,17.55081,76.96889,70.44762,10.17093,10.17093,0,0,0,10.17093,172.5584,0,0,0,17.55081,10.70625,10.17093,0,0,255.4552,88.84856,6.844559,0,6.844559,184.1481,43.8447,0.1067584,11.18803,14.04064,0,106.3994
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,13.84962,76.05418,70.94353,0,0,0,0,0,0,0,0,0,0,13.84962,0,0,0,0,248.6106,95.00867,13.84962,0,13.84962,197.287,46.973,0.1067181,0,11.0797,0,108.8583
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.007021,71.2461,70.17536,54.05071,54.05071,0,0,0,54.05071,5.563332,0,7.105427E-15,0,3.007021,56.89549,54.05071,0,0,234.761,107.4733,0,53.88847,-53.88847,140.4836,33.4484,0.1067181,59.45578,2.405617,0,110.4803
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.556839,68.69704,68.15285,31.99401,31.99401,0,0,0,31.99401,4.866035,0,3.552714E-15,0,1.556839,33.6779,31.99401,0,0,294.6371,53.58485,0,32.12106,-32.12106,106.625,25.38685,0.1067181,35.19341,1.245471,0,55.1417
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,66.4026,66.4026,28.22208,20.39061,0,-1,0,20.39061,0,0,7.831475,10.65368,0,21.4638,20.39061,0,0,330.3271,21.4638,0,21.4638,-21.4638,84.00017,20,0.1067181,31.04429,0,0,21.4638
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,64.15644,64.15644,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,61.53106,61.53106,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,58.90569,58.90569,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,56.77621,56.77621,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,55.26905,55.26905,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,53.74244,53.74244,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,52.42976,52.42976,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,51.33099,51.33099,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,50.24194,50.24194,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067181,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,49.33765,49.33765,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1070098,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.730212,49.23042,49.00704,46.84562,46.84562,81,0,22.761,46.84562,1.558763,0,0,0,0.730212,0,0,34.15438,32.44667,294.5321,53.67931,33.17688,0,33.17688,172.0575,40.96598,0.1071798,51.53018,0.5841696,81,54.40953
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.01678,55.81755,48.46252,0,0,72.31579,0,20.56389,0,0,0,0,0,23.01678,0,0,72.31579,68.7,261.3553,83.53851,91.71677,0,91.71677,259.0677,61.68265,0.1073102,0,18.41342,81,106.5553
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,39.48035,63.54586,50.24194,28.43497,28.43497,81,0,22.761,28.43497,138.8444,0,0,0,39.48035,0,0,52.56503,49.93678,169.6385,166.0836,89.41713,0,89.41713,343.8962,81.87988,0.1075128,31.27846,31.58428,81,205.5639
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,51.35592,73.60397,54.99679,33.38514,33.38514,0,-1,0,33.38514,153.8287,0,0,0,51.35592,35.14226,33.38514,0,0,80.22134,246.559,16.21366,0,16.21366,359.2778,85.54217,0.1074656,36.72366,41.08474,0,297.9149
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,66.76017,85.66953,59.12933,4.587783,4.587783,0,0,0,4.587783,1455.173,0,0,0,66.76017,4.829245,4.587783,0,0,64.00768,261.1513,61.93093,0,61.93093,418.0307,99.53091,0.1072858,5.046561,53.40814,0,327.9115
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,67.22034,90.59815,62.78541,29.52223,29.52223,0,0,0,29.52223,227.694,34.06757,0,0,67.22034,31.07603,29.52223,0,0,2.076746,316.8892,2.076746,0,2.076746,420.0009,100,0.1072798,32.47445,53.77627,0,384.1095
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,64.23183,92.59657,65.57609,24.34604,24.34604,0,0,0,24.34604,263.8287,38.60442,0,0,64.23183,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1072798,26.78064,51.38546,0,382.9901
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,59.13694,93.41508,68.36677,11.44072,11.44072,0,0,0,11.44072,516.8986,47.09407,0,0,59.13694,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1072798,12.58479,47.30955,0,377.8952
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,54.62149,93.08105,70.01006,0,0,0,-1,0,0,0,54.62149,0,0,54.62149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072798,0,43.69719,0,373.3797
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,43.94038,88.28791,70.44762,29.68182,29.68182,0,0,0,29.68182,148.038,12.69636,0,0,43.94038,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1072798,32.65,35.15231,0,362.6986
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,38.0712,86.13496,70.94353,5.041523,5.041523,0,0,0,5.041523,755.1526,32.76433,0,0,38.0712,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1072798,5.545676,30.45696,0,356.8294
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,18.79238,77.16851,70.17536,95.59246,95.59246,26.89246,0,9.071792,95.59246,19.65886,0,1.421085E-14,0,18.79238,72.31579,68.7,0,0,0,318.7582,0,53.52341,-53.52341,363.5822,86.56702,0.1072798,105.1517,15.03391,81,337.5506
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.037617,68.86596,68.15285,49.1742,49.1742,0,0,0,49.1742,4.143671,0,0,0,2.037617,51.76231,49.1742,0,0,59.47045,265.2348,0,49.7247,-49.7247,311.1678,74.08742,0.1072798,54.09162,1.630094,0,267.2724
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,66.45122,66.45122,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,114.7201,215.5101,0,31.196,-31.196,278.2843,66.25804,0.1072798,32.59982,0,0,215.5101
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,64.21478,64.21478,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,149.3823,184.3141,0,27.62365,-27.62365,249.1664,59.32522,0.1072798,28.86671,0,0,184.3141
