Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,53.5188,53.5188,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080892,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,52.47837,52.47837,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080892,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,51.52546,51.52546,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080892,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,50.59199,50.59199,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080892,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.95996,49.95996,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1083001,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7598018,49.95039,49.71687,29.94673,29.94673,81,0,22.761,29.94673,2.537178,0,0,0,0.7598018,0,0,51.05327,48.50061,287.9646,59.59005,49.26041,0,49.26041,193.5461,46.08232,0.1084959,32.9414,0.6078415,81,60.34985
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.3199,56.05435,49.23069,42.30064,42.30064,81,0,22.761,42.30064,50.40088,0,0,0,21.3199,0,0,38.69936,36.76439,238.7042,103.9244,58.08429,0,58.08429,248.6497,59.20219,0.1087138,46.53071,17.05592,81,125.2443
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,36.06326,62.60652,50.53365,5.429185,5.429185,77.74497,0,21.93748,5.429185,664.2481,0,0,0,36.06326,0,0,72.31579,68.7,180.6199,156.2003,104.7633,0,104.7633,348.0369,82.86575,0.1088148,5.972103,28.85061,81,192.2635
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,56.82269,74.58861,53.8494,45.20644,45.20644,0,-1,0,45.20644,125.696,0,0,0,56.82269,47.58573,45.20644,0,0,75.85669,250.4872,9.236963,0,9.236963,356.7998,84.95217,0.1087935,49.72709,45.45815,0,307.3099
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,60.39883,79.61782,56.71787,0,0,0,0,0,0,0,0,0,0,60.39883,0,0,0,0,66.61972,258.8005,60.39883,0,60.39883,414.0992,98.59485,0.1086547,0,48.31906,0,319.1993
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,70.66795,88.25006,59.56689,19.81994,19.81994,0,0,0,19.81994,356.5497,43.58395,0,0,70.66795,20.8631,19.81994,0,0,6.220895,313.1594,6.220895,0,6.220895,420.0009,100,0.1086404,21.80194,56.53436,0,383.8274
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,67.06758,89.81161,62.24089,47.49904,47.49904,0,0,0,47.49904,141.1978,17.06859,0,0,67.06758,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1086404,52.24895,53.65406,0,385.8258
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,56.94584,88.04916,64.97323,30.16561,30.16561,0,0,0,30.16561,188.7773,25.19256,0,0,56.94584,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1086404,33.18217,45.55667,0,375.7041
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,47.95496,85.75163,66.67486,20.2136,20.2136,0,-1,0,20.2136,237.2411,26.67749,0,0,47.95496,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1086404,22.23496,38.36397,0,366.7132
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,38.59267,82.39347,67.44302,12.19389,12.19389,0,0,0,12.19389,316.4917,25.75699,0,0,38.59267,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1086404,13.41328,30.87413,0,357.3509
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,35.12595,81.80493,68.25981,0,0,0,0,0,0,0,35.12595,0,0,35.12595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086404,0,28.10076,0,353.8842
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.38458,74.08521,67.76391,32.92736,32.92736,0,0,0,32.92736,52.79675,0,0,0,17.38458,34.66038,32.92736,0,0,0,318.7582,0,17.2758,-17.2758,401.7906,95.66422,0.1086404,36.2201,13.90766,0,336.1428
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.689024,66.89288,65.96503,23.66271,23.66271,0,0,0,23.66271,11.36397,0,3.552714E-15,0,2.689024,24.90812,23.66271,0,0,19.19534,301.4824,0,22.21909,-22.21909,378.3696,90.08781,0.1086404,26.02898,2.151219,0,304.1714
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,64.54539,64.54539,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,43.88321,279.2633,0,12.5024,-12.5024,365.1909,86.95004,0.1086404,13.065,0,0,279.2633
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,62.40619,62.40619,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,57.77477,266.7609,0,43.935,-43.935,318.8793,75.9235,0.1086404,45.91207,0,0,266.7609
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,60.11142,60.11142,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,106.5914,222.8259,0,20.355,-20.355,297.4233,70.81493,0.1086404,21.27098,0,0,222.8259
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,57.7583,57.7583,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,129.2081,202.4709,0,21.13616,-21.13616,275.1438,65.5103,0.1086404,22.08729,0,0,202.4709
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6927,181.3348,0,0,0,275.1438,65.5103,0.1086404,0,0,0,181.3348
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,54.80232,54.80232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6927,181.3348,0,0,0,275.1438,65.5103,0.1086404,0,0,0,181.3348
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,53.44101,53.44101,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,152.6927,181.3348,0,6.326857,-6.326857,268.4747,63.92242,0.1086404,6.611566,0,0,181.3348
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,52.42976,52.42976,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,159.7226,175.0079,0,9.200324,-9.200324,258.7767,61.61338,0.1086404,9.614339,0,0,175.0079
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,51.46712,51.46712,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,169.9451,165.8076,0,2.318577,-2.318577,256.3327,61.03148,0.1086404,2.422913,0,0,165.8076
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,50.56282,50.56282,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,172.5213,163.489,0,21.25917,-21.25917,233.9236,55.69598,0.1086404,22.21584,0,0,163.489
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.91134,49.91134,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,196.1426,142.2298,0,17.9088,-17.9088,215.0461,51.20134,0.1086404,18.7147,0,0,142.2298
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.355514,50.41386,49.6877,0,0,0,0,0,0,0,0,0,0,2.355514,0,0,0,0,216.0413,124.321,2.355514,0,2.355514,217.2807,51.73339,0.108635,0,1.884411,0,126.6766
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,8.967693,51.99502,49.20152,50.01829,50.01829,0,0,0,50.01829,17.92883,0,0,0,8.967693,52.65083,50.01829,0,0,213.6858,126.441,0,43.68314,-43.68314,171.2346,40.77007,0.108635,55.02011,7.174155,0,135.4087
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.31246,57.36716,50.48503,42.57575,42.57575,0,0,0,42.57575,50.05775,0,7.105427E-15,0,21.31246,44.81658,42.57575,0,0,262.2226,82.75787,0,23.50412,-23.50412,146.4591,34.87115,0.108635,46.83332,17.04997,0,104.0703
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,28.94894,63.49399,53.74244,36.95282,36.95282,0,-1,0,36.95282,78.34027,0,7.105427E-15,0,28.94894,38.89771,36.95282,0,0,288.3383,59.25375,0,9.948768,-9.948768,135.9722,32.37426,0.108635,40.64811,23.15915,0,88.2027
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,37.24447,69.72695,56.61091,13.08648,13.08648,0,0,0,13.08648,284.6026,0,0,0,37.24447,13.77524,13.08648,0,0,299.3925,49.30499,23.46922,0,23.46922,158.237,37.67541,0.1085811,14.39513,29.79557,0,86.54945
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,42.15535,74.81332,59.40159,17.85405,17.85405,0,0,0,17.85405,236.1109,0,0,0,42.15535,18.79373,17.85405,0,0,275.9232,70.42729,23.36162,0,23.36162,180.3998,42.95226,0.1085276,19.63945,33.72428,0,112.5826
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,43.12097,78.25507,62.07559,28.62938,28.62938,0,0,0,28.62938,150.6179,0,0,0,43.12097,30.1362,28.62938,0,0,252.5616,91.45275,12.98478,0,12.98478,192.7183,45.88521,0.1084978,31.49232,34.49678,0,134.5737
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,45.2442,82.26952,64.75931,32.99667,32.99667,0,0,0,32.99667,137.1175,0,0,0,45.2442,34.73334,32.99667,0,0,239.5769,103.139,10.51086,0,10.51086,202.6897,48.25937,0.1084738,36.29634,36.19536,0,148.3832
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,33.45191,79.08235,66.45122,24.22214,24.22214,0,-1,0,24.22214,138.1047,0,0,0,33.45191,25.49699,24.22214,0,0,229.066,112.5988,7.954921,0,7.954921,210.2365,50.0562,0.1084556,26.64435,26.76153,0,146.0507
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.01151,72.24531,67.21938,10.1881,10.1881,0,0,0,10.1881,137.5282,0,0,0,14.01151,10.72432,10.1881,0,0,221.1111,119.7582,3.287198,0,3.287198,213.3549,50.7987,0.1084481,11.20691,11.20921,0,133.7698
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.62422,73.76209,68.09451,23.46026,23.46026,0,0,0,23.46026,66.59869,0,0,0,15.62422,24.69501,23.46026,0,0,217.8239,122.7167,0,9.070785,-9.070785,203.7935,48.52217,0.1084481,25.80628,12.49938,0,138.341
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,10.94096,71.56181,67.65694,0,0,0,0,0,0,0,0,0,0,10.94096,0,0,0,0,227.9025,113.6459,10.94096,0,10.94096,214.173,50.99347,0.108423,0,8.752771,0,124.5869
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.120519,66.5784,65.84835,23.45731,23.45731,0,0,0,23.45731,9.039907,0,3.552714E-15,0,2.120519,24.6919,23.45731,0,0,216.9616,123.4928,0,22.57138,-22.57138,190.3807,45.32865,0.108423,25.80304,1.696415,0,125.6133
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,64.38008,64.38008,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,242.0409,100.9214,0,28.92291,-28.92291,159.8933,38.06975,0.108423,30.22444,0,0,100.9214
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,62.24089,62.24089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.1775,71.99852,0,0,0,159.8933,38.06975,0.108423,0,0,0,71.99852
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,60.00446,60.00446,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,274.1775,71.99852,0,7.963666,-7.963666,151.4988,36.07108,0.108423,8.322031,0,0,71.99852
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,57.65134,57.65134,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,283.026,64.03485,0,22.11432,-22.11432,128.1883,30.52096,0.108423,23.10946,0,0,64.03485
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.97888,55.97888,37.90012,37.90012,0,-1,0,37.90012,0,0,0,1.865629,0,39.89487,37.90012,0,0,307.5974,41.92053,0,39.89487,-39.89487,86.13541,20.50839,0.108423,41.69014,0,0,41.92053
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,54.72453,54.72453,30.31904,1.924383,0,-1,0,1.924383,0,0,28.39466,31.42656,0,2.025667,1.924383,0,0,351.9251,2.025667,0,2.025667,-2.025667,84.00017,20,0.108423,33.35095,0,0,2.025667
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,53.38267,53.38267,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108423,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,52.37141,52.37141,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108423,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,51.43795,51.43795,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108423,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108423,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,49.853,49.853,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1086357,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.601722,50.13195,49.63908,0,0,72.31579,0,20.56389,0,0,0,0,0,1.601722,0,0,72.31579,68.7,289.7876,57.94941,70.30172,0,70.30172,211.7783,50.4233,0.1087829,0,1.281378,81,59.55113
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,19.80779,55.48792,49.17234,14.52233,14.52233,81,0,22.761,14.52233,136.3954,0,0,0,19.80779,0,0,66.47767,63.15378,219.4859,121.221,82.96157,0,82.96157,290.4825,69.16237,0.1089519,15.97457,15.84623,81,141.0287
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,36.33301,62.58832,50.42669,0,0,72.31579,0,20.56389,0,0,0,0,0,36.33301,0,0,72.31579,68.7,136.5243,195.8864,105.033,0,105.033,390.1256,92.88686,0.1090188,0,29.06641,81,232.2194
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,43.20719,68.76532,53.65493,21.34232,21.34232,0,-1,0,21.34232,202.4485,0,0,0,43.20719,22.4656,21.34232,0,0,31.49127,290.4161,20.7416,0,20.7416,409.8028,97.5719,0.1089714,23.47655,34.56575,0,333.6233
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,58.64833,78.49073,56.44561,11.24743,11.24743,0,0,0,11.24743,521.4374,36.05925,0,0,58.64833,11.8394,11.24743,0,0,10.74967,309.0835,10.74967,0,10.74967,420.0009,100,0.1089469,12.37218,46.91866,0,367.7318
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,67.47509,86.16772,59.23629,34.71502,34.71502,0,0,0,34.71502,194.3686,30.93296,0,0,67.47509,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1089469,38.18652,53.98007,0,386.2333
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,56.48542,84.09685,61.92001,49.87669,49.87669,0,0,0,49.87669,113.2501,3.983641,0,0,56.48542,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1089469,54.86436,45.18834,0,375.2437
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,64.04584,91.23244,64.594,65.74094,65.74094,20.25,0,7.39125,65.74094,97.42155,16.16065,0,0,64.04584,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1089469,72.31503,51.23667,81,382.8041
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,50.09378,86.30133,66.28592,17.73427,17.73427,0,-1,0,17.73427,282.4688,31.42613,0,0,50.09378,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1089469,19.5077,40.07503,0,368.852
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,38.27126,81.81301,67.05408,34.66498,34.66498,0,0,0,34.66498,110.4032,1.781809,0,0,38.27126,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1089469,38.13148,30.61701,0,357.0295
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,21.41767,75.81855,67.92921,1.69761,1.69761,0,0,0,1.69761,1261.637,19.63071,0,0,21.41767,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1089469,1.867371,17.13414,0,340.1759
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.79445,72.07527,67.49165,28.17268,28.17268,0,0,0,28.17268,45.41438,0,0,0,12.79445,29.65546,28.17268,0,0,0,318.7582,0,16.86101,-16.86101,402.2278,95.76833,0.1089469,30.98995,10.23556,0,331.5527
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.68818,66.61852,65.69277,30.85643,30.85643,0,0,0,30.85643,8.711896,0,0,0,2.68818,32.48045,30.85643,0,0,18.73445,301.8972,0,29.79227,-29.79227,370.824,88.29124,0.1089469,33.94207,2.150544,0,304.5854
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,64.21478,64.21478,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.83698,272.1049,0,10.79652,-10.79652,359.4434,85.5816,0.1089469,11.28237,0,0,272.1049
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,62.07559,62.07559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.83311,261.3084,0,0,0,359.4434,85.5816,0.1089469,0,0,0,261.3084
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,59.83915,59.83915,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.83311,261.3084,0,4.357284,-4.357284,354.8505,84.48804,0.1089469,4.553362,0,0,261.3084
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,57.54438,57.54438,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.67454,256.9511,0,7.806895,-7.806895,346.6213,82.52871,0.1089469,8.158205,0,0,256.9511
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,55.90109,55.90109,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.34887,249.1442,0,10.96452,-10.96452,335.0636,79.77689,0.1089469,11.45793,0,0,249.1442
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,54.66619,54.66619,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.53167,238.1797,0,26.3826,-26.3826,307.2539,73.15556,0.1089469,27.56982,0,0,238.1797
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,53.32433,53.32433,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.8457,211.7971,0,29.35908,-29.35908,276.3068,65.78719,0.1089469,30.68024,0,0,211.7971
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,52.31307,52.31307,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.4669,182.438,0,15.75521,-15.75521,259.6993,61.83304,0.1089469,16.4642,0,0,182.438
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,51.38933,51.38933,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.9727,166.6828,0,23.61842,-23.61842,234.8033,55.90543,0.1089469,24.68125,0,0,166.6828
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,50.48503,50.48503,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,195.2153,143.0644,0,9.591652,-9.591652,224.6928,53.49818,0.1089469,10.02328,0,0,143.0644
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,49.82383,49.82383,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.8727,133.4728,0,39.73758,-39.73758,182.8057,43.52509,0.1089469,41.52577,0,0,133.4728
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.749058,50.1189,49.58074,26.20496,26.20496,0,0,0,26.20496,6.67453,0,0,0,1.749058,27.58417,26.20496,0,0,250.0256,93.73518,0,25.83511,-25.83511,155.5731,37.04115,0.1089469,28.82546,1.399246,0,95.48423
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.618681,51.16452,49.114,13.10536,13.10536,0,0,0,13.10536,50.5036,0,1.776357E-15,0,6.618681,13.79512,13.10536,0,0,278.7313,67.90006,0,7.176439,-7.176439,148.0085,35.24005,0.1089469,14.4159,5.294945,0,74.51875
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.60404,55.34866,50.37807,79.43639,79.43639,20.25,0,7.39125,79.43639,19.64344,0,0,0,15.60404,62.30147,59.18639,0,0,286.7051,60.72363,0,46.69743,-46.69743,98.78508,23.52021,0.1089469,87.38004,12.48323,81,76.32767
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,30.05078,63.68418,53.54797,50.71532,41.87313,0,-1,0,41.87313,71.76626,0,8.842198,36.75232,30.05078,44.07697,41.87313,0,0,338.5912,14.0262,0,14.0262,-14.0262,84.00017,20,0.1089469,55.78686,24.04062,0,44.07697
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,35.76444,68.79006,56.28031,58.58195,58.58195,81,0,22.761,58.58195,61.05028,-3.552714E-15,0,0,35.76444,0,0,22.41805,21.29715,354.1758,0,57.06159,0,57.06159,138.1335,32.88887,0.1091484,64.44014,28.61156,81,35.76444
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,28.9232,69.21922,59.07099,18.38296,18.38296,81,0,22.761,18.38296,157.337,0,0,0,28.9232,0,0,62.61704,59.48618,297.1142,51.35543,88.40939,0,88.40939,222.0061,52.85848,0.1093034,20.22126,23.13856,81,80.27864
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,54.81983,83.11116,61.75471,49.81888,49.81888,81,0,22.761,49.81888,110.0383,0,0,0,54.81983,0,0,31.18112,29.62206,208.7048,130.9239,84.44189,0,84.44189,302.1147,71.93192,0.1094669,54.80077,43.85586,81,185.7437
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,45.79824,82.1347,64.4287,16.74267,16.74267,81,0,22.761,16.74267,273.542,0,0,0,45.79824,0,0,64.25732,61.04446,124.2629,206.9216,106.8427,0,106.8427,403.4745,96.06518,0.1095788,18.41694,36.63859,81,252.7198
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,49.27932,85.73066,66.13033,56.84741,56.84741,0,-1,0,56.84741,86.687,0,0,0,49.27932,59.83938,56.84741,0,0,17.42023,303.08,0,10.56007,-10.56007,392.3433,93.41488,0.1095788,62.53215,39.42345,0,352.3593
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,21.42138,74.71453,66.88878,35.10989,35.10989,0,0,0,35.10989,61.01239,0,0,0,21.42138,36.95778,35.10989,0,0,29.15364,292.52,0,15.53639,-15.53639,375.9665,89.51565,0.1095788,38.62088,17.13711,0,313.9413
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.42849,74.10196,67.76391,30.79054,30.79054,0,0,0,30.79054,56.6034,0,3.552714E-15,0,17.42849,32.4111,30.79054,0,0,46.4163,276.9836,0,14.9826,-14.9826,360.1734,85.7554,0.1095788,33.8696,13.94279,0,294.412
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.00147,71.24368,67.32634,49.13787,49.13787,0,0,0,49.13787,22.38898,0,7.105427E-15,0,11.00147,51.72407,49.13787,0,0,63.06364,262.0009,0,40.7226,-40.7226,317.248,75.5351,0.1095788,54.05165,8.801176,0,273.0024
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.824786,66.49944,65.52747,38.8793,38.8793,0,0,0,38.8793,7.265526,0,0,0,2.824786,40.92558,38.8793,0,0,108.311,221.2784,0,38.10079,-38.10079,277.0863,65.97279,0.1095788,42.76723,2.259829,0,224.1031
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,63.99114,63.99114,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,150.6452,183.1776,0,72.31579,-72.31579,200.8587,47.82341,0.1095788,88.90358,0,0,183.1776
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,61.86167,61.86167,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,230.9961,110.8618,0,70.84045,-70.84045,126.1863,30.04431,0.1095788,74.02826,0,0,110.8618
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,59.67385,59.67385,56.87554,38.02026,0,-1,0,38.02026,0,0,18.85528,24.54284,0,40.02132,38.02026,0,0,309.7077,40.02132,0,40.02132,-40.02132,84.00017,20,0.1095788,62.5631,0,0,40.02132
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,57.4277,57.4277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095788,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,55.79413,55.79413,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095788,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,54.55923,54.55923,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095788,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,53.24654,53.24654,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095788,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,52.23528,52.23528,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095788,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,51.30182,51.30182,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095788,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,50.39752,50.39752,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095788,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,49.74604,49.74604,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1097868,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.052298,50.15401,49.5224,19.17759,19.17759,81,0,22.761,19.17759,10.70154,0,0,0,2.052298,0,0,61.82241,58.73129,289.7885,57.94854,60.78359,0,60.78359,202.7477,48.27316,0.1100026,21.09534,1.641838,81,60.00083
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.33618,54.23035,49.06538,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,36714.51,0,0,0,16.33618,0,0,72.31579,68.7,229.005,112.6538,85.03618,0,85.03618,283.4201,67.48083,0.1101121,0.04894468,13.06894,81,128.9899
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,29.50209,59.9895,50.29056,29.34006,29.34006,81,0,22.761,29.34006,100.5522,0,0,0,29.50209,0,0,51.65994,49.07695,143.9688,189.1863,78.57903,0,78.57903,357.9667,85.23,0.1102862,32.27406,23.60167,81,218.6884
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,54.30308,72.99889,53.41184,1.346253,1.346253,0,-1,0,1.346253,4033.646,0,0,0,54.30308,1.417108,1.346253,0,0,65.38974,259.9075,52.88597,0,52.88597,408.1387,97.17569,0.1101658,1.480878,43.44246,0,314.2105
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,62.24071,79.80576,56.17335,40.12513,40.12513,0,0,0,40.12513,155.1165,7.499952,0,0,62.24071,42.23698,40.12513,0,0,12.50377,307.5048,12.50377,0,12.50377,420.0009,100,0.1101374,44.13765,49.79256,0,369.7455
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,61.84671,82.97365,58.90569,22.48276,22.48276,0,0,0,22.48276,275.085,38.18064,0,0,61.84671,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1101374,24.73104,49.47737,0,380.6049
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,55.50103,83.23173,61.58941,0,0,0,0,0,0,0,55.50103,0,0,55.50103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101374,0,44.40083,0,374.2592
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,55.04872,86.24947,64.2634,31.16912,31.16912,0,0,0,31.16912,176.613,22.23912,0,0,55.04872,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1101374,34.28603,44.03897,0,373.8069
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,44.08038,83.14179,65.96503,80.51042,68.7,0,-1,0,68.7,64.16357,0,11.81042,19.86147,44.08038,72.31579,68.7,0,0,0,318.7582,0,28.23541,-28.23541,390.2381,92.91365,0.1101374,88.56146,35.2643,0,362.8386
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,41.7553,83.03951,66.78182,7.384566,7.384566,0,0,0,7.384566,565.4401,2.60939,0,0,41.7553,7.773228,7.384566,0,0,31.37268,290.5228,31.37268,0,31.37268,420.0009,100,0.1100662,8.123023,33.40424,0,332.2781
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,21.39305,75.51955,67.65694,12.30491,12.30491,0,0,0,12.30491,173.8578,8.440511,0,0,21.39305,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1100662,13.5354,17.11444,0,340.1513
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.24115,73.02013,67.16104,58.9702,58.9702,0,0,0,58.9702,27.54129,0,7.105427E-15,0,16.24115,62.07389,58.9702,0,0,0,318.7582,0,45.83273,-45.83273,371.6889,88.49718,0.1100662,64.86722,12.99292,0,334.9994
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.739721,66.30355,65.36217,18.18615,18.18615,0,0,0,18.18615,15.06488,0,3.552714E-15,0,2.739721,19.14331,18.18615,0,0,50.92526,272.9255,0,16.40359,-16.40359,354.398,84.3803,0.1100662,20.00476,2.191777,0,275.6652
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.15147,256.5219,0,0,0,354.398,84.3803,0.1100662,0,0,0,256.5219
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,61.69637,61.69637,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,69.15147,256.5219,0,54.61639,-54.61639,296.8273,70.67302,0.1100662,57.07413,0,0,256.5219
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,59.56689,59.56689,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.8363,201.9055,0,49.86415,-49.86415,244.2658,58.15842,0.1100662,52.10804,0,0,201.9055
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,57.32074,57.32074,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,185.241,152.0414,0,17.04448,-17.04448,226.2994,53.8807,0.1100662,17.81148,0,0,152.0414
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,55.70662,55.70662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1793,134.9969,0,0,0,226.2994,53.8807,0.1100662,0,0,0,134.9969
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,54.47172,54.47172,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,204.1793,134.9969,0,37.94525,-37.94525,186.3016,44.35743,0.1100662,39.65279,0,0,134.9969
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,53.16875,53.16875,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.3407,97.05164,0,7.411235,-7.411235,178.4894,42.4974,0.1100662,7.74474,0,0,97.05164
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,52.17694,52.17694,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,254.5754,89.6404,0,29.16458,-29.16458,147.7473,35.17785,0.1100662,30.47699,0,0,89.6404
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,51.2532,51.2532,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.9805,60.47581,0,21.39941,-21.39941,125.1903,29.80716,0.1100662,22.36239,0,0,60.47581
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,50.37807,50.37807,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,310.7576,39.0764,0,24.36867,-24.36867,99.50349,23.69126,0.1100662,25.46526,0,0,39.0764
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,49.71687,49.71687,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.8339,14.70774,58.13953,0,58.13953,154.6595,36.82361,0.1102861,21.78054,0,81,14.70774
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.293476,50.17973,49.47378,41.89718,41.89718,81,0,22.761,41.89718,5.474059,0,0,0,2.293476,0,0,39.10282,37.14767,279.6943,67.03331,39.44115,0,39.44115,192.0766,45.73244,0.1104354,46.0869,1.834781,81,69.32679
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.16694,53.13987,49.00704,49.2568,49.2568,81,0,22.761,49.2568,26.73121,0,0,0,13.16694,0,0,31.7432,30.15604,240.2532,102.5303,43.32298,0,43.32298,233.1764,55.51809,0.1105928,54.18248,10.53355,81,115.6973
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,26.93059,59.03786,50.24194,36.34309,36.34309,81,0,22.761,36.34309,74.101,-7.105427E-15,0,0,26.93059,0,0,44.65691,42.42406,196.9302,141.521,69.35465,0,69.35465,298.972,71.18368,0.110786,39.9774,21.54447,81,168.4516
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,43.82676,68.63725,53.32433,18.84565,18.84565,0,-1,0,18.84565,232.5564,0,0,0,43.82676,19.83752,18.84565,0,0,127.5756,203.9402,23.98923,0,23.98923,321.7302,76.60228,0.1107314,20.73021,35.06141,0,247.767
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,63.20058,80.06205,56.01777,4.14108,4.14108,0,0,0,4.14108,1526.186,0,0,0,63.20058,4.359032,4.14108,0,0,103.5863,225.5305,58.84155,0,58.84155,377.5522,89.8932,0.1105979,4.555189,50.56047,0,288.7311
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,63.51466,83.57443,58.74039,68.92132,68.92132,51.08994,0,15.19375,68.92132,92.15531,0,0,0,63.51466,18.76988,17.83138,0,0,44.74478,278.4879,44.74478,0,44.74478,420.0009,100,0.1106741,75.81345,50.81173,81,342.0026
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,62.3848,86.36279,61.4241,7.327413,7.327413,0,0,0,7.327413,851.3891,54.67173,0,0,62.3848,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1106741,8.060155,49.90784,0,381.143
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,60.71874,88.86694,64.0981,19.60639,19.60639,0,0,0,19.60639,309.6885,40.08043,0,0,60.71874,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1106741,21.56703,48.57499,0,379.477
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,44.84815,83.29699,65.79974,47.97027,47.97027,0,-1,0,47.97027,93.49155,0,7.105427E-15,0,44.84815,50.49502,47.97027,0,0,0,318.7582,0,5.646872,-5.646872,414.0485,98.58278,0.1106741,52.7673,35.87852,0,363.6064
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,49.62638,86.47239,66.61652,0,0,0,0,0,0,0,43.35208,0,0,49.62638,0,0,0,0,6.274302,313.1114,6.274302,0,6.274302,420.0009,100,0.1106599,0,39.7011,0,362.7377
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,29.86715,78.73968,67.49165,0,0,0,0,0,0,0,29.86715,0,0,29.86715,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106599,0,23.89372,0,348.6254
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,9.871077,70.55118,67.05408,56.60847,56.60847,0,0,0,56.60847,17.43745,0,0,0,9.871077,59.58787,56.60847,0,0,0,318.7582,0,49.71679,-49.71679,367.5947,87.52238,0.1106599,62.26932,7.896861,0,328.6293
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.658789,66.10918,65.19687,14.8248,14.8248,0,0,0,14.8248,17.93474,0,0,0,2.658789,15.60505,14.8248,0,0,55.24088,269.0414,0,12.94626,-12.94626,353.9482,84.27321,0.1106599,16.30728,2.127031,0,271.7002
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,63.61192,63.61192,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.62562,256.0952,0,71.51313,-71.51313,278.5667,66.32528,0.1106599,74.73122,0,0,256.0952
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,61.53106,61.53106,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,149.0846,184.582,0,51.19428,-51.19428,224.6032,53.47685,0.1106599,53.49802,0,0,184.582
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,59.40159,59.40159,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.9672,133.3878,0,28.34587,-28.34587,194.7241,46.36278,0.1106599,29.62143,0,0,133.3878
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,57.15544,57.15544,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.4626,105.0419,0,26.00838,-26.00838,167.3088,39.83535,0.1106599,27.17876,0,0,105.0419
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,55.59966,55.59966,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.3608,79.03352,0,40.93619,-40.93619,124.1583,29.56144,0.1106599,42.77832,0,0,79.03352
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,54.36476,54.36476,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.8454,38.09733,0,23.7917,-23.7917,99.07963,23.59034,0.1106599,24.86233,0,0,38.09733
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.05207,53.05207,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.2807,14.30563,0,3.571048,-3.571048,95.31541,22.6941,0.1106599,3.731745,0,0,14.30563
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.06998,52.06998,13.69344,10.19785,0,-1,0,10.19785,0,0,3.495591,4.864935,0,10.73458,10.19785,0,0,342.2485,10.73458,0,10.73458,-10.73458,84.00017,20,0.1106599,15.06279,0,0,10.73458
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,51.16569,51.16569,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106599,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,50.29056,50.29056,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106599,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,49.63908,49.63908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106599,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.925435,50.00744,49.41544,16.33261,16.33261,81,0,22.761,16.33261,11.7889,0,0,0,1.925435,0,0,64.66738,61.43402,354.1758,0,63.35945,0,63.35945,144.1082,34.31141,0.1108657,17.96588,1.540348,81,1.925435
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.2274,54.73093,48.9487,29.51382,29.51382,81,0,22.761,29.51382,61.75885,0,0,0,18.2274,0,0,51.48618,48.91187,290.8163,57.02351,67.13927,0,67.13927,207.8021,49.4766,0.1110625,32.4652,14.58192,81,75.2509
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,36.41254,62.35177,50.1836,70.16492,70.16492,81,0,22.761,70.16492,51.89565,0,0,0,36.41254,0,0,10.83508,10.29333,223.6771,117.4488,46.70586,0,46.70586,252.1112,60.02636,0.1112172,77.18141,29.13003,81,153.8614
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,52.34621,71.95374,53.21737,0,0,0,-1,0,0,0,0,0,0,52.34621,0,0,0,0,176.9712,159.4841,52.34621,0,52.34621,301.7712,71.85014,0.1110985,0,41.87697,0,211.8303
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,54.37513,75.9504,55.90109,27.09729,27.09729,0,0,0,27.09729,200.6663,0,0,0,54.37513,28.52347,27.09729,0,0,124.625,206.5957,25.85167,0,25.85167,326.2962,77.68942,0.11104,29.80702,43.50011,0,260.9709
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,69.34443,86.27682,58.57508,47.7387,47.7387,0,0,0,47.7387,145.2583,0,0,0,69.34443,50.25127,47.7387,0,0,98.77334,229.8622,19.09316,0,19.09316,344.4096,82.00212,0.1109968,52.51258,55.47554,0,299.2066
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,64.30164,87.12079,61.2588,0,0,0,0,0,0,0,0,0,0,64.30164,0,0,0,0,79.68018,247.0461,64.30164,0,64.30164,405.4115,96.52634,0.1108517,0,51.44131,0,311.3477
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,46.32068,81.80444,63.94252,0,0,0,0,0,0,0,30.94213,0,0,46.32068,0,0,0,0,15.37855,304.9175,15.37855,0,15.37855,420.0009,100,0.110817,0,37.05655,0,351.2382
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,38.75424,80.41889,65.63443,0,0,0,-1,0,0,0,38.75424,0,0,38.75424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110817,0,31.00339,0,357.5125
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,35.07804,79.71191,66.4026,27.42341,27.42341,0,0,0,27.42341,127.9128,6.211296,0,0,35.07804,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.110817,30.16575,28.06244,0,353.8363
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,31.04881,79.04691,67.32634,25.95338,25.95338,0,0,0,25.95338,119.633,3.729467,0,0,31.04881,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.110817,28.54872,24.83905,0,349.807
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.71705,73.24219,66.84016,36.43709,36.43709,0,0,0,36.43709,48.62367,0,0,0,17.71705,38.35483,36.43709,0,0,0,318.7582,0,20.63778,-20.63778,398.2467,94.82046,0.110817,40.0808,14.17364,0,336.4753
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.881658,65.96097,64.97323,0,0,0,0,0,0,0,0,0,0,2.881658,0,0,0,0,22.93086,298.1205,2.881658,0,2.881658,400.9805,95.47135,0.1108106,0,2.305326,0,301.0021
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,63.44662,63.44662,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,20.04921,300.7139,0,27.1937,-27.1937,372.3158,88.64645,0.1108106,28.41741,0,0,300.7139
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,61.36576,61.36576,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,50.26443,273.5202,0,57.7569,-57.7569,311.4347,74.15097,0.1108106,60.35596,0,0,273.5202
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,59.23629,59.23629,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,114.4388,215.7633,0,27.24711,-27.24711,282.7137,67.31265,0.1108106,28.47323,0,0,215.7633
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,57.04848,57.04848,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,144.7133,188.5162,0,23.00933,-23.00933,258.4597,61.53791,0.1108106,24.04475,0,0,188.5162
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,55.46352,55.46352,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,170.2793,165.5069,0,26.55026,-26.55026,230.4733,54.87449,0.1108106,27.74502,0,0,165.5069
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,54.2578,54.2578,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,199.7795,138.9566,0,11.73807,-11.73807,218.1003,51.92854,0.1108106,12.26628,0,0,138.9566
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,52.94511,52.94511,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,212.8218,127.2186,0,10.78806,-10.78806,206.7287,49.22102,0.1108106,11.27352,0,0,127.2186
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.96302,51.96302,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,224.8086,116.4305,0,35.13723,-35.13723,169.6908,40.40249,0.1108106,36.71841,0,0,116.4305
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.05873,51.05873,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,263.8499,81.29327,0,14.28269,-14.28269,154.6355,36.81791,0.1108106,14.92541,0,0,81.29327
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,50.21277,50.21277,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,279.7196,67.01058,0,35.41928,-35.41928,117.3003,27.92859,0.1108106,37.01315,0,0,67.01058
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,49.55157,49.55157,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,319.0744,31.5913,0,8.027176,-8.027176,108.8389,25.91398,0.1108106,8.388399,0,0,31.5913
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.0851,49.97862,49.33765,44.77024,44.77024,20.40348,0,7.430081,44.77024,4.657335,0,0,0,2.0851,25.64922,24.36676,0,0,327.9934,23.56412,0,23.56412,-23.56412,84.00017,20,0.1108106,49.24727,1.66808,81,25.64922
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.69039,53.49275,48.87091,27.04286,27.04286,81,0,22.761,27.04286,54.32262,0,0,0,14.69039,0,0,53.95714,51.25928,354.1758,0,65.94967,0,65.94967,146.5655,34.89648,0.1110089,29.74715,11.75231,81,14.69039
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.54157,55.39617,50.12526,14.1022,14.1022,81,0,22.761,14.1022,117.2978,0,0,0,16.54157,0,0,66.8978,63.55291,288.2261,59.35471,80.09448,0,80.09448,222.5498,52.98795,0.1111748,15.51242,13.23326,81,75.89628
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,26.13257,61.81044,53.11041,32.1282,32.1282,0,-1,0,32.1282,81.33841,0,0,0,26.13257,33.81916,32.1282,0,0,208.1317,131.4397,0,7.686593,-7.686593,214.4474,51.05881,0.1111748,35.34103,20.90606,0,157.5723
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,32.56932,67.01265,55.76496,1.652583,1.652583,0,0,0,1.652583,1970.813,0,0,0,32.56932,1.739561,1.652583,0,0,216.6723,123.7532,30.82976,0,30.82976,243.6951,58.02253,0.1111054,1.817841,26.05546,0,156.3225
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,30.68515,69.17259,58.40978,62.93735,62.93735,20.25,0,7.39125,62.93735,48.75508,0,0,0,30.68515,44.93405,42.68735,0,0,185.8425,151.4999,0,14.2489,-14.2489,228.6755,54.44643,0.1111054,69.23108,24.54812,81,182.1851
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,55.02772,82.34418,61.03516,21.60544,21.60544,81,0,22.761,21.60544,254.6938,0,0,0,55.02772,0,0,59.39456,56.42483,201.6747,137.251,111.4525,0,111.4525,334.4086,79.62094,0.1112003,23.76599,44.02217,81,192.2787
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,39.54562,78.59544,63.71888,35.94806,35.94806,81,0,22.761,35.94806,110.0077,0,0,0,39.54562,0,0,45.05194,42.79934,90.22211,237.5583,82.34496,0,82.34496,412.5279,98.22074,0.1113601,39.54287,31.6365,81,277.1039
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,39.21178,80.30843,65.36217,47.49115,47.49115,0,-1,0,47.49115,82.56651,0,0,0,39.21178,49.99069,47.49115,0,0,7.877146,311.6688,0,10.7789,-10.7789,401.166,95.51551,0.1113601,52.24027,31.36943,0,350.8806
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,32.91985,78.55959,66.17896,0,0,0,0,0,0,0,13.06615,0,0,32.91985,0,0,0,0,19.85371,300.8899,19.85371,0,19.85371,420.0009,100,0.1113155,0,26.33588,0,333.8098
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,22.3906,75.32998,67.11242,28.11522,28.11522,0,0,0,28.11522,79.63871,0,0,0,22.3906,29.59497,28.11522,0,0,0,318.7582,0,7.20437,-7.20437,412.4068,98.19189,0.1113155,30.92674,17.91248,0,341.1488
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.150846,69.48183,66.61652,0,0,0,0,0,0,0,0.1459892,0,0,8.150846,0,0,0,0,8.004856,311.5539,8.004856,0,8.004856,420.0009,100,0.1112975,0,6.520676,0,319.7047
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9217675,65.07328,64.75931,48.60833,48.60833,0,0,0,48.60833,1.896316,0,7.105427E-15,0,0.9217675,51.16666,48.60833,0,0,0,318.7582,0,50.24489,-50.24489,367.0381,87.38985,0.1112975,53.46916,0.7374139,0,319.68
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,63.2327,63.2327,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,55.82766,268.5133,0,18.8375,-18.8375,347.1816,82.66212,0.1112975,19.68519,0,0,268.5133
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,61.0935,61.0935,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,76.75821,249.6758,0,17.21779,-17.21779,329.0325,78.3409,0.1112975,17.99259,0,0,249.6758
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,59.01265,59.01265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.88909,232.458,0,0,0,329.0325,78.3409,0.1112975,0,0,0,232.458
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,56.82483,56.82483,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,95.88909,232.458,0,56.93104,-56.93104,269.0219,64.0527,0.1112975,59.49294,0,0,232.458
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1458,175.527,0,0,0,269.0219,64.0527,0.1112975,0,0,0,175.527
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,54.09249,54.09249,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,159.1458,175.527,0,34.6567,-34.6567,232.4905,55.35477,0.1112975,36.21625,0,0,175.527
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,52.77981,52.77981,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,197.6532,140.8703,0,12.56305,-12.56305,219.2479,52.20177,0.1112975,13.12838,0,0,140.8703
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,51.84634,51.84634,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,211.6122,128.3073,0,6.665782,-6.665782,212.2215,50.52884,0.1112975,6.965743,0,0,128.3073
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.95177,50.95177,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,219.0186,121.6415,0,25.76888,-25.76888,185.0587,44.06152,0.1112975,26.92848,0,0,121.6415
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.12526,50.12526,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,247.6507,95.87259,0,23.47546,-23.47546,160.3134,38.16979,0.1112975,24.53186,0,0,95.87259
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,49.47378,49.47378,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,273.7346,72.39713,0,13.16917,-13.16917,146.4319,34.86467,0.1112975,13.76178,0,0,72.39713
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.035077,49.54798,49.23069,17.04231,17.04231,0,0,0,17.04231,6.073569,0,3.552714E-15,0,1.035077,17.93928,17.04231,0,0,288.367,59.22796,0,16.9042,-16.9042,128.6133,30.62216,0.1112975,18.74654,0.8280613,0,60.26303
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.75722,54.05587,48.76395,25.60903,25.60903,0,0,0,25.60903,65.43479,0,0,0,16.75722,26.95687,25.60903,0,0,307.1494,42.32376,0,10.19966,-10.19966,117.8619,28.06231,0.1112975,28.16993,13.40577,0,59.08098
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,28.94531,59.4712,49.98913,21.6191,21.6191,0,0,0,21.6191,133.8877,0,0,0,28.94531,22.75694,21.6191,0,0,318.4824,32.1241,6.18837,0,6.18837,123.7327,29.46012,0.1112836,23.78101,23.15625,0,61.06942
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,40.83568,67.05147,52.94511,21.90749,21.90749,0,-1,0,21.90749,186.4005,0,0,0,40.83568,23.06052,21.90749,0,0,312.294,37.69364,17.77516,0,17.77516,140.5957,33.47511,0.1112437,24.09824,32.66854,0,78.52931
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,59.41037,77.74669,55.54132,16.51638,16.51638,0,0,0,16.51638,359.7057,0,0,0,59.41037,17.38567,16.51638,0,0,294.5188,53.69128,42.0247,0,42.0247,180.4639,42.9675,0.1111496,18.16802,47.52829,0,113.1016
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,60.31569,81.37731,58.19586,59.51528,59.51528,0,0,0,59.51528,101.3449,7.105427E-15,0,0,60.31569,62.64766,59.51528,0,0,252.4941,91.51351,0,2.331977,-2.331977,178.0058,42.38224,0.1111496,65.46681,48.25255,0,151.8292
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,59.53939,84.21984,60.82124,0,0,0,0,0,0,0,0,0,0,59.53939,0,0,0,0,255.0852,89.18153,59.53939,0,59.53939,234.4898,55.83079,0.1110165,0,47.63152,0,148.7209
