Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,42.86119,79.70859,63.44662,0,0,0,0,0,0,0,0,0,0,42.86119,0,0,0,0,195.5458,142.767,42.86119,0,42.86119,275.1515,65.51212,0.1109209,0,34.28895,0,185.6282
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,50.67449,85.21036,65.13853,22.69546,22.69546,0,-1,0,22.69546,223.2803,0,0,0,50.67449,23.88995,22.69546,0,0,152.6846,181.3421,26.78454,0,26.78454,300.5615,71.56213,0.1108612,24.965,40.53959,0,232.0165
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,37.31824,80.17489,65.96503,5.10947,5.10947,0,0,0,5.10947,730.374,0,0,0,37.31824,5.378389,5.10947,0,0,125.9001,205.4481,31.93985,0,31.93985,330.8623,78.77659,0.1107901,5.620417,29.85459,0,242.7664
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,30.9959,78.49113,66.84016,49.78963,49.78963,0,0,0,49.78963,62.25371,0,7.105427E-15,0,30.9959,52.41014,49.78963,0,0,93.96024,234.194,0,21.41425,-21.41425,308.2897,73.40217,0.1107901,54.7686,24.79672,0,265.1899
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.1752,72.895,66.34425,2.087392,2.087392,0,0,0,2.087392,870.7135,0,0,0,18.1752,2.197254,2.087392,0,0,117.7539,212.7798,15.97795,0,15.97795,323.4478,77.01122,0.1107546,2.296131,14.54016,0,230.955
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.955156,65.49665,64.48705,55.18817,55.18817,0,0,0,55.18817,5.354691,0,0,0,2.955156,58.09281,55.18817,0,0,101.7759,227.1599,0,55.13765,-55.13765,265.3275,63.1731,0.1107546,60.70698,2.364125,0,230.1151
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,62.9021,62.9021,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,163.04,172.0223,0,46.23974,-46.23974,216.5866,51.56813,0.1107546,48.32053,0,0,172.0223
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,60.82124,60.82124,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,214.4174,125.7825,0,1.479528,-1.479528,215.027,51.19681,0.1107546,1.546106,0,0,125.7825
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,58.74039,58.74039,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,216.0614,124.303,0,24.24404,-24.24404,189.4716,45.11219,0.1107546,25.33503,0,0,124.303
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,56.61091,56.61091,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,242.9992,100.059,0,17.64251,-17.64251,170.8747,40.68438,0.1107546,18.43642,0,0,100.059
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,55.13292,55.13292,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,262.602,82.41644,0,22.73406,-22.73406,146.9109,34.97872,0.1107546,23.7571,0,0,82.41644
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.95636,53.95636,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,287.8621,59.68238,0,11.4511,-11.4511,134.8404,32.10479,0.1107546,11.9664,0,0,59.68238
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,52.67285,52.67285,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,300.5855,48.23128,0,36.88353,-36.88353,95.96174,22.84799,0.1107546,38.54329,0,0,48.23128
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,51.71021,51.71021,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0.445851,0,10.74278,10.20564,0,0,341.5672,11.34774,0,10.74278,-10.74278,84.63786,20.15183,0.1107546,11.22621,0,0,11.34774
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,50.83508,50.83508,4.09841,0.5747133,0,-1,0,0.5747133,0,0,3.523697,3.933538,0,0.6049613,0.5747133,0,0,353.5036,0.6049613,0,0.6049613,-0.6049613,84.00017,20,0.1107546,4.508251,0,0,0.6049613
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.0183,50.0183,26.33289,0,0,-1,0,0,0,0,26.33289,28.96618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107546,28.96618,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,49.36681,49.36681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107546,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5113989,49.29969,49.14317,23.38757,23.38757,81,0,22.761,23.38757,2.186627,0,0,0,0.5113989,0,0,57.61243,54.73181,354.1758,0,55.24321,0,55.24321,136.4085,32.47814,0.1109593,25.72633,0.4091191,81,0.5113989
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.31883,54.47784,48.67644,0.5204648,0.5204648,72.83626,0,20.69557,0.5204648,3519.707,0,0,0,18.31883,0,0,72.31579,68.7,298.9326,49.71888,87.01884,0,87.01884,218.9618,52.13366,0.1110619,0.5725113,14.65507,81,68.03772
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,29.01914,59.38265,49.88217,31.22415,31.22415,81,0,22.761,31.22415,92.93811,0,0,0,29.01914,0,0,49.77585,47.28706,211.9138,128.0358,76.30619,0,76.30619,291.3522,69.36943,0.1112338,34.34657,23.21531,81,157.055
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,45.86244,68.85878,52.80898,0,0,0,-1,0,0,0,0,0,0,45.86244,0,0,0,0,135.6076,196.7114,45.86244,0,45.86244,334.8611,79.72868,0.111132,0,36.68995,0,242.5739
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,61.50824,78.53272,55.40519,0.6684185,0.6684185,0,0,0,0.6684185,9202.056,0,0,0,61.50824,0.7035984,0.6684185,0,0,89.74514,237.9876,60.80465,0,60.80465,392.5455,93.46302,0.1109972,0.7352603,49.20659,0,299.4958
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,58.82625,80.48356,58.03056,58.68943,58.68943,0,0,0,58.68943,100.2331,0,7.105427E-15,0,58.82625,61.77835,58.68943,0,0,28.94049,292.7118,0,2.952101,-2.952101,389.4337,92.72212,0.1109972,64.55838,47.061,0,351.538
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,61.35477,84.82563,60.5976,0,0,0,0,0,0,0,29.13417,0,0,61.35477,0,0,0,0,32.2206,289.7597,32.2206,0,32.2206,420.0009,100,0.110926,0,49.08382,0,351.1144
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,55.44255,85.24839,63.28131,0,0,0,0,0,0,0,55.44255,0,0,55.44255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110926,0,44.35403,0,374.2008
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,54.49583,86.78328,64.92461,17.26737,17.26737,0,-1,0,17.26737,315.6,36.31965,0,0,54.49583,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.110926,18.99411,43.59666,0,373.2541
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,52.26795,86.69089,65.74139,50.40608,50.40608,0,0,0,50.40608,103.6937,0,0,0,52.26795,53.05903,50.40608,0,0,0,318.7582,0,0.7910822,-0.7910822,419.167,99.80146,0.110926,55.44669,41.81436,0,371.0262
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,36.51573,80.62786,66.67486,32.71857,32.71857,0,0,0,32.71857,111.6055,1.196151,0,0,36.51573,34.4406,32.71857,0,0,0.8789802,317.9671,0.8789802,0,0.8789802,420.0009,100,0.110924,35.99043,29.21259,0,354.4829
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,17.86444,72.66512,66.2373,18.58916,18.58916,0,0,0,18.58916,96.10142,0,0,0,17.86444,19.56753,18.58916,0,0,0,318.7582,0,1.703091,-1.703091,418.2056,99.57257,0.110924,20.44807,14.29155,0,336.6227
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,2.94129,65.32539,64.32175,0,0,0,0,0,0,0,1.048967,0,0,2.94129,0,0,0,0,1.892323,317.0551,1.892323,0,1.892323,420.0009,100,0.1109199,0,2.353032,0,319.9964
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,62.78541,62.78541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109199,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,60.65594,60.65594,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1109199,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,58.63343,58.63343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1109199,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,56.50395,56.50395,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1109199,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.02596,55.02596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1109199,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,53.87857,53.87857,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1109199,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,52.56589,52.56589,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1109199,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1109199,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,50.75729,50.75729,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1109199,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1109199,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,49.2793,49.2793,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1109199,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3380995,49.16877,49.06538,3.133579,3.133579,0,0,0,3.133579,10.78957,0,4.440892E-16,0,0.3380995,3.298504,3.133579,0,0,189.9815,147.7749,0,2.960405,-2.960405,236.648,56.34465,0.1109199,3.446937,0.2704796,0,148.113
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,20.76511,55.20697,48.59865,38.85018,38.85018,0,0,0,38.85018,53.44921,0,0,0,20.76511,40.89492,38.85018,0,0,193.2708,144.8145,0,20.12981,-20.12981,215.4293,51.29259,0.1109199,42.7352,16.61209,0,165.5796
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,42.04275,64.01889,49.80438,45.64631,45.64631,0,0,0,45.64631,92.10548,0,0,0,42.04275,48.04874,45.64631,0,0,215.6373,124.6847,0,6.005991,-6.005991,209.0985,49.78525,0.1109199,50.21093,33.6342,0,166.7274
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,56.68935,73.17669,52.70202,14.46795,14.46795,0,-1,0,14.46795,391.8272,0,0,0,56.68935,15.22942,14.46795,0,0,222.3106,118.6787,41.45993,0,41.45993,248.4308,59.15007,0.1108283,15.91474,45.35148,0,175.368
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,69.75181,82.2257,55.23988,49.0041,49.0041,0,0,0,49.0041,142.3387,0,0,0,69.75181,51.58327,49.0041,0,0,180.8507,155.9926,18.16854,0,18.16854,265.667,63.25392,0.1107883,53.90451,55.80145,0,225.7444
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,71.18374,86.30914,57.86526,48.01551,48.01551,0,0,0,48.01551,148.2515,0,0,0,71.18374,50.54265,48.01551,0,0,162.6821,172.3443,20.64109,0,20.64109,285.2489,67.91626,0.1107428,52.81707,56.94699,0,243.528
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,74.8964,91.7852,60.49064,23.15248,23.15248,0,0,0,23.15248,323.4919,0,0,0,74.8964,24.37104,23.15248,0,0,142.0411,190.9213,50.52536,0,50.52536,333.1814,79.32875,0.1106316,25.46773,59.91712,0,265.8177
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,70.24171,92.687,63.11602,10.26291,10.26291,0,0,0,10.26291,684.4227,0,0,0,70.24171,10.80307,10.26291,0,0,91.51569,236.3941,59.43865,0,59.43865,389.5699,92.75455,0.1105011,11.28921,56.19337,0,306.6358
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,57.52436,88.14639,64.81765,58.89806,58.89806,0,-1,0,58.89806,97.66768,0,0,0,57.52436,61.99795,58.89806,0,0,32.07705,289.8889,0,4.473591,-4.473591,384.8543,91.63179,0.1105011,64.78786,46.01949,0,347.4132
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,48.98585,85.00588,65.63443,36.25451,36.25451,0,0,0,36.25451,135.1166,0,0,0,48.98585,38.16264,36.25451,0,0,37.04771,285.4153,10.82321,0,10.82321,395.1221,94.0765,0.1104773,39.87996,39.18868,0,334.4011
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,32.86791,78.96763,66.5679,29.34726,29.34726,0,0,0,29.34726,111.9965,0,0,0,32.86791,30.89185,29.34726,0,0,26.22449,295.1562,1.976064,0,1.976064,396.9968,94.52285,0.110473,32.28198,26.29433,0,328.0241
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,18.46192,72.77871,66.13033,2.954868,2.954868,0,0,0,2.954868,624.7969,0,0,0,18.46192,3.110387,2.954868,0,0,24.24843,296.9346,15.35154,0,15.35154,411.5605,97.9904,0.1104394,3.250355,14.76954,0,315.3966
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.797877,65.16843,64.21478,46.2164,46.2164,0,0,0,46.2164,6.053863,0,0,0,2.797877,48.64884,46.2164,0,0,8.896894,310.751,0,45.85096,-45.85096,363.2293,86.483,0.1104394,50.83804,2.238302,0,313.5489
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,62.67845,62.67845,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,59.84241,264.9001,0,8.17062,-8.17062,354.6168,84.43239,0.1104394,8.538298,0,0,264.9001
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,60.54898,60.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.92088,256.7294,0,0,0,354.6168,84.43239,0.1104394,0,0,0,256.7294
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,58.46812,58.46812,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,68.92088,256.7294,0,51.05393,-51.05393,300.8012,71.61919,0.1104394,53.35135,0,0,256.7294
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,56.38727,56.38727,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,125.6475,205.6755,0,7.360912,-7.360912,293.0421,69.77179,0.1104394,7.692153,0,0,205.6755
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,54.90928,54.90928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8262,198.3146,0,0,0,293.0421,69.77179,0.1104394,0,0,0,198.3146
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,53.76189,53.76189,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,133.8262,198.3146,0,22.85011,-22.85011,268.956,64.03701,0.1104394,23.87836,0,0,198.3146
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,52.47837,52.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2153,175.4645,0,0,0,268.956,64.03701,0.1104394,0,0,0,175.4645
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,51.55463,51.55463,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,159.2153,175.4645,0,15.21684,-15.21684,252.916,60.21798,0.1104394,15.9016,0,0,175.4645
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,50.6795,50.6795,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,176.1229,160.2477,0,14.8895,-14.8895,237.2211,56.4811,0.1104394,15.55953,0,0,160.2477
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.88217,49.88217,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,192.6668,145.3581,0,18.66656,-18.66656,217.5448,51.79628,0.1104394,19.50656,0,0,145.3581
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,49.20152,49.20152,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,213.4074,126.6916,0,29.83374,-29.83374,186.0973,44.30879,0.1104394,31.17626,0,0,126.6916
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3581711,49.08734,48.97787,0,0,0,0,0,0,0,0,0,0,0.3581711,0,0,0,0,246.556,96.85784,0.3581711,0,0.3581711,186.4371,44.38969,0.1104386,0,0.2865369,0,97.21601
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.56257,55.04803,48.51114,33.19507,33.19507,0,0,0,33.19507,61.94464,0,0,0,20.56257,34.94218,33.19507,0,0,246.1978,97.18019,0,14.37961,-14.37961,171.2796,40.78078,0.1104386,36.51458,16.45005,0,117.7428
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,34.69962,61.22198,49.71687,30.26445,30.26445,0,0,0,30.26445,114.6547,0,0,0,34.69962,31.85731,30.26445,0,0,262.1752,82.80058,2.842311,0,2.842311,173.9761,41.4228,0.1104324,33.29089,27.7597,0,117.5002
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,54.8311,72.25459,52.58533,26.17859,26.17859,0,-1,0,26.17859,209.4501,0,0,0,54.8311,27.55642,26.17859,0,0,259.3329,85.35867,27.27469,0,27.27469,199.8511,47.58351,0.1103727,28.79646,43.86488,0,140.1898
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,63.13783,78.91316,55.10375,14.81871,14.81871,0,0,0,14.81871,426.0682,0,0,0,63.13783,15.59865,14.81871,0,0,232.0582,109.9059,47.53918,0,47.53918,244.9508,58.3215,0.1102687,16.30058,50.51027,0,173.0437
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,59.34374,80.32228,57.69996,12.25661,12.25661,0,0,0,12.25661,484.1776,0,0,0,59.34374,12.90169,12.25661,0,0,184.519,152.6911,46.44205,0,46.44205,289.0096,68.81166,0.1101674,13.48227,47.47499,0,212.0349
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,71.33095,89.5333,60.27672,17.69934,17.69934,0,0,0,17.69934,403.0148,0,0,0,71.33095,18.63088,17.69934,0,0,138.0769,194.489,52.70007,0,52.70007,339.0052,80.71537,0.1100526,19.46927,57.06476,0,265.8199
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,65.66466,89.92013,62.9021,16.73492,16.73492,0,0,0,16.73492,392.3811,0,0,0,65.66466,17.6157,16.73492,0,0,85.37685,241.9191,48.04895,0,48.04895,384.5885,91.5685,0.1099482,18.40841,52.53173,0,307.5837
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,61.8538,90.07678,64.594,33.9476,33.9476,0,-1,0,33.9476,182.2038,0,0,0,61.8538,35.73431,33.9476,0,0,37.3279,285.1631,26.11948,0,26.11948,409.3676,97.46828,0.1098915,37.34236,49.48304,0,347.0169
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,44.18422,82.55929,65.42051,41.69952,41.69952,0,0,0,41.69952,105.9586,0,0,0,44.18422,43.89423,41.69952,0,0,11.20842,308.6707,0.2899857,0,0.2899857,409.6427,97.53378,0.1098909,45.86947,35.34737,0,352.8549
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,31.81694,78.28507,66.34425,23.9248,23.9248,0,0,0,23.9248,132.9873,0,0,0,31.81694,25.184,23.9248,0,0,10.91843,308.9316,6.632943,0,6.632943,415.9353,99.03201,0.1098765,26.31728,25.45355,0,340.7486
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,17.77067,72.28278,65.90669,49.03842,49.03842,0,0,0,49.03842,36.23825,0,0,0,17.77067,51.61939,49.03842,0,0,4.285489,314.9013,0,33.84872,-33.84872,380.2556,90.53687,0.1098765,53.94226,14.21653,0,332.672
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.072734,65.03751,63.99114,1.432568,1.432568,0,0,0,1.432568,214.4914,0,0,0,3.072734,1.507966,1.432568,0,0,41.89518,281.0526,1.564768,0,1.564768,381.7401,90.8903,0.1098731,1.575824,2.458187,0,284.1253
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,62.40619,62.40619,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,40.33042,282.4608,0,41.26004,-41.26004,338.2481,80.53511,0.1098731,43.11674,0,0,282.4608
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,60.32534,60.32534,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,86.17491,241.2008,0,7.826935,-7.826935,329.9978,78.57076,0.1098731,8.179147,0,0,241.2008
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,58.30282,58.30282,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,94.87151,233.3739,0,9.490071,-9.490071,319.9944,76.189,0.1098731,9.917125,0,0,233.3739
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,56.22197,56.22197,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,105.416,223.8838,0,44.93093,-44.93093,272.6331,64.9125,0.1098731,46.95282,0,0,223.8838
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,54.77315,54.77315,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,155.3393,178.9529,0,33.49865,-33.49865,237.3224,56.50521,0.1098731,35.00608,0,0,178.9529
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,53.62576,53.62576,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,192.56,145.4542,0,51.07296,-51.07296,183.4868,43.68724,0.1098731,53.37124,0,0,145.4542
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,52.37141,52.37141,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,249.3077,94.38126,0,53.0845,-53.0845,127.5308,30.36441,0.1098731,55.4733,0,0,94.38126
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.2905,41.29676,0,0,0,127.5308,30.36441,0.1098731,0,0,0,41.29676
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,50.53365,50.53365,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,308.2905,41.29676,0,24.50459,-24.50459,101.7007,24.2144,0.1098731,25.6073,0,0,41.29676
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,49.74604,49.74604,39.4227,15.95257,0,-1,0,15.95257,0,0,23.47014,27.41241,0,16.79218,15.95257,0,0,335.5178,16.79218,0,16.79218,-16.79218,84.00017,20,0.1098731,43.36497,0,0,16.79218
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.08483,49.08483,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1100537,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.154426,49.50196,48.84174,28.33198,28.33198,81,0,22.761,28.33198,7.604218,0,0,0,2.154426,0,0,52.66802,50.03462,285.4758,61.83,52.18904,0,52.18904,198.6856,47.306,0.1102435,31.16518,1.723541,81,63.98442
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.32993,51.93207,48.40418,17.76325,17.76325,81,0,22.761,17.76325,63.78295,0,0,0,11.32993,0,0,63.23675,60.07491,233.2868,108.8001,71.40484,0,71.40484,266.4261,63.43467,0.1104245,19.53958,9.06394,81,120.1301
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.6771,55.53779,49.58074,37.39535,37.39535,81,0,22.761,37.39535,49.94496,0,0,0,18.6771,0,0,43.60465,41.42442,161.8819,173.0645,60.10151,0,60.10151,323.4435,77.01019,0.1106295,41.13489,14.94168,81,191.7416
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,22.72089,59.89447,52.42976,14.17144,14.17144,0,-1,0,14.17144,160.3287,0,0,0,22.72089,14.91731,14.17144,0,0,101.7804,227.1559,7.803579,0,7.803579,330.8466,78.77284,0.1106125,15.58859,18.17671,0,249.8767
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,28.42669,64.5567,54.90928,14.70118,14.70118,0,0,0,14.70118,193.3633,0,0,0,28.42669,15.47493,14.70118,0,0,93.97684,234.1791,12.95177,0,12.95177,343.1337,81.69834,0.1105844,16.1713,22.74136,0,262.6058
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,49.4481,75.68191,57.48604,21.73722,21.73722,0,0,0,21.73722,227.4813,0,0,0,49.4481,22.88128,21.73722,0,0,81.02507,245.8357,26.56682,0,26.56682,368.3372,87.69916,0.1105268,23.91094,39.55849,0,295.2838
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,57.88445,82.49474,60.05307,0,0,0,0,0,0,0,3.426201,0,0,57.88445,0,0,0,0,54.45825,269.7458,54.45825,0,54.45825,420.0009,100,0.1104088,0,46.30756,0,327.6302
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,53.65346,83.67312,62.67845,15.07611,15.07611,0,0,0,15.07611,355.8841,37.78387,0,0,53.65346,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1104088,16.58372,42.92277,0,372.4117
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,57.65354,87.67149,64.38008,16.97919,16.97919,0,-1,0,16.97919,339.5541,39.78071,0,0,57.65354,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1104088,18.67711,46.12283,0,376.4118
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,49.92801,84.92881,65.19687,0,0,0,0,0,0,0,49.92801,0,0,49.92801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104088,0,39.94241,0,368.6862
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,24.75099,75.20573,66.13033,41.16256,41.16256,0,0,0,41.16256,60.12985,0,0,0,24.75099,43.32901,41.16256,0,0,0,318.7582,0,18.57803,-18.57803,400.4179,95.3374,0.1104088,45.27882,19.80079,0,343.5092
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.1243,70.7022,65.69277,8.091702,8.091702,0,0,0,8.091702,174.5529,0,0,0,14.1243,8.517582,8.091702,0,0,20.64225,300.1802,5.606716,0,5.606716,405.7369,96.60383,0.1103967,8.900873,11.29944,0,314.3045
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.158243,64.50944,63.77722,50.45693,50.45693,0,0,0,50.45693,4.277398,0,7.105427E-15,0,2.158243,53.11256,50.45693,0,0,15.03553,305.2263,0,50.95431,-50.95431,352.0263,83.81562,0.1103967,55.50262,1.726595,0,307.3845
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,62.19227,62.19227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.65144,254.2719,0,0,0,352.0263,83.81562,0.1103967,0,0,0,254.2719
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,60.11142,60.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.65144,254.2719,0,0,0,352.0263,83.81562,0.1103967,0,0,0,254.2719
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,58.0889,58.0889,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,71.65144,254.2719,0,29.35612,-29.35612,321.0822,76.448,0.1103967,30.67715,0,0,254.2719
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,56.06639,56.06639,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,104.2694,224.9158,0,10.42627,-10.42627,310.092,73.83128,0.1103967,10.89545,0,0,224.9158
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,54.63702,54.63702,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,115.8541,214.4895,0,8.464769,-8.464769,301.1693,71.70684,0.1103967,8.845683,0,0,214.4895
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,53.5188,53.5188,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,125.2594,206.0248,0,5.418626,-5.418626,295.4576,70.34691,0.1103967,5.662464,0,0,206.0248
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,52.26445,52.26445,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,131.2801,200.6061,0,23.65157,-23.65157,270.5267,64.41098,0.1103967,24.71589,0,0,200.6061
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,51.33099,51.33099,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,157.5596,176.9546,0,19.7906,-19.7906,249.6655,59.44406,0.1103967,20.68117,0,0,176.9546
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,50.45586,50.45586,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,179.5492,157.164,0,31.76066,-31.76066,216.1869,51.47296,0.1103967,33.18989,0,0,157.164
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,49.65853,49.65853,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,214.8388,125.4033,0,33.68534,-33.68534,180.6794,43.01882,0.1103967,35.20118,0,0,125.4033
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.00704,49.00704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.2669,91.71798,0,0,0,180.6794,43.01882,0.1103967,0,0,0,91.71798
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5060605,48.91845,48.76395,32.44965,32.44965,0,0,0,32.44965,1.559525,0,7.105427E-15,0,0.5060605,34.15752,32.44965,0,0,252.2669,91.71798,0,33.65146,-33.65146,145.2077,34.57318,0.1103967,35.69461,0.4048484,0,92.22404
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.14688,48.64673,48.29722,1.909339,1.909339,0,0,0,1.909339,60.06686,0,0,0,1.14688,2.009831,1.909339,0,0,289.6575,58.06652,0,0.8629507,-0.8629507,144.298,34.3566,0.1103967,2.100273,0.9175043,0,59.21339
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.16616,50.76106,49.47378,32.77493,32.77493,0,0,0,32.77493,12.71142,0,7.105427E-15,0,4.16616,34.49992,32.77493,0,0,290.6163,57.20356,0,30.33377,-30.33377,112.3234,26.74362,0.1103967,36.05242,3.332928,0,61.36972
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.741477,53.46078,52.28391,55.97505,29.08071,0,-1,0,29.08071,12.86584,0,26.89434,35.33537,3.741477,30.61128,29.08071,0,0,324.3205,26.8698,0,26.8698,-26.8698,84.00017,20,0.1103967,61.57256,2.993181,0,30.61128
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.494829,56.84356,54.7537,55.43152,55.43152,81,0,22.761,55.43152,11.71685,0,0,0,6.494829,0,0,25.56848,24.29005,354.1758,0,30.78488,0,30.78488,113.2053,26.95358,0.1105049,60.97467,5.195863,81,6.494829
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.33448,62.79626,57.32074,27.28235,27.28235,81,0,22.761,27.28235,59.87197,0,0,0,16.33448,0,0,53.71764,51.03176,323.3909,27.70639,67.36624,0,67.36624,177.1145,42.17004,0.1106933,30.01059,13.06759,81,44.04087
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.24967,66.15166,59.88778,28.06957,28.06957,81,0,22.761,28.06957,65.01586,-7.105427E-15,0,0,18.24967,0,0,52.93043,50.28391,256.0247,88.33601,68.53358,0,68.53358,242.1312,57.65016,0.1108786,30.87653,14.59974,81,106.5857
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,12.9717,66.942,62.46453,53.97164,53.97164,81,0,22.761,53.97164,24.0343,0,0,0,12.9717,0,0,27.02836,25.67694,187.4911,150.0162,38.64864,0,38.64864,278.7965,66.37998,0.1110109,59.36881,10.37736,81,162.9879
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.064995,66.23945,64.15644,27.02135,27.02135,0,-1,0,27.02135,22.44519,0,3.552714E-15,0,6.064995,28.44353,27.02135,0,0,148.8425,184.8,0,22.37854,-22.37854,255.2074,60.76355,0.1110109,29.72349,4.851995,0,190.865
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.519179,68.29091,64.97323,23.72716,23.72716,0,0,0,23.72716,40.11934,0,3.552714E-15,0,9.519179,24.97596,23.72716,0,0,173.7075,162.4215,0,15.45678,-15.45678,238.9146,56.88431,0.1110109,26.09987,7.615343,0,171.9407
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.665588,66.53829,65.96503,19.39347,19.39347,0,0,0,19.39347,8.588395,0,3.552714E-15,0,1.665588,20.41418,19.39347,0,0,190.8817,146.9647,0,18.74859,-18.74859,219.1518,52.1789,0.1110109,21.33282,1.33247,0,148.6303
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2270769,65.54674,65.46913,0,0,0,0,0,0,0,0,0,0,0.2270769,0,0,0,0,211.7135,128.2161,0.2270769,0,0.2270769,219.3672,52.23019,0.1110104,0,0.1816615,0,128.4432
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.240738,64.71297,63.61192,21.87403,21.87403,0,0,0,21.87403,14.81546,0,3.552714E-15,0,3.240738,23.0253,21.87403,0,0,211.4864,128.4205,0,19.78456,-19.78456,198.5125,47.26478,0.1110104,24.06144,2.59259,0,131.6612
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,62.02697,62.02697,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,233.4692,108.6359,0,72.31579,-72.31579,122.285,29.11541,0.1110104,87.16185,0,0,108.6359
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,59.88778,59.88778,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,313.8201,36.32013,0,27.87753,-27.87753,92.89945,22.11887,0.1110104,29.13202,0,0,36.32013
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,57.9236,57.9236,56.7039,8.020473,0,-1,0,8.020473,0,0,48.68343,54.35381,0,8.442603,8.020473,0,0,344.7951,8.442603,0,8.442603,-8.442603,84.00017,20,0.1110104,62.37429,0,0,8.442603
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,55.90109,55.90109,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110104,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,54.47172,54.47172,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110104,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,53.3535,53.3535,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110104,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,52.12832,52.12832,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110104,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,51.22403,51.22403,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110104,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,50.37807,50.37807,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110104,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,49.58074,49.58074,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110104,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.92925,48.92925,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1111063,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8292787,48.92963,48.67644,9.183542,9.183542,81,0,22.761,9.183542,9.030053,0,0,0,0.8292787,0,0,71.81646,68.22563,327.596,23.92181,69.05492,0,69.05492,174.7272,41.60163,0.1112895,10.1019,0.663423,81,24.75109
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.929512,48.7983,48.20971,30.57697,30.57697,81,0,22.761,30.57697,6.310342,7.105427E-15,0,0,1.929512,0,0,50.42303,47.90187,258.5411,86.07123,49.83139,0,49.83139,222.0014,52.85737,0.1114674,33.63467,1.543609,81,88.00074
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.07891,53.8055,49.36681,47.11579,47.11579,81,0,22.761,47.11579,29.88151,0,0,0,14.07891,0,0,33.88421,32.19,208.7097,130.9195,46.26891,0,46.26891,265.896,63.30843,0.1116255,51.82737,11.26313,81,144.9984
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.58651,59.20638,52.14777,19.60749,19.60749,0,-1,0,19.60749,110.0932,0,0,0,21.58651,20.63946,19.60749,0,0,162.4408,172.5615,0.9470507,0,0.9470507,266.7944,63.52235,0.1116234,21.56824,17.26921,0,194.148
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,15.82212,59.81285,54.61757,39.10238,39.10238,0,0,0,39.10238,40.46332,0,0,0,15.82212,41.1604,39.10238,0,0,161.4938,173.4138,0,25.33828,-25.33828,240.0855,57.1631,0.1116234,43.01262,12.6577,0,189.236
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.26675,63.65273,57.15544,30.25413,30.25413,0,0,0,30.25413,63.68306,0,0,0,19.26675,31.84645,30.25413,0,0,189.6474,148.0756,0,12.5797,-12.5797,226.8253,54.00593,0.1116234,33.27954,15.4134,0,167.3423
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.12568,65.58677,59.73219,2.114274,2.114274,0,0,0,2.114274,810.0032,0,0,0,17.12568,2.225551,2.114274,0,0,203.6248,135.4959,14.90013,0,14.90013,240.9608,57.37152,0.1115911,2.325701,13.70055,0,152.6215
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,28.67695,72.61359,62.29923,19.99297,19.99297,0,0,0,19.99297,143.4352,0,0,0,28.67695,21.04523,19.99297,0,0,188.7247,148.906,7.63172,0,7.63172,248.2009,59.09534,0.1115745,21.99226,22.94156,0,177.5829
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.14309,66.74943,63.94252,4.1193,4.1193,0,-1,0,4.1193,197.6814,0,0,0,8.14309,4.336105,4.1193,0,0,181.093,155.7745,3.806985,0,3.806985,251.8126,59.95525,0.1115663,4.53123,6.514472,0,163.9176
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.02778,70.12517,64.81765,6.970994,6.970994,0,0,0,6.970994,215.5758,0,0,0,15.02778,7.337888,6.970994,0,0,177.286,159.2008,7.68989,0,7.68989,259.1078,61.69221,0.1115496,7.668093,12.02222,0,174.2286
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,20.59202,73.17879,65.74139,24.91947,24.91947,0,0,0,24.91947,82.63425,0,3.552714E-15,0,20.59202,26.23102,24.91947,0,0,169.5961,166.1217,0,5.639004,-5.639004,253.1638,60.27697,0.1115496,27.41142,16.47362,0,186.7137
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.094108,68.47762,65.30383,36.81001,36.81001,0,0,0,36.81001,24.70553,0,7.105427E-15,0,9.094108,38.74738,36.81001,0,0,175.8617,160.4827,0,29.65327,-29.65327,221.9065,52.83478,0.1115496,40.491,7.275286,0,169.5768
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.914558,64.37616,63.38828,23.3616,23.3616,0,0,0,23.3616,12.47585,0,3.552714E-15,0,2.914558,24.59116,23.3616,0,0,208.8098,130.8294,0,21.6766,-21.6766,199.0574,47.39452,0.1115496,25.69776,2.331646,0,133.744
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,61.80333,61.80333,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,232.8949,109.1528,0,40.24815,-40.24815,156.6321,37.29328,0.1115496,42.05931,0,0,109.1528
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,59.73219,59.73219,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,277.615,68.9047,0,26.29538,-26.29538,128.9143,30.69383,0.1115496,27.47867,0,0,68.9047
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,57.81664,57.81664,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,306.8321,42.60932,0,35.40997,-35.40997,91.58895,21.80685,0.1115496,37.00342,0,0,42.60932
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,55.79413,55.79413,35.93711,6.839382,0,-1,0,6.839382,0,0,29.09772,32.69143,0,7.19935,6.839382,0,0,346.1765,7.19935,0,7.19935,-7.19935,84.00017,20,0.1115496,39.53082,0,0,7.19935
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,54.36476,54.36476,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115496,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,53.24654,53.24654,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115496,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.01164,52.01164,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115496,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.11707,51.11707,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115496,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,50.26139,50.26139,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115496,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,49.50294,49.50294,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115496,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.84174,48.84174,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1117428,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.058567,49.22837,48.59865,24.05587,24.05587,81,0,22.761,24.05587,8.557441,0,0,0,2.058567,0,0,56.94413,54.09692,290.3098,57.47946,56.15549,0,56.15549,197.8626,47.11005,0.1119421,26.46146,1.646854,81,59.53802
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.1738,53.86384,48.13192,33.1486,33.1486,81,0,22.761,33.1486,54.82524,0,0,0,18.1738,0,0,47.8514,45.45883,234.1543,108.0194,63.63263,0,63.63263,258.2298,61.48317,0.1121348,36.46346,14.53904,81,126.1932
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,33.93686,60.44184,49.25013,48.98258,48.98258,81,0,22.761,48.98258,69.28352,0,0,0,33.93686,0,0,32.01742,30.41655,170.5216,165.2888,64.35341,0,64.35341,319.2808,76.01909,0.1123255,53.88084,27.14949,81,199.2256
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,48.47223,69.0242,52.04081,8.316226,8.316226,0,-1,0,8.316226,582.8632,0,0,0,48.47223,8.753922,8.316226,0,0,106.1682,223.2068,39.7183,0,39.7183,356.9609,84.99052,0.1122393,9.147848,38.77778,0,271.679
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,47.22284,71.29252,54.47172,0,0,0,0,0,0,0,0,0,0,47.22284,0,0,0,0,66.44991,258.9533,47.22284,0,47.22284,401.7604,95.65706,0.112137,0,37.77827,0,306.1761
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,49.86229,75.35133,57.04848,18.14606,18.14606,0,0,0,18.14606,274.783,11.53411,0,0,49.86229,19.10112,18.14606,0,0,19.22707,301.4539,19.22707,0,19.22707,420.0009,100,0.1120954,19.96067,39.88984,0,351.3162
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,38.4031,73.5211,59.61551,48.29212,48.29212,0,0,0,48.29212,79.52251,0,0,0,38.4031,50.83381,48.29212,0,0,0,318.7582,0,12.4307,-12.4307,406.8977,96.88022,0.1120954,53.12133,30.72248,0,357.1613
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,34.55954,74.82845,62.19227,30.54116,30.54116,0,0,0,30.54116,113.1573,0,0,0,34.55954,32.14859,30.54116,0,0,13.81189,306.3275,2.410954,0,2.410954,409.185,97.4248,0.1120902,33.59528,27.64763,0,340.8871
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,20.12716,70.97871,63.82584,9.91829,9.91829,0,-1,0,9.91829,202.9297,0,0,0,20.12716,10.4403,9.91829,0,0,11.40094,308.4974,9.686852,0,9.686852,418.3747,99.61283,0.1120692,10.91012,16.10172,0,328.6245
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.48645,70.86143,64.65234,40.76968,40.76968,0,0,0,40.76968,42.89082,0,0,0,17.48645,42.91545,40.76968,0,0,1.714087,317.2155,0,25.429,-25.429,391.5702,93.23081,0.1120692,44.84665,13.98916,0,334.702
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.849808,67.66409,65.63443,70.85854,70.85854,20.25,0,7.39125,70.85854,8.255614,0,0,0,5.849808,53.27215,50.60854,0,0,29.96854,291.7865,0,47.42234,-47.42234,341.5826,81.32904,0.1120692,77.9444,4.679847,81,297.6364
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,3.996345,66.51375,65.13853,0,0,0,0,0,0,0,0,0,0,3.996345,0,0,0,0,82.66003,244.3642,3.996345,0,3.996345,345.3739,82.23172,0.1120606,0,3.197076,0,248.3605
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.549971,64.0953,63.2327,18.02489,18.02489,0,0,0,18.02489,14.14695,0,3.552714E-15,0,2.549971,18.97357,18.02489,0,0,78.66368,247.9609,0,16.4236,-16.4236,328.0619,78.10983,0.1120606,19.82738,2.039977,0,250.5109
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,61.63803,61.63803,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,96.91212,231.5373,0,51.48898,-51.48898,273.7878,65.18744,0.1120606,53.80598,0,0,231.5373
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,59.56689,59.56689,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,154.1221,180.0483,0,64.53094,-64.53094,205.7662,48.99185,0.1120606,67.43484,0,0,180.0483
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,57.65134,57.65134,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,225.8232,115.5174,0,37.1408,-37.1408,166.6163,39.67048,0.1120606,38.81214,0,0,115.5174
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,55.64828,55.64828,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,267.0907,78.37659,0,19.70012,-19.70012,145.8506,34.72626,0.1120606,20.58663,0,0,78.37659
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,54.22863,54.22863,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,288.9797,58.67646,0,41.89816,-41.89816,101.6861,24.21091,0.1120606,43.78358,0,0,58.67646
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,53.13958,53.13958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.5333,16.7783,0,0,0,101.6861,24.21091,0.1120606,0,0,0,16.7783
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,51.87551,51.87551,27.89251,15.93938,0,-1,0,15.93938,0,0,11.95313,14.74238,0,16.7783,15.93938,0,0,335.5333,16.7783,0,16.7783,-16.7783,84.00017,20,0.1120606,30.68176,0,0,16.7783
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.98094,50.98094,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120606,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.12526,50.12526,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120606,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,49.36681,49.36681,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120606,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,48.73478,48.73478,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1122252,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.805533,49.06286,48.51114,18.87134,18.87134,81,0,22.761,18.87134,9.567591,0,0,0,1.805533,0,0,62.12866,59.02222,307.7227,41.80778,60.82776,0,60.82776,185.7757,44.23222,0.1124225,20.75848,1.444426,81,43.61331
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.20035,53.46462,48.05413,34.53725,34.53725,81,0,22.761,34.53725,49.80231,0,0,0,17.20035,0,0,46.46275,44.13962,246.895,96.55276,61.33996,0,61.33996,243.9679,58.08748,0.1126183,37.99097,13.76028,81,113.7531
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,30.32491,59.04844,49.14317,34.88557,34.88557,81,0,22.761,34.88557,86.9268,0,0,0,30.32491,0,0,46.11443,43.8087,185.555,151.7587,74.13362,0,74.13362,314.2972,74.83253,0.1127859,38.37413,24.25993,81,182.0836
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,34.73082,63.61369,51.90468,28.44862,28.44862,0,-1,0,28.44862,122.0826,0,0,0,34.73082,29.94592,28.44862,0,0,111.4214,218.479,4.784907,0,4.784907,318.8366,75.91332,0.1127755,31.29348,27.78466,0,253.2098
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,46.21232,70.72878,54.33559,50.18007,50.18007,0,0,0,50.18007,92.09298,0,7.105427E-15,0,46.21232,52.82112,50.18007,0,0,106.6365,222.7854,0,6.608805,-6.608805,311.8703,74.25468,0.1127755,55.19807,36.96985,0,268.9977
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,69.33565,84.10744,56.88317,26.0034,26.0034,0,0,0,26.0034,266.6407,0,0,0,69.33565,27.372,26.0034,0,0,113.9796,216.1766,41.96364,0,41.96364,351.6805,83.73329,0.1126848,28.60374,55.46852,0,285.5122
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,65.70845,85.48534,59.40159,0,0,0,0,0,0,0,0,0,0,65.70845,0,0,0,0,72.01595,253.9439,65.70845,0,65.70845,414.017,98.57529,0.1125429,0,52.56676,0,319.6523
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,61.15221,86.4272,61.96863,0,0,0,0,0,0,0,54.84472,0,0,61.15221,0,0,0,0,6.307494,313.0815,6.307494,0,6.307494,420.0009,100,0.1125293,0,48.92177,0,374.2337
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,60.2225,88.00738,63.61192,19.5821,19.5821,0,-1,0,19.5821,307.5385,39.60976,0,0,60.2225,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1125293,21.54031,48.178,0,378.9807
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,48.56997,83.46078,64.48705,0,0,0,0,0,0,0,48.56997,0,0,48.56997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125293,0,38.85597,0,367.3282
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,25.57638,74.7679,65.42051,19.9654,19.9654,0,0,0,19.9654,128.1035,4.56017,0,0,25.57638,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1125293,21.96194,20.4611,0,344.3346
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,17.70901,71.22967,64.92461,13.1766,13.1766,0,0,0,13.1766,134.3974,3.838905,0,0,17.70901,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1125293,14.49426,14.1672,0,336.4672
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.098045,64.05677,63.00906,28.81842,28.81842,0,0,0,28.81842,10.75023,0,0,0,3.098045,30.33518,28.81842,0,0,0,318.7582,0,27.23713,-27.23713,391.2904,93.16419,0.1125293,31.70026,2.478436,0,321.8563
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,61.4241,61.4241,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.26348,291.5211,0,57.78855,-57.78855,330.3759,78.66077,0.1125293,60.38903,0,0,291.5211
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,59.34325,59.34325,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.47298,233.7325,0,18.97821,-18.97821,310.3711,73.89774,0.1125293,19.83223,0,0,233.7325
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,57.4277,57.4277,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.5599,214.7543,0,41.95433,-41.95433,266.1474,63.36829,0.1125293,43.84228,0,0,214.7543
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,55.46352,55.46352,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.1758,172.8,0,7.323892,-7.323892,258.4273,61.53019,0.1125293,7.653467,0,0,172.8
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.06332,54.06332,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.3135,165.4761,0,22.99642,-22.99642,234.187,55.75869,0.1125293,24.03126,0,0,165.4761
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,52.97428,52.97428,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.865,142.4797,0,25.65077,-25.65077,207.1487,49.32101,0.1125293,26.80506,0,0,142.4797
