Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,53.19732,80.27656,60.00446,71.82008,71.82008,20.25,0,7.39125,71.82008,74.07024,0,1.421085E-14,0,53.19732,54.2843,51.57009,0,0,16.12193,304.2485,0,1.086987,-1.086987,403.5605,96.08563,0.113993,79.0021,42.55785,81,357.4458
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,38.74229,75.86542,61.58941,51.11987,51.11987,0,-1,0,51.11987,75.78715,0,0,0,38.74229,53.81038,51.11987,0,0,17.32969,303.1615,0,15.0681,-15.0681,387.6773,92.30393,0.113993,56.23185,30.99383,0,341.9038
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,37.14586,76.06598,62.35757,27.94613,27.94613,0,0,0,27.94613,132.9195,0,0,0,37.14586,29.41698,27.94613,0,0,34.07202,288.0934,7.728883,0,7.728883,395.0096,94.04971,0.113977,30.74074,29.71669,0,325.2393
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,28.35669,73.55145,63.28131,0,0,0,0,0,0,0,2.013547,0,0,28.35669,0,0,0,0,26.34314,295.0494,26.34314,0,26.34314,420.0009,100,0.1139225,0,22.68535,0,323.4061
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.2435,68.45332,62.78541,24.68731,24.68731,0,0,0,24.68731,65.79695,0,0,0,16.2435,25.98664,24.68731,0,0,0,318.7582,0,9.743146,-9.743146,409.7307,97.55473,0.1139225,27.15604,12.9948,0,335.0017
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.709313,62.11712,60.87958,34.42437,34.42437,0,0,0,34.42437,10.77526,0,7.105427E-15,0,3.709313,36.23617,34.42437,0,0,10.82572,309.0151,0,32.52686,-32.52686,375.4443,89.39133,0.1139225,37.8668,2.967451,0,312.7244
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,59.17795,59.17795,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.96667,276.4882,0,16.68007,-16.68007,357.862,85.20507,0.1139225,17.43068,0,0,276.4882
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,57.2624,57.2624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.50009,259.8081,0,0,0,357.862,85.20507,0.1139225,0,0,0,259.8081
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,55.43436,55.43436,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,65.50009,259.8081,0,12.41936,-12.41936,344.7708,82.08813,0.1139225,12.97823,0,0,259.8081
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.65493,53.65493,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,79.29937,247.3888,0,24.93515,-24.93515,318.4869,75.83006,0.1139225,26.05724,0,0,247.3888
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,52.50755,52.50755,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,107.0051,222.4536,0,18.9145,-18.9145,298.5493,71.08302,0.1139225,19.76565,0,0,222.4536
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,51.49629,51.49629,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,128.0212,203.5391,0,11.60997,-11.60997,286.3113,68.16921,0.1139225,12.13242,0,0,203.5391
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,50.37807,50.37807,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.9212,191.9292,0,27.92789,-27.92789,256.8727,61.16004,0.1139225,29.18465,0,0,191.9292
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,49.60991,49.60991,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.9522,164.0013,0,0.7960365,-0.7960365,256.0336,60.96026,0.1139225,0.8318581,0,0,164.0013
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,48.81257,48.81257,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.8367,163.2052,0,2.24336,-2.24336,253.6689,60.39723,0.1139225,2.344311,0,0,163.2052
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.16109,48.16109,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,175.3293,160.9619,0,50.56409,-50.56409,200.3697,47.70697,0.1139225,52.83947,0,0,160.9619
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,47.58739,47.58739,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,231.5116,110.3978,0,8.233015,-8.233015,191.6913,45.64069,0.1139225,8.603501,0,0,110.3978
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.943505,47.92409,47.33458,28.35703,28.35703,0,0,0,28.35703,6.853698,0,3.552714E-15,0,1.943505,29.8495,28.35703,0,0,240.6594,102.1648,0,27.906,-27.906,162.2758,38.63702,0.1139225,31.19273,1.554804,0,104.1083
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.553676,49.51858,46.89702,36.66544,36.66544,0,0,0,36.66544,23.32899,0,0,0,8.553676,38.5952,36.66544,0,0,271.666,74.25877,0,30.04152,-30.04152,130.6092,31.09738,0.1139225,40.33198,6.84294,0,82.81245
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.20079,52.93793,47.85965,29.11366,29.11366,0,0,0,29.11366,55.64671,0,0,0,16.20079,30.64595,29.11366,0,0,305.0455,44.21725,0,14.44516,-14.44516,115.3827,27.47202,0.1139225,32.02502,12.96063,0,60.41805
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,25.51735,58.66183,50.3489,32.95826,32.95826,0,-1,0,32.95826,77.42325,0,7.105427E-15,3.122301,25.51735,34.69291,32.95826,0,0,321.0957,29.77209,0,9.17555,-9.17555,105.7108,25.1692,0.1139225,36.25409,20.41389,0,55.28945
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,42.15015,67.18929,52.61451,78.69243,78.69243,20.25,0,7.39125,78.69243,53.56315,7.105427E-15,0,0,42.15015,61.51835,58.44243,0,0,331.2908,20.59654,0,19.3682,-19.3682,85.29495,20.30828,0.1139225,86.56168,33.72012,81,62.74669
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,53.13379,74.28786,54.93845,1.267713,1.267713,73.5835,0,20.88463,1.267713,4191.311,0,0,0,53.13379,0,0,72.31579,68.7,352.811,1.228341,121.8338,0,121.8338,200.8766,47.82767,0.1139427,1.394484,42.50703,81,54.36213
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,52.91863,76.98599,57.32074,31.55925,31.55925,81,0,22.761,31.55925,167.6802,0,0,0,52.91863,0,0,49.44075,46.96871,230.9772,110.8787,99.88734,0,99.88734,295.6381,70.38988,0.1140456,34.71518,42.3349,81,163.7974
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,43.91938,75.92289,59.73219,2.376966,2.376966,74.69276,0,21.16527,2.376966,1847.708,0,0,0,43.91938,0,0,72.31579,68.7,131.0899,200.7774,112.6194,0,112.6194,402.4782,95.82795,0.11409,2.614662,35.1355,81,244.6967
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,37.44463,75.02872,61.31714,33.06569,33.06569,0,-1,0,33.06569,113.2432,0,0,0,37.44463,34.80598,33.06569,0,0,18.47048,302.1348,2.638643,0,2.638643,404.9814,96.42396,0.1140846,36.37226,29.9557,0,339.5794
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,44.16235,78.7025,62.07559,32.32619,32.32619,0,0,0,32.32619,136.6147,0,0,0,44.16235,34.02758,32.32619,0,0,15.83184,304.5096,10.13478,0,10.13478,414.5961,98.71317,0.1140637,35.55882,35.32988,0,348.6719
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,25.15686,71.95525,62.95071,50.81377,50.81377,0,0,0,50.81377,49.50796,0,7.105427E-15,0,25.15686,53.48818,50.81377,0,0,5.697059,313.6309,0,28.33132,-28.33132,384.7323,91.60275,0.1140637,55.89515,20.12549,0,338.7877
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.774671,65.81142,62.46453,35.03853,35.03853,0,0,0,35.03853,27.89692,0,0,0,9.774671,36.88266,35.03853,0,0,37.1763,285.2996,0,27.10799,-27.10799,356.158,84.79935,0.1140637,38.54238,7.819736,0,295.0742
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.33644,61.70757,60.5976,7.880089,7.880089,0,0,0,7.880089,42.34013,0,0,0,3.33644,8.29483,7.880089,0,0,67.29629,258.1916,0,4.958391,-4.958391,350.9314,83.55492,0.1140637,8.668097,2.669152,0,261.528
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,58.90569,58.90569,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,72.80561,253.2332,0,4.361564,-4.361564,346.3339,82.46028,0.1140637,4.557834,0,0,253.2332
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.99014,56.99014,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,77.65179,248.8716,0,30.65296,-30.65296,314.0228,74.76719,0.1140637,32.03234,0,0,248.8716
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,55.21071,55.21071,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,111.7106,218.2186,0,32.55431,-32.55431,279.7076,66.59691,0.1140637,34.01926,0,0,218.2186
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,53.46046,53.46046,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,147.8821,185.6643,0,64.12625,-64.12625,212.1125,50.50289,0.1140637,67.01193,0,0,185.6643
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,52.31307,52.31307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.1140637,0,0,0,121.5381
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,51.30182,51.30182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.1140637,0,0,0,121.5381
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.1140637,0,0,0,121.5381
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,49.44461,49.44461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1335,121.5381,0,0,0,212.1125,50.50289,0.1140637,0,0,0,121.5381
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,48.64727,48.64727,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,219.1335,121.5381,0,16.97478,-16.97478,194.2196,46.24266,0.1140637,17.73865,0,0,121.5381
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.99578,47.99578,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,237.9944,104.5633,0,0.1846975,-0.1846975,194.0249,46.19631,0.1140637,0.1930089,0,0,104.5633
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,47.45126,47.45126,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,238.1996,104.3786,0,22.97037,-22.97037,169.812,40.43134,0.1140637,24.00403,0,0,104.3786
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.476541,47.64551,47.19845,0,0,0,0,0,0,0,0,0,0,1.476541,0,0,0,0,263.7222,81.40824,1.476541,0,1.476541,171.2128,40.76486,0.1140607,0,1.181233,0,82.88478
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.00958,51.09929,46.76089,0,0,0,0,0,0,0,0,0,0,14.00958,0,0,0,0,262.2457,82.73713,14.00958,0,14.00958,184.5034,43.9293,0.1140319,0,11.20767,0,96.74671
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.81895,52.32051,47.69436,15.16705,15.16705,0,0,0,15.16705,97.7049,0,0,0,14.81895,15.96531,15.16705,0,0,248.2361,95.34575,0,1.146365,-1.146365,183.295,43.64159,0.1140319,16.68375,11.85516,0,110.1647
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,41.38903,64.19437,50.1836,30.02152,30.02152,0,-1,0,30.02152,137.8645,0,0,0,41.38903,31.6016,30.02152,0,0,249.5098,94.19939,9.787428,0,9.787428,192.5802,45.85234,0.1140118,33.02367,33.11123,0,135.5884
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,55.17281,72.21596,52.42976,15.12958,15.12958,0,0,0,15.12958,364.6685,0,0,0,55.17281,15.92588,15.12958,0,0,239.7224,103.0081,39.24694,0,39.24694,229.8131,54.7173,0.1139311,16.64254,44.13825,0,158.1809
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,46.27382,71.22878,54.7537,76.82948,76.82948,20.25,0,7.39125,76.82948,60.22926,0,0,0,46.27382,59.55735,56.57948,0,0,200.4755,138.3303,0,13.28352,-13.28352,215.8111,51.38348,0.1139311,84.51243,37.01906,81,184.6041
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,50.16351,75.53602,57.0971,0,0,72.31579,0,20.56389,0,0,0,0,0,50.16351,0,0,72.31579,68.7,215.2349,125.0468,118.8635,0,118.8635,328.5749,78.23196,0.1139508,0,40.1308,81,175.2103
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,63.65106,84.59801,59.50855,13.50832,13.50832,47.95081,0,14.39955,13.50832,471.1989,7.105427E-15,0,0,63.65106,0,0,34.44249,32.72036,96.37142,232.0239,96.37142,0,96.37142,420.0009,100,0.1138935,14.85915,50.92085,81,295.675
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,44.02784,77.45467,61.03516,4.702091,4.702091,0,-1,0,4.702091,936.346,39.07827,0,0,44.02784,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,5.1723,35.22227,0,362.7861
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,32.65384,73.63733,61.80333,0.2374603,0.2374603,0,0,0,0.2374603,13751.28,32.40388,0,0,32.65384,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,0.2612064,26.12307,0,351.412
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,19.77962,69.63965,62.67845,4.230186,4.230186,0,0,0,4.230186,467.5826,15.32679,0,0,19.77962,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,4.653205,15.82369,0,338.5378
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.59788,67.96346,62.19227,0,0,0,0,0,0,0,16.59788,0,0,16.59788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,0,13.2783,0,335.3561
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.857745,61.55879,60.27672,2.573795,2.573795,0,0,0,2.573795,149.8855,1.148488,0,0,3.857745,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1138935,2.831174,3.086196,0,322.616
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,58.57508,58.57508,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1138935,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,56.71787,56.71787,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1138935,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,54.93845,54.93845,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1138935,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,53.1882,53.1882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1138935,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.09915,52.09915,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1138935,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.11707,51.11707,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1138935,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.98913,49.98913,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1138935,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.2793,49.2793,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1138935,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.49169,48.49169,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1138935,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.83049,47.83049,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1138935,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,47.31513,47.31513,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1138935,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.358122,47.47307,47.06232,0,0,0,0,0,0,0,0,0,0,1.358122,0,0,0,0,307.9887,41.56839,1.358122,0,1.358122,129.1055,30.73935,0.1138907,0,1.086498,0,42.92651
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.629419,49.26517,46.62476,7.368165,7.368165,0,0,0,7.368165,117.1176,0,0,0,8.629419,7.755963,7.368165,0,0,306.6306,42.7907,0.8734569,0,0.8734569,129.9342,30.93664,0.1138889,8.104981,6.903536,0,51.42012
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,9.984437,50.61107,47.52905,0,0,0,0,0,0,0,0,0,0,9.984437,0,0,0,0,305.7571,43.57681,9.984437,0,9.984437,139.4062,33.19189,0.1138685,0,7.98755,0,53.56124
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.10514,54.12976,49.98913,26.27637,26.27637,0,-1,0,26.27637,49.87424,0,0,0,13.10514,27.65934,26.27637,0,0,295.7727,52.5628,0,14.5542,-14.5542,124.0648,29.53917,0.1138685,28.90401,10.48411,0,65.66794
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.4671,59.94799,52.23528,0,0,0,0,0,0,0,0,0,0,23.4671,0,0,0,0,311.944,38.0086,23.4671,0,23.4671,146.3276,34.83984,0.1138206,0,18.77368,0,61.4757
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,29.95252,64.6746,54.50089,0,0,0,0,0,0,0,0,0,0,29.95252,0,0,0,0,288.4769,59.12899,29.95252,0,29.95252,174.7431,41.60541,0.1137595,0,23.96202,0,89.08151
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,32.05864,67.97256,56.82483,14.10381,14.10381,0,0,0,14.10381,227.3049,0,0,0,32.05864,14.84611,14.10381,0,0,258.5244,86.08627,17.21253,0,17.21253,191.0723,45.49331,0.1137244,15.51419,25.64691,0,118.1449
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.61116,64.53352,59.23629,30.46614,30.46614,0,0,0,30.46614,51.24101,0,3.552714E-15,0,15.61116,32.06963,30.46614,0,0,241.3119,101.5775,0,16.45847,-16.45847,173.7235,41.36267,0.1137244,33.51276,12.48893,0,117.1887
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,32.34085,72.3746,60.7629,0,0,0,-1,0,0,0,0,0,0,32.34085,0,0,0,0,259.5991,85.11907,32.34085,0,32.34085,204.4048,48.66771,0.1136585,0,25.87268,0,117.4599
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.69439,65.87979,61.53106,4.16344,4.16344,0,0,0,4.16344,304.9014,0,0,0,12.69439,4.382569,4.16344,0,0,227.2582,114.2258,8.311818,0,8.311818,212.2901,50.54515,0.1136416,4.579784,10.15551,0,126.9202
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.901386,63.78138,62.46453,20.90374,20.90374,0,0,0,20.90374,18.66358,0,0,0,3.901386,22.00393,20.90374,0,0,218.9464,121.7065,0,18.10255,-18.10255,193.2083,46.00188,0.1136416,22.99411,3.121109,0,125.6079
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.645599,62.51919,61.96863,30.46515,30.46515,0,0,0,30.46515,5.401578,0,3.552714E-15,0,1.645599,32.06858,30.46515,0,0,239.0603,103.6039,0,30.42298,-30.42298,161.1397,38.36651,0.1136416,33.51166,1.316479,0,105.2495
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.515426,60.55322,60.05307,0,0,0,0,0,0,0,0,0,0,1.515426,0,0,0,0,272.8636,73.18095,1.515426,0,1.515426,162.5773,38.70881,0.1136385,0,1.212341,0,74.69638
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,58.30282,58.30282,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,271.3482,74.54484,0,15.12109,-15.12109,146.6383,34.91381,0.1136385,15.80154,0,0,74.54484
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1494,59.42374,0,0,0,146.6383,34.91381,0.1136385,0,0,0,59.42374
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,54.72453,54.72453,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,288.1494,59.42374,0,25.3772,-25.3772,119.8884,28.54479,0.1136385,26.51918,0,0,59.42374
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.0229,53.0229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.3463,34.04654,0,0,0,119.8884,28.54479,0.1136385,0,0,0,34.04654
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.90468,51.90468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.3463,34.04654,0,0,0,119.8884,28.54479,0.1136385,0,0,0,34.04654
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.9226,50.9226,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,316.3463,34.04654,0,1.58533,-1.58533,118.2173,28.14692,0.1136385,1.65667,0,0,34.04654
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,49.853,49.853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.1078,32.46121,0,0,0,118.2173,28.14692,0.1136385,0,0,0,32.46121
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.14317,49.14317,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,318.1078,32.46121,0,24.64146,-24.64146,92.2429,21.96255,0.1136385,25.75033,0,0,32.46121
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.4872,7.819744,0,0,0,92.2429,21.96255,0.1136385,0,0,0,7.819744
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,47.72353,47.72353,42.7142,7.428757,0,-1,0,7.428757,0,0,35.28544,39.55686,0,7.819744,7.428757,0,0,345.4872,7.819744,0,7.819744,-7.819744,84.00017,20,0.1136385,46.98561,0,0,7.819744
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,47.19845,47.19845,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1138263,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.342466,47.36108,46.95536,24.8164,24.8164,81,0,22.761,24.8164,5.409593,0,0,0,1.342466,0,0,56.18359,53.37442,296.5698,51.84541,54.71688,0,54.71688,190.559,45.37111,0.1140037,27.29804,1.073973,81,53.18788
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.491713,48.21589,46.54697,24.2336,24.2336,81,0,22.761,24.2336,22.66157,0,0,0,5.491713,0,0,56.7664,53.92808,241.8529,101.0906,59.41979,0,59.41979,246.9296,58.79264,0.1141876,26.65696,4.393371,81,106.5823
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,9.92547,50.48335,47.42209,56.5414,56.5414,81,0,22.761,56.5414,17.55434,0,0,0,9.92547,0,0,24.4586,23.23567,182.4331,154.5684,33.16114,0,33.16114,278.389,66.28297,0.11429,62.19554,7.940376,81,164.4939
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.80531,53.8925,49.853,0,0,0,-1,0,0,0,0,0,0,12.80531,0,0,0,0,149.272,184.4135,12.80531,0,12.80531,290.5372,69.17538,0.1142639,0,10.24425,0,197.2188
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,49.50807,69.47267,52.06998,17.29076,17.29076,0,0,0,17.29076,286.3268,0,0,0,49.50807,18.2008,17.29076,0,0,136.4667,195.9382,31.30727,0,31.30727,320.2379,76.24696,0.1142001,19.01983,39.60646,0,245.4463
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,64.86777,78.74681,54.31614,0,0,0,0,0,0,0,0,0,0,64.86777,0,0,0,0,105.1594,224.1148,64.86777,0,64.86777,381.7769,90.89907,0.1140682,0,51.89422,0,288.9825
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,64.02808,81.24193,56.65953,25.66448,25.66448,0,0,0,25.66448,249.4813,0,0,0,64.02808,27.01524,25.66448,0,0,40.29162,282.4958,37.01284,0,37.01284,416.8903,99.2594,0.1139931,28.23093,51.22247,0,346.5238
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,43.39597,74.88663,59.01265,29.00411,29.00411,0,0,0,29.00411,149.6201,9.586544,0,0,43.39597,30.53065,29.00411,0,0,3.278784,315.8073,3.278784,0,3.278784,420.0009,100,0.1139865,31.90453,34.71678,0,359.2033
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,44.0111,76.89252,60.54898,57.00853,57.00853,0,-1,0,57.00853,77.2009,0,0,0,44.0111,60.00898,57.00853,0,0,0,318.7582,0,15.99788,-15.99788,403.1376,95.98495,0.1139865,62.70938,35.20888,0,362.7693
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,39.98954,76.07612,61.31714,0,0,0,0,0,0,0,22.21411,0,0,39.98954,0,0,0,0,17.77542,302.7603,17.77542,0,17.77542,420.0009,100,0.1139504,0,31.99163,0,342.7499
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.6776,69.83209,62.19227,7.130474,7.130474,0,0,0,7.130474,304.0134,14.17183,0,0,21.6776,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1139504,7.843522,17.34208,0,340.4358
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.371517,63.84797,61.69637,24.34395,24.34395,0,0,0,24.34395,26.17289,0,3.552714E-15,0,6.371517,25.62521,24.34395,0,0,0,318.7582,0,19.2537,-19.2537,399.7057,95.16782,0.1139504,26.77835,5.097213,0,325.1297
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.942405,61.08675,59.78082,0,0,0,0,0,0,0,0,0,0,3.942405,0,0,0,0,21.393,299.5045,3.942405,0,3.942405,403.4458,96.05832,0.1139424,0,3.153924,0,303.4469
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,58.03056,58.03056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.45059,303.0527,0,0,0,403.4458,96.05832,0.1139424,0,0,0,303.0527
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,56.22197,56.22197,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.45059,303.0527,0,33.98237,-33.98237,367.6252,87.52963,0.1139424,35.51158,0,0,303.0527
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,54.47172,54.47172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.20879,269.0703,0,0,0,367.6252,87.52963,0.1139424,0,0,0,269.0703
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.20879,269.0703,0,0,0,367.6252,87.52963,0.1139424,0,0,0,269.0703
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,51.66159,51.66159,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.20879,269.0703,0,50.4341,-50.4341,314.463,74.87199,0.1139424,52.70364,0,0,269.0703
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.2467,218.6362,0,0,0,314.463,74.87199,0.1139424,0,0,0,218.6362
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,49.65853,49.65853,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.2467,218.6362,0,15.41335,-15.41335,298.2159,71.00364,0.1139424,16.10695,0,0,218.6362
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.9487,48.9487,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.3726,203.2229,0,14.65437,-14.65437,282.7688,67.32578,0.1139424,15.31382,0,0,203.2229
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.19026,48.19026,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.6553,188.5685,0,20.88546,-20.88546,260.7536,62.08407,0.1139424,21.8253,0,0,188.5685
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8613,167.683,0,0,0,260.7536,62.08407,0.1139424,0,0,0,167.683
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.04287,47.04287,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.8613,167.683,0,3.495884,-3.495884,257.0686,61.20669,0.1139424,3.653199,0,0,167.683
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1764902,46.8724,46.81923,10.59896,10.59896,0,0,0,10.59896,1.665165,0,1.776357E-15,0,0.1764902,11.1568,10.59896,0,0,171.7456,164.1871,0,10.98031,-10.98031,245.4944,58.45092,0.1139424,11.65886,0.1411922,0,164.3636
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8416749,46.63485,46.38166,20.26361,20.26361,0,0,0,20.26361,4.153627,0,3.552714E-15,0,0.8416749,21.33012,20.26361,0,0,183.946,153.2068,0,20.48844,-20.48844,223.8976,53.30885,0.1139424,22.28997,0.6733399,0,154.0485
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.193165,49.17988,47.28596,66.02493,66.02493,20.25,0,7.39125,66.02493,9.380039,0,0,0,6.193165,48.18414,45.77493,0,0,206.7109,132.7184,0,41.99097,-41.99097,179.6353,42.77021,0.1139424,72.62743,4.954532,81,138.9116
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.75685,54.00135,49.65853,50.27603,50.27603,0,-1,0,50.27603,27.36264,0,0,0,13.75685,52.92213,50.27603,0,0,253.3676,90.72742,0,39.16529,-39.16529,138.3514,32.94075,0.1139424,55.30363,11.00548,0,104.4843
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.439621,53.27022,51.87551,0,0,0,0,0,0,0,0,0,0,4.439621,0,0,0,0,296.8846,51.56213,4.439621,0,4.439621,142.5632,33.94356,0.1139334,0,3.551697,0,56.00175
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,29.72839,64.18444,54.12167,11.18348,11.18348,0,0,0,11.18348,265.8243,0,0,0,29.72839,11.77208,11.18348,0,0,292.4449,55.55779,17.95631,0,17.95631,159.5981,37.99947,0.113897,12.30182,23.78271,0,85.28619
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,43.55869,72.04738,56.44561,12.30391,12.30391,0,0,0,12.30391,354.0232,0,0,0,43.55869,12.95148,12.30391,0,0,274.4886,71.71848,30.6072,0,30.6072,188.6346,44.91291,0.1138351,13.5343,34.84695,0,115.2772
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,29.86673,69.28283,58.79873,2.777941,2.777941,0,0,0,2.777941,1075.139,0,0,0,29.86673,2.924148,2.777941,0,0,243.8814,99.26495,26.94258,0,26.94258,214.1946,50.99861,0.1137806,3.055735,23.89338,0,129.1317
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.03319,69.80192,60.27672,29.21098,29.21098,0,-1,0,29.21098,92.5446,3.552714E-15,0,0,27.03319,30.7484,29.21098,0,0,216.9388,123.5133,0,3.715216,-3.715216,210.2784,50.06619,0.1137806,32.13208,21.62655,0,150.5465
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.41215,67.72472,60.98654,71.1767,71.1767,20.25,0,7.39125,71.1767,27.27319,0,1.421085E-14,0,19.41215,53.60705,50.9267,0,0,221.0668,119.7981,0,34.1949,-34.1949,174.2338,41.48416,0.1137806,78.29436,15.52972,81,139.2102
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.000617,64.5773,61.86167,10.96333,10.96333,81,0,22.761,10.96333,72.97614,0,0,0,8.000617,0,0,70.03667,66.53484,259.0612,85.60316,74.53545,0,74.53545,244.9444,58.31997,0.1139331,12.05967,6.400494,81,93.60378
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.502675,62.53779,61.36576,0,0,72.31579,0,20.56389,0,0,0,0,0,3.502675,0,0,72.31579,68.7,184.5257,152.6851,72.20267,0,72.20267,313.4418,74.62886,0.1140467,0,2.80214,81,156.1877
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,3.98535,60.76746,59.45021,57.60784,57.60784,81,0,22.761,57.60784,6.918069,-3.552714E-15,0,0,3.98535,0,0,23.39216,22.22255,112.3231,217.6675,26.2079,0,26.2079,338.3048,80.54861,0.114129,63.36862,3.18828,81,221.6528
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,57.7583,57.7583,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,86.11514,241.2546,0,12.25869,-12.25869,325.3831,77.472,0.114129,12.81033,0,0,241.2546
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,55.93026,55.93026,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,99.73591,228.9959,0,30.88721,-30.88721,292.8251,69.72012,0.114129,32.27713,0,0,228.9959
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,54.22863,54.22863,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,134.055,198.1087,0,72.31579,-72.31579,216.5975,51.57074,0.114129,85.49883,0,0,198.1087
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,52.56589,52.56589,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,214.4059,125.7929,0,44.13586,-44.13586,170.0743,40.49379,0.114129,46.12197,0,0,125.7929
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,51.46712,51.46712,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,263.4457,81.65705,0,22.78661,-22.78661,146.0551,34.77495,0.114129,23.812,0,0,81.65705
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,50.5142,50.5142,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,288.7642,58.87045,0,1.273644,-1.273644,144.7125,34.4553,0.114129,1.330958,0,0,58.87045
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,49.47378,49.47378,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,290.1794,57.5968,0,36.89274,-36.89274,105.8242,25.19618,0.114129,38.55291,0,0,57.5968
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,48.79312,48.79312,41.64009,19.66886,0,-1,0,19.66886,0,0,21.97123,26.13523,0,20.70406,19.66886,0,0,331.1713,20.70406,0,20.70406,-20.70406,84.00017,20,0.114129,45.8041,0,0,20.70406
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.02496,48.02496,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114129,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,47.42209,47.42209,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114129,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.89702,46.89702,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1142986,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9719735,46.97612,46.6831,24.09885,24.09885,81,0,22.761,24.09885,4.033277,0,0,0,0.9719735,0,0,56.90115,54.05609,288.5314,59.07997,55.02806,0,55.02806,198.4801,47.25708,0.1144747,26.50874,0.7775788,81,60.05194
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.81196,49.87412,46.24553,59.00252,59.00252,81,0,22.761,59.00252,20.01941,0,0,0,11.81196,0,0,21.99748,20.89761,233.5033,108.6052,32.70956,0,32.70956,229.5111,54.6454,0.1145734,64.90277,9.449567,81,120.4172
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,36.45268,59.02563,47.12066,16.0978,16.0978,81,0,22.761,16.0978,226.4451,0,0,0,36.45268,0,0,64.9022,61.65709,200.7938,138.0438,98.10977,0,98.10977,322.5862,76.80609,0.1146763,17.70758,29.16214,81,174.4965
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,37.12094,61.88727,49.5224,22.14662,22.14662,0,-1,0,22.14662,167.6145,0,0,0,37.12094,23.31223,22.14662,0,0,102.684,226.3426,13.80871,0,13.80871,335.6863,79.92516,0.1146484,24.36128,29.69675,0,263.4636
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,26.48943,60.44617,51.71021,21.13419,21.13419,0,0,0,21.13419,125.3392,0,0,0,26.48943,22.24652,21.13419,0,0,88.87529,238.7705,4.242914,0,4.242914,339.7115,80.88353,0.1146398,23.24761,21.19155,0,265.2599
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,36.04376,66.3448,53.95636,77.94479,77.94479,20.25,0,7.39125,77.94479,46.24268,0,0,0,36.04376,60.73136,57.69479,0,0,84.63238,242.5891,0,24.6876,-24.6876,313.6885,74.68759,0.1146398,85.73927,28.83501,81,278.6328
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,36.52888,69.02037,56.22197,38.6446,38.6446,81,0,22.761,38.6446,94.52518,0,0,0,36.52888,0,0,42.3554,40.23763,112.063,217.9015,76.76651,0,76.76651,386.5156,92.02734,0.1147855,42.50906,29.22311,81,254.4304
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,47.92014,76.28944,58.57508,39.80564,39.80564,0,0,0,39.80564,120.3853,0,0,0,47.92014,41.90068,39.80564,0,0,35.29654,286.9913,6.019462,0,6.019462,392.2262,93.38699,0.1147734,43.78621,38.33611,0,334.9115
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,43.26307,76.01258,60.05307,29.14522,29.14522,0,-1,0,29.14522,148.4397,0,0,0,43.26307,30.67918,29.14522,0,0,29.27707,292.4088,12.58389,0,12.58389,404.1643,96.2294,0.1147479,32.05975,34.61045,0,335.6719
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,37.0351,74.24549,60.7629,21.46076,21.46076,0,0,0,21.46076,172.5712,0,0,0,37.0351,22.59027,21.46076,0,0,16.69319,303.7343,14.44483,0,14.44483,417.8679,99.49215,0.1147188,23.60684,29.62808,0,340.7695
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,26.38356,71.01694,61.63803,35.75604,35.75604,0,0,0,35.75604,73.78769,0,0,0,26.38356,37.63794,35.75604,0,0,2.248362,316.7347,0,11.25438,-11.25438,406.0047,96.66759,0.1147188,39.33164,21.10684,0,343.1183
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.65126,66.83673,61.0935,0,0,0,0,0,0,0,1.898036,0,0,16.65126,0,0,0,0,14.75323,305.4803,14.75323,0,14.75323,420.0009,100,0.114689,0,13.32101,0,322.1316
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.691756,60.39502,59.17795,79.71964,79.71964,20.25,0,7.39125,79.71964,4.630924,0,0,0,3.691756,62.59963,59.46965,0,0,0,318.7582,0,58.90787,-58.90787,357.9065,85.21566,0.114689,87.69161,2.953405,81,322.45
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,57.4277,57.4277,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,65.45319,259.8503,0,28.54577,-28.54577,327.8166,78.05141,0.114689,29.83034,0,0,259.8503
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,55.62883,55.62883,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,97.17072,231.3046,0,27.38822,-27.38822,298.9469,71.17769,0.114689,28.62069,0,0,231.3046
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.9272,53.9272,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.6021,203.9164,0,33.91515,-33.91515,263.1972,62.66587,0.114689,35.44133,0,0,203.9164
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,52.28391,52.28391,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,165.2856,170.0012,0,29.2153,-29.2153,232.4015,55.33359,0.114689,30.52999,0,0,170.0012
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,51.22403,51.22403,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.747,140.7859,0,13.21924,-13.21924,218.4672,52.0159,0.114689,13.81411,0,0,140.7859
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,50.29056,50.29056,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,212.4351,127.5667,0,28.50638,-28.50638,188.4189,44.86155,0.114689,29.78917,0,0,127.5667
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,49.2793,49.2793,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,244.1088,99.06028,0,28.04876,-28.04876,158.8529,37.82204,0.114689,29.31096,0,0,99.06028
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,48.59865,48.59865,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,275.2741,71.01152,0,21.1655,-21.1655,136.5425,32.51005,0.114689,22.11795,0,0,71.01152
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.85965,47.85965,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.7914,49.84602,0,29.00481,-29.00481,105.9687,25.2306,0.114689,30.31003,0,0,49.84602
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,47.25679,47.25679,35.58495,19.79915,0,-1,0,19.79915,0,0,15.7858,19.34429,0,20.84121,19.79915,0,0,331.0189,20.84121,0,20.84121,-20.84121,84.00017,20,0.114689,39.14344,0,0,20.84121
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,46.76089,46.76089,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148422,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.806228,47.0919,46.54697,23.14479,23.14479,81,0,22.761,23.14479,7.804036,0,0,0,1.806228,0,0,57.85521,54.96245,285.4758,61.83,56.76868,0,56.76868,203.0302,48.34043,0.1150217,25.45927,1.444982,81,63.63623
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.70092,51.93248,46.10941,18.62782,18.62782,81,0,22.761,18.62782,100.3924,-7.105427E-15,0,0,18.70092,0,0,62.37218,59.25357,228.7071,112.9218,77.9545,0,77.9545,276.9843,65.94852,0.1151638,20.4906,14.96074,81,131.6227
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,40.95038,60.49403,46.98453,15.91146,15.91146,81,0,22.761,15.91146,257.3641,0,0,0,40.95038,0,0,65.08854,61.83411,150.7526,183.0809,102.7845,0,102.7845,374.4943,89.16512,0.1152554,17.50261,32.76031,81,224.0312
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,56.35258,69.12577,49.36681,58.75884,58.75884,0,-1,0,58.75884,95.90486,0,0,0,56.35258,61.85141,58.75884,0,0,47.96814,275.5869,0,5.498828,-5.498828,368.698,87.78506,0.1152554,64.63473,45.08207,0,331.9395
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,47.31211,68.01097,51.55463,40.84653,40.84653,0,0,0,40.84653,115.8289,0,0,0,47.31211,42.99635,40.84653,0,0,54.07795,270.0881,4.315757,0,4.315757,372.7923,88.75989,0.1152467,44.93119,37.84969,0,317.4002
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,67.87342,79.46575,53.76189,20.27901,20.27901,0,0,0,20.27901,334.6979,0,0,0,67.87342,21.34632,20.27901,0,0,49.76219,273.9723,46.5271,0,46.5271,416.9318,99.26927,0.115153,22.30691,54.29874,0,341.8457
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,56.43618,77.04877,56.06639,34.37215,34.37215,0,0,0,34.37215,164.1916,17.01987,0,0,56.43618,36.18121,34.37215,0,0,3.235092,315.8466,3.235092,0,3.235092,420.0009,100,0.1151465,37.80936,45.14894,0,372.2828
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,68.54043,85.59232,58.36116,26.50884,26.50884,0,0,0,26.50884,258.5569,40.63639,0,0,68.54043,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1151465,29.15973,54.83234,0,387.2986
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,57.63303,82.047,59.78082,3.993594,3.993594,0,-1,0,3.993594,1443.137,53.42924,0,0,57.63303,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1151465,4.392953,46.10642,0,376.3913
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,52.6855,80.62122,60.49064,28.60003,28.60003,0,0,0,28.60003,184.2148,22.5802,0,0,52.6855,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1151465,31.46004,42.1484,0,371.4437
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,37.10209,74.94322,61.36576,74.6028,74.6028,20.25,0,7.39125,74.6028,49.73285,0,0,0,37.10209,57.21347,54.3528,0,0,0,318.7582,0,20.11138,-20.11138,398.8016,94.95257,0.1151465,82.06308,29.68167,81,355.8603
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.0846,68.16301,60.82124,35.62418,35.62418,0,0,0,35.62418,59.1862,0,7.105427E-15,0,21.0846,37.49914,35.62418,0,0,22.34597,298.6469,0,16.41454,-16.41454,381.4991,90.83295,0.1151465,39.1866,16.86768,0,319.7314
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.620434,60.0968,58.90569,33.97726,33.97726,0,0,0,33.97726,10.65546,0,0,0,3.620434,35.76553,33.97726,0,0,40.58435,282.2323,0,32.1451,-32.1451,347.6152,82.76537,0.1151465,37.37498,2.896347,0,285.8528
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,57.15544,57.15544,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,76.30113,250.0872,0,21.34793,-21.34793,325.1125,77.40759,0.1151465,22.30858,0,0,250.0872
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,55.35656,55.35656,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,100.021,228.7393,0,57.11696,-57.11696,264.906,63.07273,0.1151465,59.68723,0,0,228.7393
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,53.6841,53.6841,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,163.4843,171.6223,0,17.88681,-17.88681,246.0516,58.5836,0.1151465,18.69172,0,0,171.6223
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.06998,52.06998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.3586,153.7355,0,0,0,246.0516,58.5836,0.1151465,0,0,0,153.7355
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.00039,51.00039,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,183.3586,153.7355,0,18.87683,-18.87683,226.1537,53.84601,0.1151465,19.72629,0,0,153.7355
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3328,134.8587,0,0,0,226.1537,53.84601,0.1151465,0,0,0,134.8587
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.08483,49.08483,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,204.3328,134.8587,0,22.61168,-22.61168,202.3189,48.17107,0.1151465,23.62921,0,0,134.8587
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,48.43335,48.43335,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,229.4569,112.247,0,30.12735,-30.12735,170.5619,40.60989,0.1151465,31.48308,0,0,112.247
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,47.69436,47.69436,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,262.9318,82.11964,0,25.47677,-25.47677,143.707,34.21589,0.1151465,26.62322,0,0,82.11964
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.06232,47.06232,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,291.2393,56.64288,0,23.32218,-23.32218,119.1233,28.36263,0.1151465,24.37168,0,0,56.64288
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,46.60531,46.60531,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,317.1528,33.3207,0,12.25019,-12.25019,106.2104,25.28815,0.1151465,12.80145,0,0,33.3207
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.695652,46.86332,46.35249,18.09134,18.09134,0,0,0,18.09134,9.37273,0,0,0,1.695652,19.04351,18.09134,0,0,330.7641,21.07051,0,17.34786,-17.34786,87.92419,20.93429,0.1151465,19.90047,1.356522,0,22.76616
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.351628,48.4866,45.9441,0,0,0,0,0,0,0,0,0,0,8.351628,0,0,0,0,350.0395,3.722649,8.351628,0,8.351628,95.84724,22.82072,0.1151297,0,6.681303,0,12.07428
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,25.84,55.00213,46.79006,40.34611,40.34611,81,0,22.761,40.34611,64.04585,0,0,0,25.84,0,0,40.65389,38.6212,341.6879,11.23911,64.4612,0,64.4612,157.0005,37.381,0.1152982,44.38072,20.672,81,37.07912
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,26.51443,57.75698,49.17234,27.4677,27.4677,0,-1,0,27.4677,96.5295,0,0,0,26.51443,28.91336,27.4677,0,0,277.2267,69.2542,0,2.398935,-2.398935,154.4718,36.77893,0.1152982,30.21447,21.21154,0,95.76862
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,38.68962,64.48386,51.36016,27.63552,27.63552,0,0,0,27.63552,139.9996,0,0,0,38.68962,29.09003,27.63552,0,0,279.8922,66.85526,9.599588,0,9.599588,163.5788,38.94725,0.1152789,30.39908,30.95169,0,105.5449
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,26.74964,62.52715,53.57714,36.06878,36.06878,0,0,0,36.06878,74.16286,0,0,0,26.74964,37.96714,36.06878,0,0,270.2926,75.49489,0,11.2175,-11.2175,151.7545,36.13195,0.1152789,39.67566,21.39972,0,102.2445
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,28.74141,65.64301,55.81358,23.81188,23.81188,0,0,0,23.81188,120.702,0,0,0,28.74141,25.06514,23.81188,0,0,282.7565,64.2774,3.676271,0,3.676271,155.2421,36.96233,0.1152715,26.19307,22.99313,0,93.0188
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.61477,62.99476,58.0889,0,0,0,0,0,0,0,0,0,0,14.61477,0,0,0,0,279.0802,67.58604,14.61477,0,14.61477,169.1069,40.26347,0.1152422,0,11.69182,0,82.20081
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.61918,61.09712,59.56689,0,0,0,-1,0,0,0,0,0,0,4.61918,0,0,0,0,264.4655,80.73933,4.61918,0,4.61918,173.489,41.30683,0.1152329,0,3.695344,0,85.35851
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.28347,65.49824,60.27672,36.05056,36.05056,0,0,0,36.05056,42.39455,0,0,0,15.28347,37.94795,36.05056,0,0,259.8463,84.89659,0,22.66448,-22.66448,149.5986,35.61864,0.1152329,39.65561,12.22678,0,100.1801
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.000729,63.45101,61.0935,57.61124,57.61124,20.25,0,7.39125,57.61124,12.15167,0,7.105427E-15,0,7.000729,39.32762,37.36124,0,0,285.029,62.23211,0,32.32689,-32.32689,115.523,27.50543,0.1152329,63.37236,5.600583,81,69.23283
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.50906,61.38181,60.54898,26.81771,26.81771,81,0,22.761,26.81771,9.355982,0,0,0,2.50906,0,0,54.18229,51.47318,320.9478,29.90522,53.98224,0,53.98224,166.7351,39.69875,0.1154016,29.49948,2.007248,81,32.41428
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.512747,59.78665,58.63343,0,0,72.31579,0,20.56389,0,0,0,0,0,3.512747,0,0,72.31579,68.7,266.9655,78.48923,72.21275,0,72.21275,235.2421,56.00991,0.1155112,0,2.810198,81,82.00198
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,56.88317,56.88317,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,194.7528,143.4807,0,59.56969,-59.56969,172.4501,41.05947,0.1155112,62.25032,0,0,143.4807
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,55.13292,55.13292,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,260.9413,83.91102,0,48.52102,-48.52102,121.3045,28.88197,0.1155112,50.70447,0,0,83.91102
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,53.48963,53.48963,26.93603,26.93603,0,-1,0,26.93603,0,0,0,0,0,28.35372,26.93603,0,0,314.8536,35.38999,0,28.35372,-28.35372,91.41705,21.76592,0.1155112,29.62964,0,0,35.38999
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.90468,51.90468,17.44477,6.684459,0,-1,0,6.684459,0,0,10.76031,12.50479,0,7.036273,6.684459,0,0,346.3577,7.036273,0,7.036273,-7.036273,84.00017,20,0.1155112,19.18925,0,0,7.036273
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,50.83508,50.83508,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155112,7.875553,0,0,0
