Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.24363,54.2583,52.28391,44.36779,44.36779,81,0,22.761,44.36779,14.07244,0,0,0,6.24363,0,0,36.63221,34.8006,282.06,64.90421,41.04423,0,41.04423,191.3532,45.56019,0.1175504,48.80457,4.994904,81,71.14784
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.21232,57.95118,54.31614,0,0,72.31579,0,20.56389,0,0,0,0,0,11.21232,0,0,72.31579,68.7,241.0158,101.844,79.91232,0,79.91232,267.1647,63.61051,0.1176309,0,8.969858,81,113.0563
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.17575,59.92945,55.59966,16.94857,16.94857,0,-1,0,16.94857,77.73962,0,0,0,13.17575,17.8406,16.94857,0,0,161.1035,173.7651,0,4.664848,-4.664848,262.2475,62.43975,0.1176309,18.64343,10.5406,0,186.9409
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.774822,58.26753,56.06639,23.67962,23.67962,0,0,0,23.67962,28.61036,0,0,0,6.774822,24.92591,23.67962,0,0,166.2866,169.1003,0,18.15109,-18.15109,243.1146,57.8843,0.1176309,26.04758,5.419858,0,175.8751
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.024065,58.68062,56.71787,60.7947,60.7947,0,0,0,60.7947,9.908865,0,7.105427E-15,0,6.024065,63.99442,60.7947,0,0,186.4545,150.9492,0,57.97035,-57.97035,182.0085,43.33526,0.1176309,66.87417,4.819252,0,156.9732
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.447505,57.88024,56.11501,0,0,0,0,0,0,0,0,0,0,5.447505,0,0,0,0,250.866,92.97882,5.447505,0,5.447505,187.1764,44.56572,0.1176211,0,4.358004,0,98.42632
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.277696,55.81923,54.45227,40.83445,40.83445,0,0,0,40.83445,10.4757,0,7.105427E-15,0,4.277696,42.98363,40.83445,0,0,245.4185,97.88158,0,38.70593,-38.70593,146.3768,34.85154,0.1176211,44.91789,3.422157,0,102.1593
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,52.86732,52.86732,80.24735,56.21686,0,-1,0,56.21686,0,0,24.03049,32.05523,0,59.17564,56.21686,0,0,288.4251,59.17564,0,59.17564,-59.17564,84.00017,20,0.1176211,88.27209,0,0,59.17564
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,51.49629,51.49629,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.0183,50.0183,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,48.70561,48.70561,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,47.72353,47.72353,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,46.87757,46.87757,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.13857,46.13857,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,45.39958,45.39958,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,44.85506,44.85506,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,44.38832,44.38832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176211,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,43.99938,43.99938,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1177485,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1137587,43.71209,43.6785,40.09943,40.09943,81,0,22.761,40.09943,0.2836917,0,0,0,0.1137587,0,0,40.90057,38.85555,285.4758,61.83,38.9693,0,38.9693,186.1442,44.31997,0.1178549,44.10937,0.09100699,81,61.94376
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.627911,44.09649,43.31873,58.89505,58.89505,81,0,22.761,58.89505,4.462024,0,0,0,2.627911,0,0,22.10495,20.9997,246.5065,96.90237,23.62761,0,23.62761,208.5594,49.65689,0.1179182,64.78456,2.102329,81,99.53029
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.814397,45.25335,44.11606,54.93367,54.93367,81,0,22.761,54.93367,6.943642,0,0,0,3.814397,0,0,26.06633,24.76301,222.8789,118.1672,28.57741,0,28.57741,235.6703,56.11186,0.1179944,60.42704,3.051518,81,121.9816
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.1467,49.15347,46.05106,42.48557,42.48557,0,-1,0,42.48557,23.88269,0,7.105427E-15,0,10.1467,44.72165,42.48557,0,0,194.3015,143.8869,0,34.57495,-34.57495,199.2251,47.43444,0.1179944,46.73413,8.117359,0,154.0336
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.52129,52.99917,48.13192,55.28209,55.28209,0,0,0,55.28209,28.07653,0,0,0,15.52129,58.19167,55.28209,0,0,232.7181,109.3119,0,42.67038,-42.67038,154.2465,36.72529,0.1179944,60.8103,12.41704,0,124.8332
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.43993,55.42307,50.1836,0,0,0,0,0,0,0,0,0,0,16.43993,0,0,0,0,280.1296,66.64156,16.43993,0,16.43993,169.8428,40.43869,0.1179647,0,13.15194,0,83.08148
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.34472,56.10005,52.14777,40.43776,40.43776,0,0,0,40.43776,30.5277,0,7.105427E-15,0,12.34472,42.56606,40.43776,0,0,263.6897,81.43749,0,30.22134,-30.22134,137.9867,32.85392,0.1179647,44.48153,9.875773,0,93.78221
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.256693,56.18428,54.18001,12.94179,12.94179,0,0,0,12.94179,48.34488,0,1.776357E-15,0,6.256693,13.62294,12.94179,0,0,297.269,51.21615,0,7.366244,-7.366244,130.222,31.00518,0.1179647,14.23597,5.005355,0,57.47284
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.199505,56.16804,55.46352,13.82694,13.82694,0,-1,0,13.82694,15.90738,0,0,0,2.199505,14.55468,13.82694,0,0,305.4537,43.8499,0,12.35517,-12.35517,117.1985,27.90436,0.1179647,15.20963,1.759604,0,46.04941
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.672012,57.76682,55.93026,0,0,0,0,0,0,0,0,0,0,5.672012,0,0,0,0,319.1817,31.49473,5.672012,0,5.672012,122.5795,29.18553,0.1179544,0,4.53761,0,37.16674
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.120363,57.56152,56.55257,18.79799,18.79799,0,0,0,18.79799,16.59945,0,0,0,3.120363,19.78736,18.79799,0,0,313.5096,36.59954,0,16.66699,-16.66699,105.0109,25.00255,0.1179544,20.67779,2.496291,0,39.71991
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.954365,56.64579,56.01777,26.38806,26.38806,20.25,0,7.39125,26.38806,7.406247,8.881784E-16,0,0,1.954365,6.461115,6.13806,0,0,332.0285,19.93255,0,4.506751,-4.506751,100.2604,23.87147,0.1179544,29.02687,1.563492,81,21.88692
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.417394,55.74649,54.33559,0,0,72.31579,0,20.56389,0,0,0,0,0,4.417394,0,0,72.31579,68.7,337.036,15.4258,73.11739,0,73.11739,169.6256,40.38697,0.1180464,0,3.533916,81,19.84319
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,52.77981,52.77981,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,263.9186,81.23145,0,31.74212,-31.74212,136.1665,32.42053,0.1180464,33.17052,0,0,81.23145
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.1877,49.48933,0,0,0,136.1665,32.42053,0.1180464,0,0,0,49.48933
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.95996,49.95996,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,299.1877,49.48933,0,29.70083,-29.70083,104.8591,24.9664,0.1180464,31.03737,0,0,49.48933
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,48.64727,48.64727,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,332.1886,19.7885,0,7.582328,-7.582328,96.8666,23.06343,0.1180464,7.923532,0,0,19.7885
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,47.66518,47.66518,18.83975,11.59586,0,-1,0,11.59586,0,0,7.243887,9.127862,0,12.20617,11.59586,0,0,340.6134,12.20617,0,12.20617,-12.20617,84.00017,20,0.1180464,20.72373,0,0,12.20617
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.81923,46.81923,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180464,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.08023,46.08023,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180464,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,45.34124,45.34124,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180464,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.79671,44.79671,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180464,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,44.32998,44.32998,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180464,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.95076,43.95076,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1181772,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.329553,44.01345,43.62016,39.74725,39.74725,81,0,22.761,39.74725,3.345018,0,0,0,1.329553,0,0,41.25275,39.19012,306.0442,43.31847,40.51967,0,40.51967,168.1022,40.02425,0.1182866,43.72197,1.063642,81,44.64802
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.39846,47.93132,43.26038,14.76473,14.76473,81,0,22.761,14.76473,104.2922,0,0,0,15.39846,0,0,66.23527,62.9235,265.5245,79.78617,78.32196,0,78.32196,242.4049,57.71534,0.1184058,16.24121,12.31877,81,95.18463
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.3343,50.93755,44.02855,15.83543,15.83543,81,0,22.761,15.83543,141.0401,0,0,0,22.3343,0,0,65.16457,61.90634,187.2025,150.2759,84.24065,0,84.24065,322.3226,76.74332,0.118514,17.41897,17.86744,81,172.6102
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,39.12886,58.72609,45.97327,43.52613,43.52613,0,-1,0,43.52613,89.89739,0,0,0,39.12886,45.81699,43.52613,0,0,102.9619,226.0925,0,6.688125,-6.688125,315.2727,75.06478,0.118514,47.87875,31.30309,0,265.2214
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,44.57525,63.01966,48.05413,48.60161,48.60161,0,0,0,48.60161,91.71558,0,7.105427E-15,0,44.57525,51.15959,48.60161,0,0,110.3932,219.4044,0,6.584341,-6.584341,308.3322,73.41228,0.118514,53.46177,35.6602,0,263.9796
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,51.923,68.17789,50.09609,13.13545,13.13545,0,0,0,13.13545,395.2891,0,0,0,51.923,13.82679,13.13545,0,0,117.7091,212.8201,38.09621,0,38.09621,344.4734,82.01732,0.1184453,14.44899,41.5384,0,264.743
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,57.994,72.98641,52.06998,21.34213,21.34213,0,0,0,21.34213,271.7348,0,0,0,57.994,22.4654,21.34213,0,0,79.61287,247.1066,35.52859,0,35.52859,378.1788,90.0424,0.1183812,23.47634,46.3952,0,305.1006
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,49.73601,71.8857,54.09249,60.73307,60.73307,0,0,0,60.73307,81.89281,0,0,0,49.73601,63.92955,60.73307,0,0,44.08427,279.0824,0,14.19353,-14.19353,363.2175,86.48019,0.1183812,66.80637,39.78881,0,328.8184
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,43.32427,70.74672,55.37601,38.09405,38.09405,0,-1,0,38.09405,113.7298,0,0,0,43.32427,40.099,38.09405,0,0,59.85487,264.8889,3.22527,0,3.22527,366.2773,87.2087,0.1183754,41.90345,34.65941,0,308.2131
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,33.84632,67.5789,55.84275,34.02632,34.02632,0,0,0,34.02632,99.47099,0,0,0,33.84632,35.81718,34.02632,0,0,56.62959,267.7916,0,1.970862,-1.970862,364.1998,86.71407,0.1183754,37.42896,27.07705,0,301.6379
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.59329,62.03688,56.50395,22.22107,22.22107,0,0,0,22.22107,74.67369,0,0,0,16.59329,23.3906,22.22107,0,0,58.81944,265.8207,0,6.797308,-6.797308,357.0348,85.00813,0.1183754,24.44318,13.27464,0,282.414
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.47703,62.49408,55.97888,30.81764,30.81764,0,0,0,30.81764,63.20092,0,7.105427E-15,0,19.47703,32.43962,30.81764,0,0,66.37201,259.0234,0,12.96259,-12.96259,343.3711,81.75485,0.1183754,33.8994,15.58163,0,278.5005
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.397854,55.69111,54.28697,61.42607,61.42607,0,0,0,61.42607,7.159588,0,1.421085E-14,0,4.397854,64.65902,61.42607,0,0,80.77488,246.0608,0,60.26117,-60.26117,279.8502,66.63087,0.1183754,67.56868,3.518283,0,250.4587
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7317,185.7997,0,0,0,279.8502,66.63087,0.1183754,0,0,0,185.7997
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,51.36016,51.36016,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,147.7317,185.7997,0,30.14715,-30.14715,248.0723,59.06472,0.1183754,31.50377,0,0,185.7997
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.88217,49.88217,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,181.2286,155.6525,0,25.37953,-25.37953,221.32,52.69512,0.1183754,26.5216,0,0,155.6525
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,48.59865,48.59865,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,209.428,130.273,0,27.11962,-27.11962,192.7334,45.88881,0.1183754,28.34,0,0,130.273
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,47.61657,47.61657,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,239.5609,103.1534,0,14.12829,-14.12829,177.8409,42.34298,0.1183754,14.76406,0,0,103.1534
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.259,89.02509,0,0,0,177.8409,42.34298,0.1183754,0,0,0,89.02509
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.02189,46.02189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.259,89.02509,0,0,0,177.8409,42.34298,0.1183754,0,0,0,89.02509
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,45.2829,45.2829,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,255.259,89.02509,0,2.245555,-2.245555,175.4738,41.7794,0.1183754,2.346606,0,0,89.02509
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,44.73837,44.73837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7541,86.77953,0,0,0,175.4738,41.7794,0.1183754,0,0,0,86.77953
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,44.27164,44.27164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7541,86.77953,0,0,0,175.4738,41.7794,0.1183754,0,0,0,86.77953
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.89242,43.89242,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,257.7541,86.77953,0,30.38512,-30.38512,143.4451,34.15353,0.1183754,31.75245,0,0,86.77953
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6405129,43.75097,43.56182,13.71317,13.71317,0,0,0,13.71317,4.670785,0,1.776357E-15,0,0.6405129,14.43492,13.71317,0,0,291.5154,56.39441,0,13.79441,-13.79441,128.9045,30.69149,0.1183754,15.08449,0.5124103,0,57.03492
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.07244,49.03891,43.21177,39.21354,39.21354,0,0,0,39.21354,48.63738,0,0,0,19.07244,41.27742,39.21354,0,0,306.8425,42.6,0,22.20498,-22.20498,105.4984,25.11862,0.1183754,43.1349,15.25795,0,61.67244
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.44042,57.02825,43.99938,0,0,0,0,0,0,0,0,0,0,40.44042,0,0,0,0,331.5146,20.39503,40.44042,0,40.44042,143.8636,34.25316,0.1183026,0,32.35234,0,60.83545
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,58.07286,65.7634,45.88576,28.77551,28.77551,0,-1,0,28.77551,201.8135,0,0,0,58.07286,30.29001,28.77551,0,0,291.0742,56.7914,27.78285,0,27.78285,170.2207,40.52866,0.1182527,31.65306,46.45829,0,114.8643
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,63.57945,70.47964,47.96661,29.92185,29.92185,0,0,0,29.92185,212.485,0,0,0,63.57945,31.49669,29.92185,0,0,263.2914,81.79597,32.08276,0,32.08276,200.6571,47.7754,0.118195,32.91404,50.86356,0,145.3754
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,78.45866,79.84725,50.04747,12.26832,12.26832,0,0,0,12.26832,639.5226,0,0,0,78.45866,12.91402,12.26832,0,0,231.2086,110.6705,65.54464,0,65.54464,262.8382,62.58039,0.1180774,13.49515,62.76693,0,189.1291
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,80.84088,83.63537,52.01164,37.7233,37.7233,0,0,0,37.7233,214.2996,0,0,0,80.84088,39.70874,37.7233,0,0,165.664,169.6606,41.13214,0,41.13214,301.8596,71.87118,0.1180037,41.49563,64.67271,0,250.5015
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,79.57778,85.67007,54.03416,51.79306,51.79306,0,0,0,51.79306,153.6456,0,0,0,79.57778,54.51901,51.79306,0,0,124.5318,206.6796,25.05877,0,25.05877,325.6324,77.53136,0.1179589,56.97237,63.66223,0,286.2574
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,63.6742,79.47117,55.35656,4.957988,4.957988,0,-1,0,4.957988,1284.275,0,0,0,63.6742,5.218935,4.957988,0,0,99.47308,229.2325,58.45526,0,58.45526,381.0879,90.73504,0.1178544,5.453787,50.93936,0,292.9066
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,53.59049,75.48523,55.79413,41.35411,41.35411,0,0,0,41.35411,129.5893,0,0,0,53.59049,43.53065,41.35411,0,0,41.01781,281.8422,10.05985,0,10.05985,390.6315,93.00732,0.1178365,45.48952,42.87239,0,335.4327
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,39.47303,70.41628,56.44561,0,0,0,0,0,0,0,8.515069,0,0,39.47303,0,0,0,0,30.95797,290.8961,30.95797,0,30.95797,420.0009,100,0.1177812,0,31.57843,0,330.3691
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.84954,62.92561,55.93026,17.80194,17.80194,0,0,0,17.80194,117.1195,2.11066,0,0,20.84954,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1177812,19.58213,16.67964,0,339.6078
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.355873,55.64813,54.2578,25.71441,25.71441,0,0,0,25.71441,16.93942,0,3.552714E-15,0,4.355873,27.0678,25.71441,0,0,0,318.7582,0,22.71193,-22.71193,396.0604,94.2999,0.1177812,28.28586,3.484699,0,323.1141
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23548,296.0463,0,0,0,396.0604,94.2999,0.1177812,0,0,0,296.0463
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,51.36016,51.36016,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.23548,296.0463,0,7.892084,-7.892084,387.7414,92.31919,0.1177812,8.247228,0,0,296.0463
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.88217,49.88217,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,34.00446,288.1542,0,19.25372,-19.25372,367.4462,87.48701,0.1177812,20.12013,0,0,288.1542
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,48.56948,48.56948,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.39748,268.9005,0,24.41105,-24.41105,341.7147,81.36047,0.1177812,25.50955,0,0,268.9005
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,47.61657,47.61657,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.52087,244.4894,0,1.965245,-1.965245,339.6431,80.86725,0.1177812,2.053681,0,0,244.4894
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,46.76089,46.76089,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.70448,242.5242,0,9.681235,-9.681235,329.4382,78.43751,0.1177812,10.11689,0,0,242.5242
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.02189,46.02189,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.46141,232.843,0,59.96168,-59.96168,266.233,63.38869,0.1177812,62.65995,0,0,232.843
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,45.26345,45.26345,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.0855,172.8813,0,14.30658,-14.30658,251.1526,59.79811,0.1177812,14.95038,0,0,172.8813
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,44.73837,44.73837,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.9817,158.5747,0,29.83142,-29.83142,219.7075,52.31121,0.1177812,31.17384,0,0,158.5747
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1277,128.7433,0,0,0,219.7075,52.31121,0.1177812,0,0,0,128.7433
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.83408,43.83408,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.1277,128.7433,0,5.855585,-5.855585,213.5352,50.84161,0.1177812,6.119086,0,0,128.7433
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.253558,43.9032,43.53265,26.93542,26.93542,0,0,0,26.93542,4.653939,0,3.552714E-15,0,1.253558,28.35307,26.93542,0,0,217.6339,122.8877,0,27.09951,-27.09951,184.9698,44.04034,0.1177812,29.62896,1.002846,0,124.1413
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.725,47.95326,43.18259,7.006083,7.006083,0,0,0,7.006083,224.4479,0,0,0,15.725,7.374825,7.006083,0,0,247.7445,95.78819,8.350179,0,8.350179,192.8914,45.92645,0.1177663,7.706691,12.58,0,111.5132
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,32.99234,54.41412,43.97021,37.30363,37.30363,0,0,0,37.30363,88.44272,0,0,0,32.99234,39.26698,37.30363,0,0,239.3943,103.3033,0,6.274635,-6.274635,186.2774,44.35168,0.1177663,41.03399,26.39387,0,136.2957
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,50.69312,62.86779,45.86631,19.55316,19.55316,0,-1,0,19.55316,259.2579,0,0,0,50.69312,20.58228,19.55316,0,0,246.3661,97.02871,30.11084,0,30.11084,214.8431,51.15301,0.1177127,21.50848,40.55449,0,147.7218
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.39334,58.82858,47.93745,20.16213,20.16213,0,0,0,20.16213,165.6241,0,0,0,33.39334,21.22329,20.16213,0,0,216.2553,124.1285,12.17005,0,12.17005,226.3886,53.90194,0.117691,22.17834,26.71467,0,157.5218
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,35.14042,61.67723,49.98913,6.386946,6.386946,0,0,0,6.386946,550.1912,0,0,0,35.14042,6.723101,6.386946,0,0,204.0852,135.0815,28.41731,0,28.41731,253.3476,60.32074,0.1176404,7.02564,28.11233,0,170.2219
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,61.2798,74.31212,51.99219,19.11358,19.11358,0,0,0,19.11358,320.6087,0,0,0,61.2798,20.11955,19.11358,0,0,175.6679,160.6571,41.16024,0,41.16024,292.3956,69.61787,0.1175672,21.02493,49.02383,0,221.9369
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,63.10835,77.57074,54.01471,8.879584,8.879584,0,0,0,8.879584,710.7128,0,0,0,63.10835,9.346931,8.879584,0,0,134.5077,197.7013,53.76141,0,53.76141,343.3982,81.76131,0.1174718,9.767543,50.48668,0,260.8097
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,56.84032,76.31393,55.29823,20.17204,20.17204,0,-1,0,20.17204,281.7778,0,0,0,56.84032,21.23373,20.17204,0,0,80.74627,246.0866,35.6066,0,35.6066,377.1776,89.80401,0.1174087,22.18924,45.47226,0,302.9269
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,39.5407,69.653,55.73579,3.787237,3.787237,0,0,0,3.787237,1044.051,0,0,0,39.5407,3.986566,3.787237,0,0,45.13967,278.1325,35.55413,0,35.55413,410.9072,97.83485,0.1173457,4.165961,31.63256,0,317.6732
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.71077,64.73555,56.33865,10.72566,10.72566,0,0,0,10.72566,230.3892,3.83506,0,0,24.71077,11.29017,10.72566,0,0,9.58554,310.1312,9.58554,0,9.58554,420.0009,100,0.1173287,11.79823,19.76862,0,334.842
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.55351,59.99922,55.87192,23.82555,23.82555,0,0,0,23.82555,52.68929,0,0,0,12.55351,25.07953,23.82555,0,0,0,318.7582,0,12.52601,-12.52601,406.7973,96.8563,0.1173287,26.20811,10.04281,0,331.3117
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.312899,55.5754,54.19946,18.18513,18.18513,0,0,0,18.18513,23.71662,0,0,0,4.312899,19.14224,18.18513,0,0,13.91779,306.2322,0,14.82934,-14.82934,391.1658,93.13452,0.1173287,20.00364,3.450319,0,310.5451
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,52.70202,52.70202,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,30.39484,291.4029,0,32.18213,-32.18213,357.2428,85.05765,0.1173287,33.63032,0,0,291.4029
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,51.36016,51.36016,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,66.15276,259.2207,0,37.87194,-37.87194,317.3223,75.55277,0.1173287,39.57618,0,0,259.2207
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.88217,49.88217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2327,221.3488,0,0,0,317.3223,75.55277,0.1173287,0,0,0,221.3488
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,48.54031,48.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2327,221.3488,0,0,0,317.3223,75.55277,0.1173287,0,0,0,221.3488
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2327,221.3488,0,0,0,317.3223,75.55277,0.1173287,0,0,0,221.3488
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,46.74144,46.74144,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,108.2327,221.3488,0,42.09295,-42.09295,272.9524,64.98854,0.1173287,43.98714,0,0,221.3488
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.0026,179.2558,0,0,0,272.9524,64.98854,0.1173287,0,0,0,179.2558
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.20511,45.20511,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,155.0026,179.2558,0,4.660444,-4.660444,268.0399,63.81889,0.1173287,4.870164,0,0,179.2558
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,44.68975,44.68975,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,160.1809,174.5954,0,11.71533,-11.71533,255.6908,60.87865,0.1173287,12.24252,0,0,174.5954
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.22302,44.22302,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,173.1979,162.8801,0,15.97177,-15.97177,238.8551,56.87016,0.1173287,16.69049,0,0,162.8801
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.83408,43.83408,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.9444,146.9083,0,1.146669,-1.146669,237.6464,56.58237,0.1173287,1.198269,0,0,146.9083
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.071456,43.82977,43.5132,55.98735,55.98735,0,0,0,55.98735,1.913747,0,7.105427E-15,0,1.071456,58.93406,55.98735,0,0,192.2184,145.7616,0,57.8626,-57.8626,176.6539,42.06037,0.1173287,61.58609,0.8571649,0,146.8331
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.32734,47.51698,43.18259,10.13104,10.13104,0,0,0,10.13104,141.4202,0,0,0,14.32734,10.66425,10.13104,0,0,256.5102,87.89904,3.663085,0,3.663085,180.129,42.88777,0.1173222,11.14414,11.46187,0,102.2264
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.14775,50.79567,43.95076,83.17715,83.17715,20.25,0,7.39125,83.17715,26.6272,0,0,0,22.14775,66.2391,62.92714,0,0,252.8471,91.19582,0,44.09135,-44.09135,133.6526,31.82199,0.1173222,91.49486,17.7182,81,113.3436
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,21.95229,52.73833,45.86631,48.75929,48.75929,0,-1,0,48.75929,45.02174,0,0,4.715044,21.95229,51.32557,48.75929,0,0,301.8375,47.10447,0,29.37329,-29.37329,102.6905,24.45006,0.1173222,53.63522,17.56183,0,69.05676
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.33127,55.70672,47.93745,46.61585,46.61585,20.25,0,7.39125,46.61585,52.19527,0,0,0,24.33127,27.75353,26.36585,0,0,334.4745,17.73118,0,3.422257,-3.422257,99.0831,23.59117,0.1173222,51.27744,19.46502,81,42.06245
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,34.91514,61.62746,50.0183,0,0,72.31579,0,20.56389,0,0,0,0,0,34.91514,0,0,72.31579,68.7,338.277,14.30892,103.6151,0,103.6151,197.381,46.9954,0.1173596,0,27.93211,81,49.22406
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,47.58139,68.6142,51.99219,26.76307,26.76307,81,0,22.761,26.76307,177.7875,0,0,0,47.58139,0,0,54.23692,51.52508,234.6619,107.5625,99.10648,0,99.10648,291.4017,69.38122,0.1174415,29.43938,38.06512,81,155.1439
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,37.58168,66.99142,54.01471,22.82511,22.82511,81,0,22.761,22.82511,164.6506,0,0,0,37.58168,0,0,58.17489,55.26614,135.5554,196.7584,92.84782,0,92.84782,379.4849,90.35336,0.1175342,25.10762,30.06534,81,234.3401
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.75323,64.33433,55.26905,17.23635,17.23635,0,-1,0,17.23635,155.214,0,0,0,26.75323,18.14352,17.23635,0,0,42.70757,280.3214,8.609707,0,8.609707,387.6528,92.2981,0.117519,18.95998,21.40258,0,307.0746
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,31.42887,66.52257,55.70662,40.37199,40.37199,0,0,0,40.37199,77.8482,0,0,0,31.42887,42.49683,40.37199,0,0,34.09786,288.0702,0,11.06796,-11.06796,375.9861,89.52032,0.117519,44.40919,25.14309,0,319.499
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.03395,63.77553,56.33865,13.30793,13.30793,0,0,0,13.30793,165.57,0,0,0,22.03395,14.00835,13.30793,0,0,46.3956,277.0022,8.025596,0,8.025596,383.5999,91.33311,0.1175048,14.63873,17.62716,0,299.0361
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.56064,60.9637,55.81358,50.11358,50.11358,0,0,0,50.11358,31.05075,0,7.105427E-15,0,15.56064,52.75114,50.11358,0,0,38.37001,284.2252,0,37.19049,-37.19049,344.3976,81.99928,0.1175048,55.12494,12.44851,0,299.7859
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.332238,55.562,54.18001,39.56275,39.56275,0,0,0,39.56275,10.9503,0,0,0,4.332238,41.645,39.56275,0,0,79.69278,247.0347,0,37.31276,-37.31276,305.0665,72.63474,0.1175048,43.51902,3.465791,0,251.367
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,52.64368,52.64368,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,121.1514,209.722,0,15.65948,-15.65948,288.56,68.70462,0.1175048,16.36416,0,0,209.722
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,51.30182,51.30182,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,138.5508,194.0625,0,28.32499,-28.32499,258.7028,61.59579,0.1175048,29.59961,0,0,194.0625
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,49.82383,49.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.023,165.7375,0,0,0,258.7028,61.59579,0.1175048,0,0,0,165.7375
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,48.51114,48.51114,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,170.023,165.7375,0,0.2560087,-0.2560087,258.433,61.53154,0.1175048,0.267529,0,0,165.7375
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,47.52905,47.52905,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,170.3075,165.4815,0,0.6726205,-0.6726205,257.724,61.36272,0.1175048,0.7028884,0,0,165.4815
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,46.6831,46.6831,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,171.0548,164.8089,0,20.65913,-20.65913,235.9473,56.17782,0.1175048,21.58879,0,0,164.8089
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.9441,45.9441,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,194.0094,144.1497,0,0.9026933,-0.9026933,234.9958,55.95127,0.1175048,0.9433145,0,0,144.1497
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.17594,45.17594,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,195.0124,143.247,0,34.60258,-34.60258,198.5215,47.26693,0.1175048,36.1597,0,0,143.247
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,44.66058,44.66058,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,233.4597,108.6445,0,23.36728,-23.36728,173.8902,41.40235,0.1175048,24.41881,0,0,108.6445
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.19385,44.19385,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,259.4234,85.27718,0,27.97734,-27.97734,144.3995,34.38076,0.1175048,29.23632,0,0,85.27718
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.81463,43.81463,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,290.5093,57.29984,0,19.51593,-19.51593,123.8279,29.48278,0.1175048,20.39415,0,0,57.29984
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.18962,43.83553,43.48403,49.94359,49.94359,20.25,0,7.39125,49.94359,2.381928,0,0,0,1.18962,31.25641,29.69359,0,0,312.1937,37.78391,0,30.06679,-30.06679,92.13472,21.93679,0.1175048,54.93795,0.9516964,81,38.97353
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.25144,48.08811,43.15342,25.62382,25.62382,81,0,22.761,25.62382,63.42319,0,0,0,16.25144,0,0,55.37618,52.60737,345.6012,7.717117,68.85882,0,68.85882,157.4599,37.49038,0.1176396,28.1862,13.00115,81,23.96856
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.48902,53.8523,43.92159,0,0,72.31579,0,20.56389,0,0,0,0,0,31.48902,0,0,72.31579,68.7,276.7424,69.69005,100.189,0,100.189,252.5076,60.12073,0.1176823,0,25.19122,81,101.1791
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,38.14766,58.1961,45.80797,9.142092,9.142092,0,-1,0,9.142092,417.2749,0,0,0,38.14766,9.623254,9.142092,0,0,176.5534,159.8602,28.5244,0,28.5244,279.5682,66.56373,0.117632,10.0563,30.51813,0,198.0078
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.41094,52.40972,47.90828,52.27996,52.27996,0,0,0,52.27996,27.56494,0,7.105427E-15,0,14.41094,55.03154,52.27996,0,0,148.029,185.5321,0,40.6206,-40.6206,236.7503,56.36901,0.117632,57.50795,11.52875,0,199.9431
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.71977,56.31162,49.98913,20.14142,20.14142,0,0,0,20.14142,97.90655,3.552714E-15,0,0,19.71977,21.20149,20.14142,0,0,193.163,144.9115,0,1.481726,-1.481726,235.1885,55.99714,0.117632,22.15556,15.77582,0,164.6313
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,42.98379,66.78298,51.96302,1.922468,1.922468,0,0,0,1.922468,2235.864,0,0,0,42.98379,2.023651,1.922468,0,0,194.8094,143.4298,40.96014,0,40.96014,274.0467,65.24908,0.1175599,2.114715,34.38703,0,186.4136
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,54.70881,73.84267,53.98553,64.40176,64.40176,81,0,22.761,64.40176,84.94925,0,0,0,54.70881,0,0,16.59824,15.76833,153.8492,180.2939,70.47714,0,70.47714,340.9071,81.16821,0.1176913,70.84193,43.76705,81,235.0027
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,60.81235,77.98055,55.21071,41.04605,41.04605,0,-1,0,41.04605,148.1564,0,0,0,60.81235,43.20637,41.04605,0,0,83.37208,243.7234,17.60598,0,17.60598,357.6096,85.14498,0.1176604,45.15065,48.64988,0,304.5357
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.44922,64.99268,55.64828,23.47267,23.47267,0,0,0,23.47267,116.9412,0,0,0,27.44922,24.70807,23.47267,0,0,65.7661,259.5687,2.741148,0,2.741148,360.2101,85.76414,0.1176556,25.81994,21.95938,0,287.018
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.82789,63.28604,56.28031,24.46334,24.46334,0,0,0,24.46334,85.13919,0,0,0,20.82789,25.75089,24.46334,0,0,63.02495,262.0358,0,4.922995,-4.922995,355.0208,84.5286,0.1176556,26.90967,16.66231,0,282.8636
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.42751,61.21132,55.76496,46.98751,46.98751,0,0,0,46.98751,34.96145,0,7.105427E-15,0,16.42751,49.46053,46.98751,0,0,68.49494,257.1128,0,33.03302,-33.03302,320.201,76.23817,0.1176556,51.68626,13.14201,0,273.5403
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.229951,55.4702,54.12167,0,0,0,0,0,0,0,0,0,0,4.229951,0,0,0,0,105.1983,224.0798,4.229951,0,4.229951,324.2139,77.19362,0.1176481,0,3.383961,0,228.3097
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,52.61451,52.61451,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,100.9683,227.8867,0,2.220405,-2.220405,321.8734,76.63636,0.1176481,2.320323,0,0,227.8867
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,51.2532,51.2532,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,103.4355,225.6663,0,60.17191,-60.17191,258.4466,61.53477,0.1176481,62.87965,0,0,225.6663
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,49.77521,49.77521,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,170.2932,165.4944,0,72.31579,-72.31579,182.219,43.3854,0.1176481,95.68427,0,0,165.4944
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,48.46252,48.46252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.644,93.1786,0,0,0,182.219,43.3854,0.1176481,0,0,0,93.1786
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,47.47071,47.47071,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,250.644,93.1786,0,3.21465,-3.21465,178.8305,42.57861,0.1176481,3.359309,0,0,93.1786
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,46.62476,46.62476,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,254.2159,89.96395,0,26.33858,-26.33858,151.0672,35.96831,0.1176481,27.52381,0,0,89.96395
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.88576,45.88576,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,283.481,63.62538,0,49.12102,-49.12102,99.28911,23.64021,0.1176481,51.33146,0,0,63.62538
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.09815,45.09815,60.08877,13.77914,0,-1,0,13.77914,0,0,46.30963,52.3185,0,14.50436,13.77914,0,0,338.0598,14.50436,0,14.50436,-14.50436,84.00017,20,0.1176481,66.09765,0,0,14.50436
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176481,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.16468,44.16468,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176481,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.75629,43.75629,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1177696,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4073618,43.57502,43.45486,58.69251,58.69251,81,0,22.761,58.69251,0.694061,0,0,0,0.4073618,0,0,22.30749,21.19212,285.4758,61.83,21.59948,0,21.59948,169.6658,40.39653,0.1178268,64.56176,0.3258894,81,62.23736
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.42235,48.11159,43.12425,4.874839,4.874839,77.19063,0,21.79723,4.874839,336.8798,0,0,0,16.42235,0,0,72.31579,68.7,263.8763,81.26953,85.12234,0,85.12234,250.4199,59.62367,0.1179159,5.362323,13.13788,81,97.69188
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.34018,53.80205,43.92159,53.96777,53.96777,81,0,22.761,53.96777,58.07203,0,0,0,31.34018,0,0,27.03223,25.68062,178.754,157.8796,57.0208,0,57.0208,304.5146,72.50333,0.1180535,59.36455,25.07215,81,189.2198
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,46.82401,61.31379,45.7788,18.18315,18.18315,0,-1,0,18.18315,257.5131,0,0,0,46.82401,19.14016,18.18315,0,0,121.7332,209.1984,27.68384,0,27.68384,330.7778,78.75646,0.1180049,20.00147,37.4592,0,256.0224
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,62.3088,69.85135,47.88882,0,0,0,0,0,0,0,0,0,0,62.3088,0,0,0,0,94.04934,234.1138,62.3088,0,62.3088,389.8891,92.83056,0.1178956,0,49.84704,0,296.4226
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,63.28212,72.74257,49.95996,60.0935,60.0935,0,0,0,60.0935,105.3061,0,0,0,63.28212,63.25632,60.0935,0,0,31.74054,290.1917,0.02580311,0,0.02580311,389.9136,92.83639,0.1178955,66.10285,50.6257,0,353.4739
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,72.61102,79.42278,51.93385,0,0,0,0,0,0,0,40.89629,0,0,72.61102,0,0,0,0,31.71473,290.215,31.71473,0,31.71473,420.0009,100,0.11784,0,58.08881,0,362.826
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,78.93446,85.18674,53.9272,80.82772,80.82772,20.25,0,7.39125,80.82772,97.65767,15.16844,0,0,78.93446,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.11784,88.91049,63.14757,81,397.6927
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,65.16164,79.92659,55.16209,0,0,0,-1,0,0,0,65.16164,0,0,65.16164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11784,0,52.12931,0,383.9199
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,46.32977,72.18111,55.57048,18.24184,18.24184,0,0,0,18.24184,253.9753,27.12783,0,0,46.32977,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.11784,20.06602,37.06381,0,365.088
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,29.67974,66.37675,56.17335,47.24889,47.24889,0,0,0,47.24889,62.81575,0,7.105427E-15,0,29.67974,49.73568,47.24889,0,0,0,318.7582,0,20.05593,-20.05593,398.86,94.96648,0.11784,51.97378,23.7438,0,348.438
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.2426,61.74813,55.67744,25.14718,25.14718,0,0,0,25.14718,72.5433,0,0,0,18.2426,26.47072,25.14718,0,0,22.28437,298.7023,0,8.228123,-8.228123,390.1868,92.90144,0.11784,27.6619,14.59408,0,316.9449
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.230809,55.4116,54.06332,39.2862,39.2862,0,0,0,39.2862,10.7692,0,7.105427E-15,0,4.230809,41.35389,39.2862,0,0,31.42673,290.4742,0,37.12309,-37.12309,351.0557,83.58451,0.11784,43.21482,3.384647,0,294.705
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,52.56589,52.56589,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,72.6746,253.3511,0,33.38485,-33.38485,315.8649,75.20579,0.11784,34.88717,0,0,253.3511
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7689,219.9662,0,0,0,315.8649,75.20579,0.11784,0,0,0,219.9662
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,49.71687,49.71687,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,109.7689,219.9662,0,38.92232,-38.92232,274.8372,65.4373,0.11784,40.67382,0,0,219.9662
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,48.40418,48.40418,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,153.0159,181.0439,0,25.55874,-25.55874,247.8959,59.02272,0.11784,26.70889,0,0,181.0439
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,47.39292,47.39292,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,181.4145,155.4852,0,27.01793,-27.01793,219.4165,52.24193,0.11784,28.23373,0,0,155.4852
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,46.57614,46.57614,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,211.4344,128.4672,0,53.18063,-53.18063,163.3592,38.89498,0.11784,55.57375,0,0,128.4672
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.83714,45.83714,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,270.524,75.28662,0,14.27227,-14.27227,148.3149,35.31301,0.11784,14.91452,0,0,75.28662
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.06898,45.06898,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,286.3821,61.01435,0,17.83648,-17.83648,129.5136,30.83652,0.11784,18.63912,0,0,61.01435
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,44.57307,44.57307,47.58597,41.01897,0,-1,0,41.01897,0,0,6.566995,11.32559,0,43.17787,41.01897,0,0,306.2004,43.17787,0,43.17787,-43.17787,84.00017,20,0.11784,52.34457,0,0,43.17787
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.13551,44.13551,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11784,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,43.72712,43.72712,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1179577,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3136504,43.51817,43.42569,42.40114,42.40114,81,0,22.761,42.40114,0.7397217,0,0,0,0.3136504,0,0,38.59886,36.66891,285.4758,61.83,36.98256,0,36.98256,184.2594,43.87121,0.1180551,46.64126,0.2509204,81,62.14365
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.537389,45.64697,43.09508,42.05334,42.05334,81,0,22.761,42.05334,20.30133,0,0,0,8.537389,0,0,38.94666,36.99932,248.4932,95.11431,45.53671,0,45.53671,227.4594,54.15688,0.1181716,46.25868,6.829911,81,103.6517
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.87557,51.29562,43.89242,32.71544,32.71544,81,0,22.761,32.71544,72.97952,0,0,0,23.87557,0,0,48.28456,45.87033,202.9565,136.0974,69.7459,0,69.7459,293.6262,69.91085,0.1183024,35.98698,19.10046,81,159.9729
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.495995,47.68784,45.72046,26.50667,26.50667,0,-1,0,26.50667,24.50702,0,0,0,6.495995,27.90176,26.50667,0,0,133.2106,198.8687,0,21.40576,-21.40576,271.0625,64.53856,0.1183024,29.15734,5.196796,0,205.3647
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.32606,51.34351,47.83049,52.47958,52.47958,0,0,0,52.47958,21.58183,0,0,0,11.32606,55.24167,52.47958,0,0,156.9948,177.4629,0,43.91561,-43.91561,224.7714,53.51689,0.1183024,57.72754,9.060845,0,188.789
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,44.6267,65.14939,49.94051,31.86869,31.86869,0,0,0,31.86869,140.0331,0,0,0,44.6267,33.54599,31.86869,0,0,205.7899,133.5473,11.08071,0,11.08071,235.2835,56.01976,0.118283,35.05556,35.70136,0,178.174
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,59.33387,73.36425,51.90468,63.29692,63.29692,81,0,22.761,63.29692,93.73895,0,0,0,59.33387,0,0,17.70308,16.81792,194.7092,143.5199,76.15179,0,76.15179,307.5274,73.22066,0.1184024,69.62662,47.46709,81,202.8538
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,65.80054,78.66439,53.89803,21.61458,21.61458,71.73361,0,20.4166,21.61458,304.4267,0,0,0,65.80054,0,0,50.11903,47.61308,118.5574,212.0565,113.4136,0,113.4136,415.121,98.83813,0.1184178,23.77603,52.64044,81,277.8571
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,51.57021,73.81831,55.10375,0,0,0,-1,0,0,0,46.42641,0,0,51.57021,0,0,0,0,5.143795,314.1288,5.143795,0,5.143795,420.0009,100,0.1184088,0,41.25617,0,365.699
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,34.54665,67.4829,55.51215,25.36672,25.36672,0,0,0,25.36672,136.1888,7.844834,0,0,34.54665,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1184088,27.9034,27.63732,0,353.3049
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,32.22529,67.2639,56.11501,28.85829,28.85829,0,0,0,28.85829,111.6674,1.848145,0,0,32.22529,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1184088,31.74412,25.78023,0,350.9835
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.7326,60.14842,55.62883,63.62864,63.62864,20.25,0,7.39125,63.62864,21.58243,0,7.105427E-15,0,13.7326,45.66172,43.37864,0,0,0,318.7582,0,31.92912,-31.92912,386.3446,91.98663,0.1184088,69.9915,10.98608,81,332.4908
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.565389,55.14892,54.01471,74.59638,74.59638,20.25,0,7.39125,74.59638,4.779574,0,0,0,3.565389,57.20671,54.34638,0,0,35.4768,286.8291,0,53.64133,-53.64133,329.8017,78.52405,0.1184088,82.05602,2.852312,81,290.3945
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,52.53672,52.53672,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,95.07827,233.1878,0,55.84982,-55.84982,270.9308,64.5072,0.1184088,58.36306,0,0,233.1878
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,51.16569,51.16569,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,157.1336,177.338,0,39.47361,-39.47361,229.3219,54.60036,0.1184088,41.24992,0,0,177.338
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,49.65853,49.65853,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.9932,137.8643,0,58.27871,-58.27871,167.8908,39.97392,0.1184088,60.90126,0,0,137.8643
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,48.34584,48.34584,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,265.7473,79.58563,0,30.29572,-30.29572,135.9563,32.37048,0.1184088,31.65903,0,0,79.58563
