Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,43.64933,43.64933,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1203055,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,43.42569,43.42569,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.120434,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.25219,46.81408,43.12425,67.90599,67.90599,81,0,22.761,67.90599,18.04286,0,0,0,12.25219,0,0,13.09401,12.43931,238.3654,104.2293,24.69149,0,24.69149,217.2919,51.73607,0.1204887,74.69659,9.801749,81,116.4815
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.17524,54.1679,43.99938,14.13138,14.13138,81,0,22.761,14.13138,227.6864,0,0,0,32.17524,0,0,66.86861,63.52518,213.6739,126.4517,95.70043,0,95.70043,308.0813,73.35255,0.1205648,15.54452,25.7402,81,158.6269
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.06462,57.81304,45.80797,6.709825,6.709825,0,-1,0,6.709825,552.3933,0,0,0,37.06462,7.062973,6.709825,0,0,117.9735,212.5821,30.00165,0,30.00165,336.5434,80.12922,0.1205152,7.380807,29.6517,0,249.6467
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.07042,61.77225,48.10275,0,0,0,0,0,0,0,0,0,0,41.07042,0,0,0,0,87.97186,239.5836,41.07042,0,41.07042,375.5062,89.40607,0.1204473,0,32.85634,0,280.654
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,67.42904,75.04285,50.3489,50.87664,50.87664,0,0,0,50.87664,132.5344,0,0,0,67.42904,53.55436,50.87664,0,0,46.90144,276.5469,13.87468,0,13.87468,388.6689,92.54003,0.1204244,55.96431,53.94323,0,343.976
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,74.35929,80.90389,52.42976,0,0,0,0,0,0,0,41.33253,0,0,74.35929,0,0,0,0,33.02676,289.0341,33.02676,0,33.02676,420.0009,100,0.1203699,0,59.48743,0,363.3934
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,65.37385,79.17355,54.47172,54.61259,54.61259,0,0,0,54.61259,119.7047,7.886902,0,0,65.37385,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1203699,60.07386,52.29908,0,384.1321
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,45.67284,71.88025,55.54132,9.988881,9.988881,0,-1,0,9.988881,457.2368,35.15823,0,0,45.67284,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1203699,10.98777,36.53827,0,364.4311
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.63478,62.14874,55.93026,17.83393,17.83393,0,0,0,17.83393,104.4905,0,0,0,18.63478,18.77256,17.83393,0,0,0,318.7582,0,0.1377867,-0.1377867,419.8556,99.96542,0.1203699,19.61733,14.90782,0,337.393
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.990016,58.00563,56.38727,23.99407,23.99407,0,0,0,23.99407,20.79688,0,0,0,4.990016,25.25692,23.99407,0,0,0.1530963,318.6205,0,20.2669,-20.2669,398.4924,94.87896,0.1203699,26.39348,3.992013,0,323.6104
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.834973,58.0603,55.84275,3.708191,3.708191,0,0,0,3.708191,184.321,0,0,0,6.834973,3.903359,3.708191,0,0,22.67187,298.3535,2.931614,0,2.931614,401.2736,95.54114,0.1203651,4.07901,5.467978,0,305.1885
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9642493,54.36847,54.06332,63.14119,63.14119,80.97839,0,22.75553,63.14119,1.527132,0,0,0,0.9642493,0,0,17.83721,16.94535,19.74026,300.992,17.9096,0,17.9096,418.2641,99.58649,0.1204078,69.45531,0.7713994,81,301.9562
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,52.4492,52.4492,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,1.830661,317.1106,0,26.04514,-26.04514,390.8102,93.04984,0.1204078,27.21717,0,0,317.1106
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.00039,51.00039,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,30.7697,291.0655,0,68.85238,-68.85238,318.2333,75.76969,0.1204078,71.95074,0,0,291.0655
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,49.44461,49.44461,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,107.2724,222.2131,0,19.49577,-19.49577,297.683,70.87676,0.1204078,20.37307,0,0,222.2131
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.02496,48.02496,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,128.9343,202.7173,0,45.66968,-45.66968,249.5429,59.41487,0.1204078,47.72482,0,0,202.7173
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.09149,47.09149,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,179.6784,157.0477,0,28.18946,-28.18946,219.8286,52.34005,0.1204078,29.45798,0,0,157.0477
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,46.41084,46.41084,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,211,128.8582,0,34.47,-34.47,183.4941,43.68898,0.1204078,36.02114,0,0,128.8582
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,45.64267,45.64267,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,249.3,94.38821,0,10.6087,-10.6087,172.3115,41.02647,0.1204078,11.08609,0,0,94.38821
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.09815,45.09815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.0875,83.77951,0,0,0,172.3115,41.02647,0.1204078,0,0,0,83.77951
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,44.60224,44.60224,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,261.0875,83.77951,0,1.374307,-1.374307,170.8629,40.68156,0.1204078,1.436151,0,0,83.77951
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.13551,44.13551,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0,0,22.48774,21.36335,0,0,262.6145,82.4052,0,22.48774,-22.48774,147.1587,35.03772,0.1204078,23.49969,0,0,82.4052
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,43.6785,43.6785,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,0,22.45436,21.33164,0,0,287.6008,59.91747,0,22.45436,-22.45436,123.4898,29.40226,0.1204078,23.46481,0,0,59.91747
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,43.45486,43.45486,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0,0.8419475,0.7998501,0,0,312.5501,37.46311,0,0.8419475,-0.8419475,122.6023,29.19096,0.1204078,0.8798351,0,0,37.46311
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.03454,49.28431,43.15342,18.38343,18.38343,0,0,0,18.38343,108.9815,0,0,0,20.03454,19.35098,18.38343,0,0,313.4856,36.62116,0.6835587,0,0.6835587,123.2507,29.34536,0.1204067,20.22177,16.02763,0,56.6557
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.671,56.08833,44.02855,16.59668,16.59668,0,0,0,16.59668,226.9792,0,0,0,37.671,17.47018,16.59668,0,0,312.8021,37.23636,20.20082,0,20.20082,142.4149,33.90825,0.1203734,18.25634,30.1368,0,74.90736
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.98956,58.91665,45.86631,21.35906,21.35906,0,-1,0,21.35906,187.2253,0,0,0,39.98956,22.48322,21.35906,0,0,292.6013,55.4171,17.50634,0,17.50634,159.0229,37.86252,0.1203445,23.49496,31.99165,0,95.40665
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.08627,59.31533,48.16109,0,0,0,0,0,0,0,0,0,0,34.08627,0,0,0,0,275.0949,71.17281,34.08627,0,34.08627,191.36,45.56181,0.1202884,0,27.26901,0,105.2591
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,54.52185,69.61101,50.42669,11.93716,11.93716,0,0,0,11.93716,456.7405,0,0,0,54.52185,12.56543,11.93716,0,0,241.0087,101.8504,41.95642,0,41.95642,231.1633,55.03878,0.1202194,13.13088,43.61748,0,156.3723
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,43.99958,67.78713,52.50755,16.45682,16.45682,0,0,0,16.45682,267.3639,0,0,0,43.99958,17.32297,16.45682,0,0,199.0522,139.6112,26.67662,0,26.67662,256.471,61.0644,0.1201755,18.1025,35.19967,0,183.6108
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,48.17985,71.81607,54.5884,7.75924,7.75924,0,0,0,7.75924,620.9352,0,0,0,48.17985,8.167621,7.75924,0,0,172.3756,163.6202,40.01223,0,40.01223,294.4299,70.10222,0.1201098,8.535164,38.54388,0,211.8
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,40.84378,70.06745,55.64828,27.85843,27.85843,0,-1,0,27.85843,146.6119,0,0,0,40.84378,29.32466,27.85843,0,0,132.3634,199.6312,11.51911,0,11.51911,305.3579,72.70412,0.1200909,30.64427,32.67502,0,240.475
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,54.17589,76.00126,56.01777,14.60518,14.60518,0,0,0,14.60518,370.936,0,0,0,54.17589,15.37388,14.60518,0,0,120.8443,209.9984,38.80201,0,38.80201,342.1687,81.46858,0.1200273,16.0657,43.34071,0,264.1743
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.11612,65.78703,56.50395,10.77619,10.77619,0,0,0,10.77619,251.63,0,0,0,27.11612,11.34335,10.77619,0,0,82.04226,244.9202,15.77276,0,15.77276,357.1321,85.03128,0.1200015,11.85381,21.69289,0,272.0363
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.59713,61.41131,55.90109,0,0,0,0,0,0,0,0,0,0,16.59713,0,0,0,0,66.26949,259.1157,16.59713,0,16.59713,372.8775,88.78018,0.1199743,0,13.27771,0,275.7128
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.525908,54.89466,54.09249,0,0,0,0,0,0,0,0,0,0,2.525908,0,0,0,0,49.67236,274.0531,2.525908,0,2.525908,375.2738,89.35072,0.1199702,0,2.020726,0,276.579
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,52.47837,52.47837,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,47.14645,276.3264,0,43.55462,-43.55462,329.3632,78.41965,0.1199702,45.51458,0,0,276.3264
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.00039,51.00039,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,95.54047,232.7718,0,38.3683,-38.3683,288.9194,68.79021,0.1199702,40.09487,0,0,232.7718
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,49.41544,49.41544,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,138.1719,194.4035,0,12.25157,-12.25157,276.0052,65.71539,0.1199702,12.80289,0,0,194.4035
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.99578,47.99578,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,151.7848,182.1519,0,24.39729,-24.39729,250.2881,59.5923,0.1199702,25.49517,0,0,182.1519
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.09149,47.09149,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,178.8929,157.7546,0,19.32283,-19.32283,229.9201,54.74277,0.1199702,20.19236,0,0,157.7546
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,46.41084,46.41084,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,200.3627,138.4318,0,26.17101,-26.17101,202.3334,48.17453,0.1199702,27.3487,0,0,138.4318
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,45.64267,45.64267,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,229.4416,112.2608,0,16.50206,-16.50206,184.9387,44.03294,0.1199702,17.24466,0,0,112.2608
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.12732,45.12732,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,247.7772,95.75874,0,21.8012,-21.8012,161.9583,38.56141,0.1199702,22.78226,0,0,95.75874
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,44.63141,44.63141,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,272.0008,73.95753,0,4.305354,-4.305354,157.42,37.48088,0.1199702,4.499095,0,0,73.95753
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.13551,44.13551,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,276.7845,69.65218,0,39.80894,-39.80894,115.4577,27.48987,0.1199702,41.60034,0,0,69.65218
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,43.69795,43.69795,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,321.0167,29.84324,0,1.619757,-1.619757,113.7503,27.08336,0.1199702,1.692646,0,0,29.84324
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.06415,43.79838,43.48403,0,0,0,0,0,0,0,0,0,0,1.06415,0,0,0,0,322.8164,28.22348,1.06415,0,1.06415,114.7599,27.32372,0.1199684,0,0.8513198,0,29.28763
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.190018,45.63039,43.18259,8.085468,8.085468,0,0,0,8.085468,101.2931,0,0,0,8.190018,8.511019,8.085468,0,0,321.7522,29.18122,0,0.3210012,-0.3210012,114.4215,27.24316,0.1199684,8.894014,6.552014,0,37.37123
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.857563,46.38844,44.02855,32.93143,32.93143,81,0,22.761,32.93143,23.86038,0,0,0,7.857563,0,0,48.06857,45.66515,322.1089,28.86022,53.52271,0,53.52271,165.1976,39.33268,0.1200937,36.22457,6.28605,81,36.71778
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.007449,48.32086,45.88576,71.1261,68.7,0,-1,0,68.7,11.65568,0,2.426095,9.538705,8.007449,72.31579,68.7,0,0,268.5862,77.03065,0,64.30834,-64.30834,97.41066,23.19297,0.1200937,78.23871,6.40596,0,85.0381
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.2262,54.95328,48.20971,32.39196,32.39196,81,0,22.761,32.39196,65.52923,0,0,0,21.2262,0,0,48.60804,46.17764,340.0399,12.72231,67.40384,0,67.40384,161.3556,38.41791,0.1202161,35.63116,16.98096,81,33.94852
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,27.89963,59.66595,50.5142,10.28041,10.28041,81,0,22.761,10.28041,271.3863,0,0,0,27.89963,0,0,70.71959,67.18361,272.6361,73.38577,95.08324,0,95.08324,251.5594,59.89499,0.1202929,11.30845,22.31971,81,101.2854
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.28649,62.40495,52.61451,6.031604,6.031604,78.3474,0,22.08989,6.031604,485.5506,0,0,0,29.28649,0,0,72.31579,68.7,177.5528,158.9607,97.98649,0,97.98649,344.5176,82.02783,0.1203547,6.634765,23.42919,81,188.2472
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.28756,59.03519,54.69536,24.48762,24.48762,0,0,0,24.48762,54.26238,0,0,0,13.28756,25.77644,24.48762,0,0,79.56634,247.1485,0,12.48887,-12.48887,331.3531,78.89345,0.1203547,26.93638,10.63005,0,260.4361
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.76151,64.17511,55.79413,0.5619528,0.5619528,0,-1,0,0.5619528,4406.333,0,0,0,24.76151,0.5915293,0.5619528,0,0,93.44286,234.6597,24.16998,0,24.16998,354.2828,84.35288,0.1203152,0.6181481,19.80921,0,259.4212
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.47246,63.34029,56.11501,18.4343,18.4343,0,0,0,18.4343,116.481,0,0,0,21.47246,19.40452,18.4343,0,0,69.27288,256.4126,2.067934,0,2.067934,356.2446,84.81998,0.1203118,20.27773,17.17797,0,277.8851
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,11.98814,60.5678,56.61091,7.773667,7.773667,0,0,0,7.773667,154.2147,0,0,0,11.98814,8.182807,7.773667,0,0,67.20495,258.2738,3.805329,0,3.805329,359.8547,85.67951,0.1203056,8.551033,9.590508,0,270.2619
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.18829,59.64846,55.97888,5.243372,5.243372,0,0,0,5.243372,213.3796,0,0,0,11.18829,5.519339,5.243372,0,0,63.39962,261.6986,5.668949,0,5.668949,365.2327,86.96,0.1202963,5.767709,8.950631,0,272.8869
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.930588,55.11205,54.18001,32.04782,32.04782,0,0,0,32.04782,9.14442,0,7.105427E-15,0,2.930588,33.73455,32.04782,0,0,57.73067,266.8006,0,30.80396,-30.80396,332.7625,79.229,0.1202963,35.25261,2.34447,0,269.7312
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,52.53672,52.53672,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,91.9573,235.9967,0,3.082015,-3.082015,329.5138,78.4555,0.1202963,3.220706,0,0,235.9967
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.05873,51.05873,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,95.38176,232.9146,0,23.90141,-23.90141,304.3195,72.45687,0.1202963,24.97697,0,0,232.9146
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,49.47378,49.47378,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,121.9389,209.0132,0,31.16874,-31.16874,271.4647,64.63433,0.1202963,32.57133,0,0,209.0132
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.05413,48.05413,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,156.5708,177.8445,0,22.16195,-22.16195,248.104,59.07226,0.1202963,23.15924,0,0,177.8445
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.12066,47.12066,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,181.1952,155.6825,0,42.42654,-42.42654,203.3825,48.4243,0.1202963,44.33573,0,0,155.6825
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,46.44001,46.44001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3358,113.256,0,0,0,203.3825,48.4243,0.1202963,0,0,0,113.256
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,45.67184,45.67184,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,228.3358,113.256,0,52.73208,-52.73208,147.798,35.18993,0.1202963,55.10502,0,0,113.256
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.14677,45.14677,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,286.927,60.52393,0,38.65354,-38.65354,107.0536,25.4889,0.1202963,40.39295,0,0,60.52393
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,44.66058,44.66058,21.48162,20.77687,0,-1,0,20.77687,0,0,0.7047516,2.852914,0,21.87039,20.77687,0,0,329.8754,21.87039,0,21.87039,-21.87039,84.00017,20,0.1202963,23.62978,0,0,21.87039
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.16468,44.16468,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202963,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,43.72712,43.72712,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1204128,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.97696,43.82129,43.53265,15.00698,15.00698,81,0,22.761,15.00698,6.510039,0,0,0,0.97696,0,0,65.99303,62.69337,305.3255,43.96531,63.67033,0,63.67033,190.7466,45.41578,0.1205404,16.50768,0.781568,81,44.94226
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.368445,45.1088,43.21177,29.73094,29.73094,81,0,22.761,29.73094,21.42026,0,0,0,6.368445,0,0,51.26906,48.70561,241.6551,101.2686,55.07405,0,55.07405,242.9945,57.85571,0.1206688,32.70403,5.094756,81,107.637
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.60942,48.22295,44.08689,64.11408,64.11408,81,0,22.761,64.11408,21.22688,0,0,0,13.60942,0,0,16.88592,16.04162,186.5811,150.8353,29.65104,0,29.65104,271.1239,64.55318,0.1207338,70.52549,10.88753,81,164.4447
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.22813,59.84187,45.97327,39.91203,39.91203,0,-1,0,39.91203,105.803,0,0,0,42.22813,42.01266,39.91203,0,0,156.9301,177.5212,0.2154595,0,0.2154595,271.3283,64.60185,0.1207335,43.90324,33.7825,0,219.7493
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,35.96178,60.16312,48.32639,75.31396,75.31396,81,0,22.761,75.31396,47.74916,0,0,0,35.96178,0,0,5.686043,5.401741,156.7146,177.7151,41.36352,0,41.36352,310.5692,73.9449,0.1208175,82.84535,28.76943,81,213.6769
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.014001,53.48616,50.65033,15.12757,15.12757,81,0,22.761,15.12757,59.58657,0,0,0,9.014001,0,0,65.87243,62.57881,115.3511,214.9423,71.59281,0,71.59281,378.4881,90.11604,0.1209315,16.64033,7.2112,81,223.9563
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.6589,59.17767,52.75064,22.59571,22.59571,0,0,0,22.59571,87.0028,0,0,0,19.6589,23.78495,22.59571,0,0,43.75826,279.3758,0,4.126057,-4.126057,374.1389,89.08051,0.1209315,24.85528,15.72712,0,299.0347
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.43214,64.50652,54.86066,31.5922,31.5922,0,0,0,31.5922,89.99735,0,0,0,28.43214,33.25495,31.5922,0,0,48.34276,275.2497,0,4.822803,-4.822803,369.0552,87.87011,0.1209315,34.75142,22.74572,0,303.6819
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.38215,66.37501,55.93026,28.01907,28.01907,0,-1,0,28.01907,108.4338,0,0,0,30.38215,29.49376,28.01907,0,0,53.70144,270.4269,0.8883958,0,0.8883958,369.898,88.07078,0.12093,30.82098,24.30572,0,300.8091
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.30838,66.35445,56.28031,9.807376,9.807376,0,0,0,9.807376,298.8402,0,0,0,29.30838,10.32355,9.807376,0,0,52.81304,271.2265,18.98483,0,18.98483,387.9086,92.359,0.120899,10.78811,23.4467,0,300.5349
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.21967,64.96101,56.71787,0,0,0,0,0,0,0,0,0,0,24.21967,0,0,0,0,33.82821,288.3128,24.21967,0,24.21967,410.8854,97.82966,0.1208594,0,19.37574,0,312.5325
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.525367,59.18055,56.06639,18.97984,18.97984,0,0,0,18.97984,50.18677,0,0,0,9.525367,19.97878,18.97984,0,0,9.608543,310.1105,0,10.45341,-10.45341,399.8665,95.20612,0.1208594,20.87782,7.620293,0,319.6359
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.849412,55.13499,54.22863,35.84267,35.84267,0,0,0,35.84267,7.949775,0,7.105427E-15,0,2.849412,37.72913,35.84267,0,0,21.22344,299.6571,0,34.87972,-34.87972,363.1001,86.45222,0.1208594,39.42694,2.27953,0,302.5065
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,52.58533,52.58533,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,59.97868,264.7774,0,59.37442,-59.37442,300.5139,71.5508,0.1208594,62.04626,0,0,264.7774
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.05873,51.05873,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,125.9503,205.403,0,21.70989,-21.70989,277.6297,66.10218,0.1208594,22.68684,0,0,205.403
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,49.50294,49.50294,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,150.0724,183.6931,0,3.571564,-3.571564,273.8649,65.20581,0.1208594,3.732284,0,0,183.6931
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0408,180.1215,0,0,0,273.8649,65.20581,0.1208594,0,0,0,180.1215
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.14983,47.14983,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,154.0408,180.1215,0,31.4188,-31.4188,240.7466,57.32051,0.1208594,32.83265,0,0,180.1215
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,46.45945,46.45945,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,188.9505,148.7027,0,7.84344,-7.84344,232.4789,55.35201,0.1208594,8.196394,0,0,148.7027
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6655,140.8593,0,0,0,232.4789,55.35201,0.1208594,0,0,0,140.8593
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.17594,45.17594,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,197.6655,140.8593,0,58.04288,-58.04288,171.2963,40.78476,0.1208594,60.65481,0,0,140.8593
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,44.68975,44.68975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1576,82.81641,0,0,0,171.2963,40.78476,0.1208594,0,0,0,82.81641
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.22302,44.22302,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,262.1576,82.81641,0,16.38852,-16.38852,154.0213,36.67167,0.1208594,17.12601,0,0,82.81641
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.75629,43.75629,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,280.367,66.42789,0,17.59138,-17.59138,135.4784,32.25669,0.1208594,18.38299,0,0,66.42789
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7929887,43.79607,43.56182,0,0,0,0,0,0,0,0,0,0,0.7929887,0,0,0,0,299.913,48.83651,0.7929887,0,0.7929887,136.2307,32.43581,0.1208581,0,0.6343909,0,49.62951
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.554112,46.10513,43.24094,54.69181,54.69181,81,0,22.761,54.69181,17.469,0,0,0,9.554112,0,0,26.30818,24.99277,299.12,49.55021,34.54689,0,34.54689,169.0047,40.23914,0.1209361,60.161,7.64329,81,59.10432
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.03189,52.25879,44.13551,53.07377,53.07377,81,0,22.761,53.07377,49.04851,0,0,0,26.03189,0,0,27.92623,26.52992,264.5732,80.6424,52.56181,0,52.56181,218.8692,52.11162,0.1210501,58.38115,20.82551,81,106.6743
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.08519,58.40759,46.02189,51.58398,51.58398,0,-1,0,51.58398,73.83144,0,0,0,38.08519,54.29892,51.58398,0,0,212.0113,127.948,0,16.21373,-16.21373,201.7785,48.04239,0.1210501,56.74237,30.46815,0,166.0332
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.13921,65.57213,48.43335,16.96974,16.96974,0,0,0,16.96974,295.4625,0,0,0,50.13921,17.86288,16.96974,0,0,230.0266,111.7343,32.27633,0,32.27633,232.3985,55.33286,0.1209974,18.66671,40.11137,0,161.8735
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,60.22271,72.38071,50.75729,1.706983,1.706983,0,0,0,1.706983,3528.021,0,0,0,60.22271,1.796824,1.706983,0,0,197.7503,140.783,58.42589,0,58.42589,287.8261,68.5299,0.1209021,1.877681,48.17817,0,201.0057
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.3725,61.65735,52.88677,22.91203,22.91203,0,0,0,22.91203,115.1033,0,0,0,26.3725,24.11793,22.91203,0,0,139.3244,193.3663,2.254571,0,2.254571,289.965,69.03915,0.1208984,25.20323,21.098,0,219.7388
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,35.92888,67.44295,54.99679,8.102249,8.102249,0,0,0,8.102249,443.4433,0,0,0,35.92888,8.528684,8.102249,0,0,137.0698,195.3954,27.4002,0,27.4002,315.9591,75.22821,0.1208538,8.912474,28.7431,0,231.3243
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.60695,67.35465,56.06639,15.29578,15.29578,0,-1,0,15.29578,213.1761,0,0,0,32.60695,16.10082,15.29578,0,0,109.6696,220.0556,16.50613,0,16.50613,331.6182,78.95656,0.1208269,16.82536,26.08556,0,252.6625
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,26.8625,65.63174,56.44561,7.008368,7.008368,0,0,0,7.008368,383.2918,0,0,0,26.8625,7.377229,7.008368,0,0,93.16347,234.9111,19.48527,0,19.48527,350.1035,83.35783,0.1207952,7.709205,21.49,0,261.7736
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,20.88649,63.94096,56.88317,11.78452,11.78452,0,0,0,11.78452,177.2366,0,0,0,20.88649,12.40476,11.78452,0,0,73.6782,252.4478,8.481732,0,8.481732,358.15,85.27365,0.1207814,12.96298,16.7092,0,273.3344
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.39164,63.7798,56.22197,61.16116,61.16116,0,0,0,61.16116,36.61088,0,0,0,22.39164,64.38017,61.16116,0,0,65.19647,260.0814,0,41.98853,-41.98853,313.8903,74.73563,0.1207814,67.27728,17.91331,0,282.4731
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.902099,55.28883,54.36476,21.88577,21.88577,0,0,0,21.88577,13.26021,0,3.552714E-15,0,2.902099,23.03766,21.88577,0,0,111.8504,218.0929,0,20.13556,-20.13556,292.6655,69.68212,0.1207814,24.07435,2.321679,0,220.995
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,52.67285,52.67285,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,134.2232,197.9573,0,49.66275,-49.66275,240.3164,57.21807,0.1207814,51.89757,0,0,197.9573
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.11707,51.11707,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,189.4041,148.2946,0,18.18641,-18.18641,221.1462,52.65376,0.1207814,19.0048,0,0,148.2946
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,49.55157,49.55157,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,209.6112,130.1082,0,19.65145,-19.65145,200.4318,47.72175,0.1207814,20.53577,0,0,130.1082
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.10275,48.10275,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,231.4461,110.4567,0,30.63864,-30.63864,168.1358,40.03225,0.1207814,32.01738,0,0,110.4567
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.4891,79.81806,0,0,0,168.1358,40.03225,0.1207814,0,0,0,79.81806
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,46.48862,46.48862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.4891,79.81806,0,0,0,168.1358,40.03225,0.1207814,0,0,0,79.81806
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.4891,79.81806,0,0,0,168.1358,40.03225,0.1207814,0,0,0,79.81806
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.20511,45.20511,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,265.4891,79.81806,0,14.68649,-14.68649,152.6549,36.34632,0.1207814,15.34738,0,0,79.81806
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,44.70921,44.70921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.8074,65.13158,0,0,0,152.6549,36.34632,0.1207814,0,0,0,65.13158
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.22302,44.22302,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,281.8074,65.13158,0,29.58579,-29.58579,121.4687,28.92107,0.1207814,30.91715,0,0,65.13158
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.78546,43.78546,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,314.6805,35.54579,0,8.523949,-8.523949,112.4837,26.78178,0.1207814,8.907526,0,0,35.54579
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5798979,43.73305,43.56182,0,0,0,0,0,0,0,0,0,0,0.5798979,0,0,0,0,324.1516,27.02184,0.5798979,0,0.5798979,113.0338,26.91276,0.1207804,0,0.4639183,0,27.60174
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.499452,43.70306,43.26038,55.32245,55.32245,81,0,22.761,55.32245,2.710387,0,0,0,1.499452,0,0,25.67755,24.39367,323.5717,27.54375,25.89312,0,25.89312,137.5982,32.76141,0.1208409,60.8547,1.199562,81,29.0432
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.808329,45.3005,44.16468,53.75341,53.75341,81,0,22.761,53.75341,7.084813,0,0,0,3.808329,0,0,27.24658,25.88425,297.6785,50.84756,29.69258,0,29.69258,165.7671,39.46827,0.1209094,59.12876,3.046663,81,54.65589
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.377973,47.73871,46.10941,32.27292,32.27292,0,-1,0,32.27292,16.66404,0,0,0,5.377973,33.97149,32.27292,0,0,267.9859,77.57088,0,28.59352,-28.59352,135.6268,32.29204,0.1209094,35.50021,4.302378,0,82.94886
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.85062,51.88882,48.51114,0,0,0,0,0,0,0,0,0,0,10.85062,0,0,0,0,299.7565,48.97736,10.85062,0,10.85062,145.9206,34.74294,0.1208917,0,8.680493,0,59.82798
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,15.96469,55.97106,50.86425,14.11194,14.11194,0,0,0,14.11194,113.1289,0,0,0,15.96469,14.85467,14.11194,0,0,288.9059,58.74292,1.110014,0,1.110014,146.9737,34.99367,0.1208899,15.52313,12.77175,0,74.7076
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.3547,57.98251,53.00345,5.665596,5.665596,0,0,0,5.665596,271.0165,0,0,0,15.3547,5.963785,5.665596,0,0,287.7959,59.74193,9.390915,0,9.390915,155.8827,37.11485,0.1208746,6.232155,12.28376,0,75.09663
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.912085,57.36491,55.13292,54.16865,54.16865,0,0,0,54.16865,12.7603,0,0,0,6.912085,57.01963,54.16865,0,0,278.405,68.19376,0,50.10755,-50.10755,103.0647,24.53917,0.1208746,59.58552,5.529668,0,75.10583
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.718609,57.37421,56.17335,18.87213,18.87213,0,-1,0,18.87213,19.70423,0,3.552714E-15,2.870916,3.718609,19.8654,18.87213,0,0,334.08,18.0862,0,16.14679,-16.14679,86.04449,20.48674,0.1208746,20.75935,2.974887,0,21.80481
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.47249,60.33314,56.55257,31.79605,31.79605,81,0,22.761,31.79605,36.08151,0,0,0,11.47249,0,0,49.20395,46.74376,352.0209,1.939411,58.21625,0,58.21625,141.2733,33.63643,0.1210072,34.97565,9.177996,81,13.41191
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.091912,59.64408,56.99014,16.62429,16.62429,81,0,22.761,16.62429,48.67524,0,0,0,8.091912,0,0,64.37571,61.15693,293.8047,54.33403,69.24883,0,69.24883,206.9685,49.27811,0.121124,18.28672,6.47353,81,62.42595
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.754091,57.22715,56.33865,59.60735,59.60735,81,0,22.761,59.60735,4.620387,0,0,0,2.754091,0,0,21.39265,20.32301,224.5558,116.658,23.0771,0,23.0771,228.8613,54.49069,0.1211771,65.56809,2.203272,81,119.4121
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.65403,55.29741,54.45227,12.48082,12.48082,81,0,22.761,12.48082,21.26488,0,0,0,2.65403,0,0,68.51919,65.09322,201.4787,137.4274,67.74725,0,67.74725,293.132,69.79321,0.1212961,13.7289,2.123224,81,140.0814
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,52.72147,52.72147,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,133.7315,198.3999,0,43.30882,-43.30882,247.4805,58.92382,0.1212961,45.25772,0,0,198.3999
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,51.16569,51.16569,37.05716,37.05716,0,-1,0,37.05716,0,0,7.105427E-15,0,0,39.00753,37.05716,0,0,181.8524,155.0911,0,39.00753,-39.00753,206.363,49.13395,0.1212961,40.76287,0,0,155.0911
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,49.58074,49.58074,51.94443,51.94443,0,-1,0,51.94443,0,0,7.105427E-15,0,0,54.67835,51.94443,0,0,225.1941,116.0836,0,54.67835,-54.67835,148.7269,35.41111,0.1212961,57.13887,0,0,116.0836
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.9478,61.40521,0,0,0,148.7269,35.41111,0.1212961,0,0,0,61.40521
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,47.22762,47.22762,24.57508,24.57508,0,-1,0,24.57508,0,0,3.552714E-15,0,0,25.86851,24.57508,0,0,285.9478,61.40521,0,25.86851,-25.86851,121.4591,28.91879,0.1212961,27.03259,0,0,61.40521
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,46.54697,46.54697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6906,35.5367,0,0,0,121.4591,28.91879,0.1212961,0,0,0,35.5367
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.7788,45.7788,18.14824,18.14824,0,-1,0,18.14824,0,0,0,0,0,19.10341,18.14824,0,0,314.6906,35.5367,0,19.10341,-19.10341,101.3224,24.12433,0.1212961,19.96307,0,0,35.5367
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,45.23428,45.23428,3.566636,3.566636,0,-1,0,3.566636,0,0,4.440892E-16,0,0,3.754354,3.566636,0,0,335.9166,16.43329,0,3.754354,-3.754354,97.36494,23.18208,0.1212961,3.9233,0,0,16.43329
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,44.73837,44.73837,7.367953,7.367953,0,-1,0,7.367953,0,0,8.881784E-16,0,0,7.75574,7.367953,0,0,340.0881,12.67893,0,7.75574,-7.75574,89.18967,21.23559,0.1212961,8.104749,0,0,12.67893
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,44.27164,44.27164,16.55885,4.677033,0,-1,0,4.677033,0,0,11.88181,13.5377,0,4.923193,4.677033,0,0,348.7056,4.923193,0,4.923193,-4.923193,84.00017,20,0.1212961,18.21473,0,0,4.923193
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.81463,43.81463,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1213875,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4277933,43.74649,43.62016,21.85292,21.85292,81,0,22.761,21.85292,1.957603,0,0,0,0.4277933,0,0,59.14708,56.18973,285.4758,61.83,56.61752,0,56.61752,202.8868,48.30629,0.1215197,24.03821,0.3422346,81,62.25779
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.221561,43.94643,43.28955,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.72678,0,0,0,2.221561,0,0,72.31579,68.7,228.8583,112.7858,70.92156,0,70.92156,270.1689,64.3258,0.1216189,5.463655,1.777249,81,115.0073
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.682569,46.1984,44.19385,42.46593,42.46593,81,0,22.761,42.46593,15.73631,0,0,0,6.682569,0,0,38.53407,36.60736,157.9367,176.6152,43.28993,0,43.28993,311.2373,74.10398,0.1217172,46.71252,5.346056,81,183.2977
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.58809,49.71412,46.15802,39.83709,39.83709,0,-1,0,39.83709,29.08868,0,0,0,11.58809,41.93378,39.83709,0,0,114.6468,215.5761,0,30.3457,-30.3457,279.2502,66.488,0.1217172,43.8208,9.270468,0,227.1642
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.188617,49.60564,48.62782,6.540156,6.540156,0,0,0,6.540156,48.75444,0,0,0,3.188617,6.884375,6.540156,0,0,148.3642,185.2304,0,3.695758,-3.695758,275.3545,65.56046,0.1217172,7.194172,2.550893,0,188.419
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.113511,52.94599,51.02956,6.658529,6.658529,0,0,0,6.658529,91.81473,0,0,0,6.113511,7.008978,6.658529,0,0,152.4706,181.5347,0,0.8954678,-0.8954678,274.4106,65.33572,0.1217172,7.324382,4.890808,0,187.6482
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.19046,58.79347,53.1882,29.48099,29.48099,0,0,0,29.48099,58.31033,0,3.552714E-15,0,17.19046,31.03262,29.48099,0,0,153.4656,180.6392,0,13.84216,-13.84216,259.8197,61.86171,0.1217172,32.42908,13.75237,0,197.8297
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.52195,61.85794,55.35656,22.03387,22.03387,0,0,0,22.03387,88.59975,0,3.552714E-15,0,19.52195,23.19354,22.03387,0,0,168.8458,166.797,0,3.671595,-3.671595,255.9495,60.94023,0.1217172,24.23725,15.61756,0,186.319
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.83984,63.40275,56.38727,52.79164,52.79164,0,-1,0,52.79164,39.47564,0,0,0,20.83984,55.57014,52.79164,0,0,172.9253,163.1254,0,34.73031,-34.73031,219.3405,52.22383,0.1217172,58.0708,16.67187,0,183.9653
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.58799,63.01675,56.77621,31.36533,31.36533,0,0,0,31.36533,59.26287,0,3.552714E-15,0,18.58799,33.01614,31.36533,0,0,211.5146,128.3951,0,14.42814,-14.42814,204.1319,48.60274,0.1217172,34.50186,14.87039,0,146.9831
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.751099,59.75793,57.21378,32.11413,32.11413,0,0,0,32.11413,24.1361,0,7.105427E-15,0,7.751099,33.80435,32.11413,0,0,227.5458,113.967,0,26.05325,-26.05325,176.6694,42.06406,0.1217172,35.32555,6.20088,0,121.7181
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.09736,59.81963,56.50395,30.57646,30.57646,0,0,0,30.57646,33.0233,0,7.105427E-15,0,10.09736,32.18575,30.57646,0,0,256.4939,87.91373,0,22.08839,-22.08839,153.3862,36.52044,0.1217172,33.63411,8.077886,0,98.01109
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.254423,55.33564,54.61757,7.014646,7.014646,0,0,0,7.014646,32.13879,0,0,0,2.254423,7.383838,7.014646,0,0,281.0365,65.82534,0,5.129415,-5.129415,147.9793,35.23309,0.1217172,7.71611,1.803538,0,68.07977
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,52.83815,52.83815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7359,60.69593,0,0,0,147.9793,35.23309,0.1217172,0,0,0,60.69593
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,51.27265,51.27265,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,286.7359,60.69593,0,54.70564,-54.70564,90.31449,21.50341,0.1217172,57.16739,0,0,60.69593
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,49.65853,49.65853,31.66957,5.690781,0,-1,0,5.690781,0,0,25.97879,29.14575,0,5.990296,5.690781,0,0,347.5199,5.990296,0,5.990296,-5.990296,84.00017,20,0.1217172,34.83653,0,0,5.990296
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,48.20971,48.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217172,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,47.28596,47.28596,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217172,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,46.60531,46.60531,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217172,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.80797,45.80797,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217172,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,45.2829,45.2829,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217172,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.79671,44.79671,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217172,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,44.30081,44.30081,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217172,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.86325,43.86325,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1218492,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.183321,44.02857,43.6785,0,0,72.31579,0,20.56389,0,0,0,0,0,1.183321,0,0,72.31579,68.7,297.4561,51.04773,69.88332,0,69.88332,204.1063,48.59665,0.121931,0,0.9466568,81,52.23105
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.29112,48.6465,43.37707,12.06404,12.06404,81,0,22.761,12.06404,143.3278,0,0,0,17.29112,0,0,68.93596,65.48916,227.5728,113.9427,82.78028,0,82.78028,282.6386,67.29477,0.1220241,13.27045,13.8329,81,131.2338
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.64194,57.04469,44.27164,45.4414,45.4414,81,0,22.761,45.4414,87.2375,0,0,0,39.64194,0,0,35.5586,33.78067,144.7925,188.445,73.42261,0,73.42261,352.2934,83.87922,0.1221323,49.98554,31.71355,81,228.0869
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.35288,63.20153,46.2747,12.20033,12.20033,0,-1,0,12.20033,412.7174,0,0,0,50.35288,12.84245,12.20033,0,0,71.3699,254.5253,37.51043,0,37.51043,387.8789,92.35194,0.1220713,13.42036,40.28231,0,304.8782
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.16677,66.35101,48.76395,3.977963,3.977963,0,0,0,3.977963,1286.255,13.11998,0,0,51.16677,4.18733,3.977963,0,0,33.85946,288.2847,33.85946,0,33.85946,420.0009,100,0.1220162,4.37576,40.93341,0,339.4515
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.66964,68.93697,51.19486,31.05677,31.05677,0,0,0,31.05677,163.1516,17.97829,0,0,50.66964,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1220162,34.16245,40.53571,0,369.4279
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,49.98537,71.17177,53.38267,0,0,0,0,0,0,0,49.98537,0,0,49.98537,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220162,0,39.98829,0,368.7436
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.23112,67.74285,55.51215,0,0,0,0,0,0,0,35.23112,0,0,35.23112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220162,0,28.1849,0,353.9893
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.77073,68.00925,56.61091,11.28574,11.28574,0,-1,0,11.28574,290.373,20.89101,0,0,32.77073,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1220162,12.41431,26.21659,0,351.529
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.02982,69.6735,56.99014,40.85175,40.85175,0,0,0,40.85175,88.19653,0,0,0,36.02982,43.00184,40.85175,0,0,0,318.7582,0,6.97202,-6.97202,412.6517,98.25021,0.1220162,44.93692,28.82386,0,354.7881
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.72335,65.89831,57.4277,35.00389,35.00389,0,0,0,35.00389,70.63029,0,0,0,24.72335,36.84621,35.00389,0,0,7.746688,311.7862,0,12.12285,-12.12285,399.8731,95.20769,0.1220162,38.50429,19.77868,0,336.5096
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.874787,59.56873,56.65953,25.81852,25.81852,0,0,0,25.81852,34.37373,0,0,0,8.874787,27.17739,25.81852,0,0,21.21652,299.6634,0,18.3026,-18.3026,380.5804,90.61421,0.1220162,28.40037,7.09983,0,308.5381
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.805331,55.29942,54.72453,0,0,0,0,0,0,0,0,0,0,1.805331,0,0,0,0,41.55275,281.3607,1.805331,0,1.805331,382.2931,91.022,0.1220133,0,1.444265,0,283.1661
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.94511,52.94511,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,39.74742,282.9856,0,29.48227,-29.48227,351.2161,83.62271,0.1220133,30.80897,0,0,282.9856
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,51.33099,51.33099,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,72.50549,253.5033,0,72.31579,-72.31579,274.9886,65.47334,0.1220133,89.51944,0,0,253.5033
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,49.71687,49.71687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8564,181.1875,0,0,0,274.9886,65.47334,0.1220133,0,0,0,181.1875
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,48.26805,48.26805,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,152.8564,181.1875,0,1.956166,-1.956166,272.9266,64.98239,0.1220133,2.044194,0,0,181.1875
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,47.33458,47.33458,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,155.0299,179.2313,0,3.623459,-3.623459,269.1071,64.073,0.1220133,3.786515,0,0,179.2313
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,46.65393,46.65393,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,159.056,175.6079,0,42.23001,-42.23001,224.5928,53.47437,0.1220133,44.13036,0,0,175.6079
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.86631,45.86631,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,205.9782,133.3779,0,12.4134,-12.4134,211.5079,50.35892,0.1220133,12.97201,0,0,133.3779
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,45.34124,45.34124,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,219.7709,120.9645,0,25.63992,-25.63992,184.481,43.92397,0.1220133,26.79372,0,0,120.9645
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.8745,44.8745,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,248.2597,95.32453,0,9.730108,-9.730108,174.2246,41.48197,0.1220133,10.16796,0,0,95.32453
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,44.38832,44.38832,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,259.0709,85.59442,0,28.39904,-28.39904,144.2894,34.35455,0.1220133,29.677,0,0,85.59442
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.92159,43.92159,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,290.6254,57.19538,0,31.24171,-31.24171,111.3577,26.51369,0.1220133,32.64758,0,0,57.19538
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9426457,44.00595,43.72712,26.73818,26.73818,81,0,22.761,26.73818,3.525467,0,0,0,0.9426457,0,0,54.26182,51.54873,325.3384,25.95367,52.49137,0,52.49137,161.1554,38.37027,0.1221344,29.412,0.7541165,81,26.89632
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.87696,47.28633,43.39651,0,0,72.31579,0,20.56389,0,0,0,0,0,12.87696,0,0,72.31579,68.7,272.847,73.19592,81.57697,0,81.57697,238.5461,56.79659,0.1221964,0,10.30157,81,86.07288
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.31575,55.94464,44.32998,33.68288,33.68288,81,0,22.761,33.68288,107.8166,0,0,0,36.31575,0,0,47.31712,44.95126,191.2701,146.6152,81.26701,0,81.26701,315.6428,75.15289,0.1222913,37.05117,29.0526,81,182.9309
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.5163,56.1554,46.38166,31.34713,31.34713,0,-1,0,31.34713,97.34961,0,0,0,30.5163,32.99697,31.34713,0,0,110.003,219.7555,0,2.480669,-2.480669,313.028,74.53031,0.1222913,34.48184,24.41304,0,250.2718
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,46.92058,64.8578,48.90008,82.57185,82.57185,81,0,22.761,82.57185,56.82395,0,0,0,46.92058,1.654573,1.571845,0,0,112.7593,217.2748,45.26601,0,45.26601,355.971,84.75484,0.1223782,90.82903,37.53646,81,264.1954
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,67.66878,76.35878,51.33099,0,0,0,0,0,0,0,0.1754499,0,0,67.66878,0,0,0,0,67.49333,258.0142,67.49333,0,67.49333,420.0009,100,0.1222688,0,54.13503,0,325.683
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,74.7206,82.44807,53.48963,25.07064,25.07064,0,0,0,25.07064,298.0403,48.33046,0,0,74.7206,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1222688,27.57771,59.77648,0,393.4788
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,60.20781,78.23558,55.64828,0,0,0,0,0,0,0,60.20781,0,0,60.20781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222688,0,48.16624,0,378.966
