Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,45.7788,45.7788,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1216191,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,45.26345,45.26345,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1216191,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,44.70921,44.70921,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1216191,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,44.27164,44.27164,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1217329,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.207843,44.41593,44.05772,55.68884,55.68884,81,0,22.761,55.68884,2.168913,0,0,0,1.207843,0,0,25.31116,24.0456,303.3328,45.7587,25.25344,0,25.25344,156.1916,37.1884,0.121789,61.25772,0.9662741,81,46.96654
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.04592,48.93147,43.72712,61.37194,61.37194,81,0,22.761,61.37194,27.77478,0,0,0,17.04592,0,0,19.62805,18.64665,278.0794,68.48679,35.69257,0,35.69257,190.0525,45.25051,0.1218624,67.50914,13.63674,81,85.53271
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,43.07011,58.8778,44.82589,52.11307,52.11307,81,0,22.761,52.11307,82.64742,0,0,0,43.07011,0,0,28.88693,27.44258,242.3868,100.6101,70.51269,0,70.51269,256.9467,61.17767,0.1219713,57.32438,34.45609,81,143.6802
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,61.13309,68.73914,47.36375,26.55647,26.55647,0,-1,0,26.55647,230.2004,0,0,0,61.13309,27.95418,26.55647,0,0,171.8741,164.0715,33.17891,0,33.17891,288.423,68.67201,0.1219194,29.21211,48.90647,0,225.2046
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,73.39507,77.67978,50.26139,53.87685,53.87685,0,0,0,53.87685,136.2275,0,0,0,73.39507,56.71247,53.87685,0,0,138.6952,193.9326,16.68261,0,16.68261,304.2495,72.44022,0.1218933,59.26453,58.71606,0,267.3276
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,83.27757,86.1499,52.91594,37.55798,37.55798,0,0,0,37.55798,221.7307,0,0,0,83.27757,39.53471,37.55798,0,0,122.0126,208.9469,43.74286,0,43.74286,345.7477,82.32071,0.121825,41.31377,66.62206,0,292.2245
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,85.06533,90.32899,55.21071,23.19138,23.19138,0,0,0,23.19138,366.7972,0,0,0,85.06533,24.41198,23.19138,0,0,78.26972,248.3155,60.65335,0,60.65335,403.2885,96.02087,0.1217304,25.51052,68.05227,0,333.3808
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,74.00282,87.29058,57.48604,50.49633,50.49633,0,0,0,50.49633,146.5509,3.232418,0,0,74.00282,53.15403,50.49633,0,0,17.61637,302.9035,17.61637,0,17.61637,420.0009,100,0.121703,55.54597,59.20226,0,376.9063
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,55.2458,79.64183,58.69177,32.55973,32.55973,0,-1,0,32.55973,169.6752,20.9724,0,0,55.2458,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.121703,35.8157,44.19664,0,374.004
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,37.30043,72.40837,59.01265,7.072032,7.072032,0,0,0,7.072032,527.4358,29.85618,0,0,37.30043,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.121703,7.779235,29.84034,0,356.0587
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,28.33041,69.35133,59.40159,57.78868,57.78868,0,0,0,57.78868,49.02415,0,7.105427E-15,0,28.33041,60.83018,57.78868,0,0,0,318.7582,0,32.49977,-32.49977,385.7431,91.84341,0.121703,63.56754,22.66433,0,347.0886
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,13.78044,63.09723,58.46812,53.49758,53.49758,0,0,0,53.49758,25.759,0,0,0,13.78044,56.31324,53.49758,0,0,36.11086,286.2585,0,42.5328,-42.5328,340.9095,81.16878,0.121703,58.84734,11.02435,0,300.0389
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.52261,56.87732,56.38727,17.11847,17.11847,0,0,0,17.11847,8.894546,0,3.552714E-15,0,1.52261,18.01944,17.11847,0,0,83.36953,243.7256,0,16.49683,-16.49683,323.5204,77.0285,0.121703,18.83032,1.218088,0,245.2483
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,54.28697,54.28697,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,101.6993,227.2288,0,40.5744,-40.5744,280.7512,66.84539,0.121703,42.40025,0,0,227.2288
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,52.34224,52.34224,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,146.782,186.6544,0,5.302647,-5.302647,275.1617,65.51456,0.121703,5.541266,0,0,186.6544
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,50.62116,50.62116,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,152.6738,181.3518,0,1.514556,-1.514556,273.5652,65.13445,0.121703,1.582711,0,0,181.3518
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.03621,49.03621,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,154.3567,179.8372,0,27.11201,-27.11201,244.9867,58.33004,0.121703,28.33205,0,0,179.8372
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.07358,48.07358,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,184.4811,152.7252,0,48.06388,-48.06388,194.3229,46.26726,0.121703,50.22675,0,0,152.7252
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,47.28596,47.28596,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,237.8855,104.6613,0,22.42642,-22.42642,170.6834,40.63881,0.121703,23.43561,0,0,104.6613
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.8037,82.23489,0,0,0,170.6834,40.63881,0.121703,0,0,0,82.23489
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.83714,45.83714,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,262.8037,82.23489,0,23.22841,-23.22841,146.1985,34.80909,0.121703,24.27369,0,0,82.23489
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,45.2829,45.2829,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,288.613,59.00648,0,37.13199,-37.13199,107.0579,25.48993,0.121703,38.80293,0,0,59.00648
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,44.73837,44.73837,26.88335,20.78077,0,-1,0,20.78077,0,0,6.102582,8.790917,0,21.87449,20.78077,0,0,329.8708,21.87449,0,21.87449,-21.87449,84.00017,20,0.121703,29.57169,0,0,21.87449
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121703,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5503999,44.22075,44.05772,31.14135,31.14135,81,0,22.761,31.14135,1.767425,0,0,0,0.5503999,0,0,49.85865,47.36572,354.1758,0,47.91612,0,47.91612,129.4574,30.82313,0.1218095,34.25549,0.4403199,81,0.5503999
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.145172,45.89544,43.75629,0,0,72.31579,0,20.56389,0,0,0,0,0,7.145172,0,0,72.31579,68.7,306.2597,43.1245,75.84517,0,75.84517,201.4104,47.95477,0.1218785,0,5.716138,81,50.26968
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.431813,46.79176,44.85506,11.51984,11.51984,81,0,22.761,11.51984,55.83247,0,0,0,6.431813,0,0,69.48016,66.00615,230.4145,111.3852,72.43797,0,72.43797,270.1311,64.3168,0.1219838,12.67183,5.14545,81,117.817
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.86431,54.05981,47.47071,28.64392,28.64392,0,-1,0,28.64392,72.84027,0,0,0,20.86431,30.15149,28.64392,0,0,157.9765,176.5793,0,9.287185,-9.287185,260.3416,61.98597,0.1219838,31.50831,16.69144,0,197.4436
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.57278,53.75896,50.42669,30.36664,30.36664,0,0,0,30.36664,34.81709,0,3.552714E-15,0,10.57278,31.96488,30.36664,0,0,168.2957,167.2921,0,21.3921,-21.3921,237.7923,56.6171,0.1219838,33.40331,8.458224,0,177.8649
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.675556,54.91305,53.11041,64.22502,64.22502,81,0,22.761,64.22502,8.836986,0,0,0,5.675556,0,0,16.77498,15.93623,192.0647,145.9,21.61178,0,21.61178,258.295,61.4987,0.1220297,70.64753,4.540445,81,151.5756
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.00272,57.67115,55.40519,55.40884,55.40884,81,0,22.761,55.40884,12.63827,0,0,0,7.00272,0,0,25.59116,24.3116,170.4529,165.3506,31.31432,0,31.31432,288.0024,68.57187,0.1220966,60.94973,5.602176,81,172.3534
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.550167,60.18546,57.69996,33.1687,33.1687,81,0,22.761,33.1687,22.76293,-7.105427E-15,0,0,7.550167,0,0,47.8313,45.43974,139.1385,193.5335,52.9899,0,52.9899,338.273,80.54105,0.1222112,36.48557,6.040133,81,201.0837
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.6073,61.49104,58.96403,57.61194,57.61194,0,-1,0,57.61194,13.20438,0,7.105427E-15,0,7.6073,60.64415,57.61194,0,0,86.14865,241.2244,0,53.03685,-53.03685,282.3673,67.23018,0.1222112,63.37313,6.08584,0,248.8317
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.54034,63.45952,59.23629,21.21492,21.21492,0,0,0,21.21492,59.11092,0,0,0,12.54034,22.3315,21.21492,0,0,145.0785,188.1876,0,9.791162,-9.791162,272.0465,64.77285,0.1222112,23.33642,10.03227,0,200.7279
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,3.956983,60.92481,59.61551,28.20683,28.20683,0,0,0,28.20683,14.02846,0,3.552714E-15,0,3.956983,29.69139,28.20683,0,0,155.9576,178.3964,0,25.73441,-25.73441,244.9201,58.31419,0.1222112,31.02751,3.165587,0,182.3534
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.181518,59.40608,58.69177,59.27059,59.27059,0,0,0,59.27059,3.680607,0,1.421085E-14,0,2.181518,62.39009,59.27059,0,0,184.5513,152.662,0,60.20858,-60.20858,181.4547,43.2034,0.1222112,65.19765,1.745214,0,154.8435
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.061881,56.89437,56.55257,0,0,0,0,0,0,0,0,0,0,1.061881,0,0,0,0,251.4498,92.45344,1.061881,0,1.061881,182.462,43.44326,0.1222096,0,0.8495051,0,93.51532
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,54.47172,54.47172,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,250.3879,93.40913,0,28.45389,-28.45389,152.469,36.30207,0.1222096,29.73431,0,0,93.40913
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,52.4492,52.4492,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,282.0033,64.95525,0,37.46032,-37.46032,112.9824,26.90051,0.1222096,39.14603,0,0,64.95525
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,50.69895,50.69895,44.04372,26.12019,0,-1,0,26.12019,0,0,17.92353,22.3279,0,27.49493,26.12019,0,0,323.6259,27.49493,0,27.49493,-27.49493,84.00017,20,0.1222096,48.44809,0,0,27.49493
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.08483,49.08483,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222096,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222096,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,47.33458,47.33458,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222096,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,46.45945,46.45945,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222096,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.86631,45.86631,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222096,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,45.31207,45.31207,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222096,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.76754,44.76754,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222096,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,44.30081,44.30081,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1222739,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7820954,44.31869,44.08689,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7820954,0,0,72.31579,68.7,325.1332,26.13833,69.48209,0,69.48209,177.4689,42.25441,0.122352,0,0.6256763,81,26.92042
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.838807,45.83205,43.78546,19.12144,19.12144,81,0,22.761,19.12144,35.76511,0,0,0,6.838807,0,0,61.87856,58.78463,255.6511,88.67221,65.62344,0,65.62344,239.7247,57.07721,0.1224672,21.03359,5.471045,81,95.51102
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.54642,50.33948,44.93285,0,0,72.31579,0,20.56389,0,0,0,0,0,17.54642,0,0,72.31579,68.7,190.0277,147.7333,86.24642,0,86.24642,321.5453,76.55825,0.1225189,0,14.03714,81,165.2797
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.58666,55.11836,47.61657,14.11368,14.11368,0,-1,0,14.11368,167.1191,0,0,0,23.58666,14.85651,14.11368,0,0,103.7813,225.3551,8.730153,0,8.730153,329.8274,78.53018,0.1225053,15.52505,18.86933,0,248.9417
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.25723,60.22612,50.59199,15.13109,15.13109,0,0,0,15.13109,193.3583,0,0,0,29.25723,15.92747,15.13109,0,0,95.05112,233.2122,13.32977,0,13.32977,342.4731,81.54106,0.1224846,16.64421,23.40579,0,262.4695
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.394272,55.66531,53.30488,18.05288,18.05288,0,0,0,18.05288,40.95897,0,0,0,7.394272,19.00303,18.05288,0,0,81.72135,245.209,0,11.60876,-11.60876,330.2365,78.62757,0.1224846,19.85817,5.915418,0,252.6033
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.30492,58.99354,55.62883,18.34749,18.34749,0,0,0,18.34749,56.16525,0,3.552714E-15,0,10.30492,19.31315,18.34749,0,0,94.61997,233.6003,0,9.008236,-9.008236,320.7409,76.36674,0.1224846,20.18224,8.243933,0,243.9052
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.36201,64.19789,57.98194,77.69196,77.69196,81,0,22.761,77.69196,23.63437,0,0,0,18.36201,0,0,3.308034,3.142632,104.6291,224.592,21.50464,0,21.50464,341.142,81.22413,0.1225252,85.46116,14.6896,81,242.954
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,16.85923,64.86339,59.12933,18.40944,18.40944,0,-1,0,18.40944,91.57925,0,0,0,16.85923,19.37836,18.40944,0,0,83.12448,243.9462,0,2.51913,-2.51913,338.4866,80.5919,0.1225252,20.25038,13.48738,0,260.8054
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.21744,63.56783,59.45021,13.94552,13.94552,0,0,0,13.94552,87.60835,0,0,0,12.21744,14.6795,13.94552,0,0,85.92352,241.4271,0,2.462055,-2.462055,335.8914,79.97398,0.1225252,15.34008,9.773954,0,253.6445
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,11.95252,63.87621,59.83915,39.34229,39.34229,0,0,0,39.34229,30.38084,0,0,0,11.95252,41.41293,39.34229,0,0,88.65913,238.965,0,29.46042,-29.46042,304.8374,72.58018,0.1225252,43.27652,9.562014,0,250.9175
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.168314,61.22413,58.84735,10.28761,10.28761,0,0,0,10.28761,69.67909,0,0,0,7.168314,10.82906,10.28761,0,0,121.3929,209.5046,0,3.66075,-3.66075,300.9786,71.66143,0.1225252,11.31637,5.734652,0,216.6729
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8128069,57.0381,56.77621,24.28635,24.28635,0,0,0,24.28635,3.346765,0,3.552714E-15,0,0.8128069,25.56458,24.28635,0,0,125.4604,205.8438,0,24.75177,-24.75177,274.888,65.44939,0.1225252,26.71498,0.6502455,0,206.6566
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,54.63702,54.63702,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,152.9624,181.0921,0,25.41361,-25.41361,248.0997,59.07123,0.1225252,26.55723,0,0,181.0921
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,52.61451,52.61451,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,181.1997,155.6785,0,22.00519,-22.00519,224.9042,53.5485,0.1225252,22.99542,0,0,155.6785
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,50.81564,50.81564,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,205.6499,133.6733,0,65.03471,-65.03471,156.3516,37.22649,0.1225252,67.96127,0,0,133.6733
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,49.17234,49.17234,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,277.9107,68.63856,0,9.859705,-9.859705,145.9585,34.75196,0.1225252,10.30339,0,0,68.63856
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.16109,48.16109,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,288.866,58.77885,0,23.59802,-23.59802,121.084,28.82947,0.1225252,24.65993,0,0,58.77885
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,47.36375,47.36375,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,315.086,35.18083,0,26.18118,-26.18118,93.48663,22.25868,0.1225252,27.35933,0,0,35.18083
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,46.48862,46.48862,20.43923,8.549668,0,-1,0,8.549668,0,0,11.88956,13.93349,0,8.99965,8.549668,0,0,344.1762,8.99965,0,8.99965,-8.99965,84.00017,20,0.1225252,22.48316,0,0,8.99965
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.91493,45.91493,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225252,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,45.37041,45.37041,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225252,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.82589,44.82589,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225252,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,44.35915,44.35915,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.122583,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.6917,44.63792,44.13551,19.7371,19.7371,81,0,22.761,19.7371,8.571166,0,0,0,1.6917,0,0,61.26289,58.19975,327.9431,23.60941,59.89145,0,59.89145,165.7047,39.45342,0.1227065,21.71082,1.35336,81,25.30111
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.80598,47.09425,43.83408,16.70231,16.70231,81,0,22.761,16.70231,64.69751,0,0,0,10.80598,0,0,64.29769,61.08281,268.0517,77.51171,71.88879,0,71.88879,233.9044,55.69141,0.1228112,18.37254,8.644782,81,88.31769
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,32.45079,55.32668,44.99119,11.83526,11.83526,81,0,22.761,11.83526,274.1873,0,0,0,32.45079,0,0,69.16473,65.7065,196.1629,142.2116,98.15729,0,98.15729,327.0246,77.86283,0.1228748,13.01879,25.96063,81,174.6624
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,44.16121,62.49594,47.72353,18.12138,18.12138,0,-1,0,18.12138,243.6967,0,0,0,44.16121,19.07514,18.12138,0,0,98.00561,230.5532,25.08607,0,25.08607,350.8233,83.52919,0.1228357,19.93352,35.32897,0,274.7144
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,51.20109,68.64818,50.75729,0,0,0,0,0,0,0,0,0,0,51.20109,0,0,0,0,72.91953,253.1306,51.20109,0,51.20109,399.3969,95.09431,0.1227562,0,40.96087,0,304.3317
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,58.03474,74.68672,53.48963,25.22438,25.22438,0,0,0,25.22438,230.074,9.764311,0,0,58.03474,26.55198,25.22438,0,0,21.71845,299.2116,21.71845,0,21.71845,420.0009,100,0.1227225,27.74682,46.42779,0,357.2464
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,68.32494,82.28976,55.84275,0,0,0,0,0,0,0,68.32494,0,0,68.32494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227225,0,54.65995,0,387.0832
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,62.2235,82.27915,58.19586,0,0,0,0,0,0,0,62.2235,0,0,62.2235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227225,0,49.7788,0,380.9817
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,57.25582,81.41315,59.40159,0,0,0,-1,0,0,0,57.25582,0,0,57.25582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227225,0,45.80466,0,376.014
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,31.28053,70.77384,59.67385,29.7904,29.7904,0,0,0,29.7904,105.0021,3.552714E-15,0,0,31.28053,31.35831,29.7904,0,0,0,318.7582,0,0.07778172,-0.07778172,419.9189,99.98048,0.1227225,32.76944,25.02442,0,350.0388
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,25.16575,68.86004,60.05307,24.86711,24.86711,0,0,0,24.86711,101.2009,0,0,0,25.16575,26.1759,24.86711,0,0,0.08642413,318.6805,0,1.010157,-1.010157,418.8541,99.72696,0.1227225,27.35382,20.1326,0,343.8462
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.38518,65.70348,59.07099,49.39772,49.39772,0,0,0,49.39772,39.24307,0,0,0,19.38518,51.9976,49.39772,0,0,1.20882,317.6703,0,32.61242,-32.61242,384.4775,91.54209,0.1227225,54.33749,15.50815,0,337.0555
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.158325,57.31543,56.94152,0,0,0,0,0,0,0,0,0,0,1.158325,0,0,0,0,37.44484,285.0579,1.158325,0,1.158325,385.5764,91.80373,0.1227207,0,0.9266599,0,286.2162
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,54.80232,54.80232,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,36.28651,286.1004,0,6.254535,-6.254535,378.9836,90.234,0.1227207,6.535989,0,0,286.1004
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,52.72147,52.72147,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,43.236,279.8458,0,33.75243,-33.75243,343.4054,81.76302,0.1227207,35.27129,0,0,279.8458
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.9226,50.9226,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,80.7387,246.0934,0,61.69787,-61.69787,278.3701,66.27847,0.1227207,64.47427,0,0,246.0934
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,49.25013,49.25013,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,149.2919,184.3955,0,28.01467,-28.01467,248.8401,59.24752,0.1227207,29.27533,0,0,184.3955
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,48.20971,48.20971,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,180.4193,156.3809,0,30.71134,-30.71134,216.4675,51.53977,0.1227207,32.09335,0,0,156.3809
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,47.42209,47.42209,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,214.543,125.6695,0,30.47194,-30.47194,184.3472,43.89211,0.1227207,31.84318,0,0,125.6695
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,46.5178,46.5178,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,248.4007,95.19757,0,32.56824,-32.56824,150.0173,35.71833,0.1227207,34.03381,0,0,95.19757
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.9441,45.9441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.5876,62.62933,0,0,0,150.0173,35.71833,0.1227207,0,0,0,62.62933
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,45.39958,45.39958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.5876,62.62933,0,0,0,150.0173,35.71833,0.1227207,0,0,0,62.62933
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.82589,44.82589,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,284.5876,62.62933,0,9.614696,-9.614696,139.8825,33.30529,0.1227207,10.04736,0,0,62.62933
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,44.35915,44.35915,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,295.2707,53.01464,0,36.97769,-36.97769,100.9046,24.02485,0.1227207,38.64169,0,0,53.01464
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8151851,44.37721,44.13551,11.41129,11.41129,0,0,0,11.41129,7.143674,0,1.776357E-15,0,0.8151851,12.01188,11.41129,0,0,336.357,16.03695,0,11.1967,-11.1967,89.10224,21.21478,0.1227207,12.55241,0.6521481,0,16.85213
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.05142,49.04391,43.83408,19.11026,19.11026,81,0,22.761,19.11026,89.22649,0,0,0,17.05142,0,0,61.88974,58.79525,348.7978,4.840252,75.84667,0,75.84667,161.0567,38.34676,0.1228188,21.02129,13.64113,81,21.89167
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,27.71194,53.74385,45.01064,34.93668,34.93668,81,0,22.761,34.93668,79.32047,0,0,0,27.71194,0,0,46.06332,43.76015,272.9511,73.10226,71.47209,0,71.47209,228.8611,54.49063,0.1229236,38.43035,22.16955,81,100.8142
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,21.77004,54.7674,47.85965,0,0,0,-1,0,0,0,0,0,0,21.77004,0,0,0,0,201.479,137.4271,21.77004,0,21.77004,249.514,59.40797,0.1228898,0,17.41603,0,159.1972
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,41.39673,65.04995,50.95177,27.03462,27.03462,0,0,0,27.03462,153.1249,0,0,0,41.39673,28.45749,27.03462,0,0,179.709,157.0202,12.93924,0,12.93924,261.7892,62.33064,0.1228698,29.73808,33.11738,0,198.4169
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,45.73068,69.82985,53.71327,0,0,0,0,0,0,0,0,0,0,45.73068,0,0,0,0,166.7697,168.6655,45.73068,0,45.73068,305.1731,72.66013,0.1227989,0,36.58455,0,214.3962
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,47.10876,73.06701,56.06639,13.37725,13.37725,0,0,0,13.37725,352.1557,0,0,0,47.10876,14.08132,13.37725,0,0,121.039,209.8231,33.02744,0,33.02744,336.5057,80.12025,0.1227478,14.71498,37.68701,0,256.9319
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,38.96157,72.40135,58.40978,20.41659,20.41659,0,0,0,20.41659,190.8329,0,0,0,38.96157,21.49115,20.41659,0,0,88.0116,239.5478,17.47042,0,17.47042,353.0796,84.06641,0.1227208,22.45825,31.16925,0,278.5094
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,16.95636,65.40473,59.61551,31.90201,31.90201,0,-1,0,31.90201,53.15139,0,0,0,16.95636,33.58106,31.90201,0,0,70.54118,255.2712,0,16.6247,-16.6247,335.5556,79.89404,0.1227208,35.09221,13.56509,0,272.2275
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.65147,65.2853,59.94611,13.56714,13.56714,0,0,0,13.56714,115.3631,0,0,0,15.65147,14.2812,13.56714,0,0,89.01306,238.6465,1.370269,0,1.370269,336.8556,80.20355,0.1227187,14.92385,12.52117,0,254.2979
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.20544,66.9041,60.27672,44.27152,44.27152,0,0,0,44.27152,43.38103,0,7.105427E-15,0,19.20544,46.6016,44.27152,0,0,87.64279,239.8797,0,27.39616,-27.39616,307.9775,73.32783,0.1227187,48.69867,15.36435,0,259.0851
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.431483,60.70032,59.23629,44.33478,44.33478,0,0,0,44.33478,9.995501,0,7.105427E-15,0,4.431483,46.66819,44.33478,0,0,118.083,212.4836,0,42.23671,-42.23671,263.4561,62.72752,0.1227187,48.76826,3.545187,0,216.915
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,57.15544,57.15544,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,165.0126,170.2468,0,7.019172,-7.019172,256.0573,60.96589,0.1227187,7.335034,0,0,170.2468
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.99679,54.99679,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,172.8117,163.2277,0,19.58778,-19.58778,235.4099,56.04987,0.1227187,20.46923,0,0,163.2277
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,52.88677,52.88677,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,194.5759,143.6399,0,15.06527,-15.06527,219.5297,52.26888,0.1227187,15.74321,0,0,143.6399
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.05873,51.05873,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,211.3151,128.5746,0,26.89498,-26.89498,191.1799,45.51894,0.1227187,28.10526,0,0,128.5746
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,49.36681,49.36681,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,241.1984,101.6796,0,26.49002,-26.49002,163.257,38.87063,0.1227187,27.68207,0,0,101.6796
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,48.32639,48.32639,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,270.6318,75.18962,0,33.10435,-33.10435,128.3619,30.5623,0.1227187,34.59405,0,0,75.18962
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,47.49988,47.49988,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,307.4144,42.08526,0,25.53878,-25.53878,101.4417,24.15273,0.1227187,26.68803,0,0,42.08526
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,46.60531,46.60531,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,335.7908,16.54648,0,8.774586,-8.774586,92.19247,21.95054,0.1227187,9.169442,0,0,16.54648
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5404,7.771897,0,0,0,92.19247,21.95054,0.1227187,0,0,0,7.771897
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,45.4482,45.4482,24.95344,7.383302,0,-1,0,7.383302,0,0,17.57014,20.06548,0,7.771897,7.383302,0,0,345.5404,7.771897,0,7.771897,-7.771897,84.00017,20,0.1227187,27.44878,0,0,7.771897
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.85506,44.85506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227187,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,44.41749,44.41749,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1228393,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.348917,44.86328,44.16468,11.94446,11.94446,81,0,22.761,11.94446,19.66533,0,0,0,2.348917,0,0,69.05554,65.60276,298.8698,49.77536,67.95168,0,67.95168,200.9326,47.84101,0.1229491,13.13891,1.879134,81,52.12428
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.14064,51.3207,43.83408,18.98147,18.98147,81,0,22.761,18.98147,127.18,0,0,0,24.14064,0,0,62.01853,58.9176,230.9182,110.9319,83.05824,0,83.05824,279.7286,66.60191,0.1230354,20.87962,19.31251,81,135.0725
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,49.78847,61.58999,45.03981,0,0,72.31579,0,20.56389,0,0,0,0,0,49.78847,0,0,72.31579,68.7,147.8599,185.6843,118.4885,0,118.4885,392.1366,93.36568,0.1230361,0,39.83078,81,235.4728
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,58.57461,68.39698,47.96661,27.84862,27.84862,0,-1,0,27.84862,210.3322,0,0,0,58.57461,29.31433,27.84862,0,0,29.37146,292.3239,29.26027,0,29.26027,419.8954,99.97488,0.1229909,30.63348,46.85969,0,350.8985
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,73.02625,78.6114,51.13652,43.25118,43.25118,0,0,0,43.25118,168.8422,27.3875,0,0,73.02625,45.52756,43.25118,0,0,0.1111857,318.6582,0.1111857,0,0.1111857,420.0009,100,0.1229908,47.5763,58.42099,0,391.6844
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,81.11674,86.35102,53.9272,40.25824,40.25824,0,0,0,40.25824,201.4911,38.73965,0,0,81.11674,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,44.28406,64.89339,0,399.875
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,80.01839,88.94196,56.28031,23.43696,23.43696,0,0,0,23.43696,341.4196,55.34791,0,0,80.01839,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,25.78066,64.01472,0,398.7766
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,72.95315,88.24226,58.63343,0,0,0,0,0,0,0,72.95315,0,0,72.95315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,0,58.36252,0,391.7114
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,58.74507,82.69966,59.88778,30.41602,30.41602,0,-1,0,30.41602,193.1386,26.7282,0,0,58.74507,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,33.45762,46.99605,0,377.5033
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,53.26469,80.50307,60.16976,26.53613,26.53613,0,0,0,26.53613,200.7252,25.33193,0,0,53.26469,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,29.18974,42.61176,0,372.0229
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,34.44492,72.90639,60.49064,9.667552,9.667552,0,0,0,9.667552,356.2942,24.26855,0,0,34.44492,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,10.63431,27.55594,0,353.2032
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.04953,63.50957,59.45021,3.504006,3.504006,0,0,0,3.504006,343.8787,8.361101,0,0,12.04953,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,3.854406,9.639623,0,330.8077
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,57.32074,57.32074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229908,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,55.16209,55.16209,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1229908,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.0229,53.0229,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1229908,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,51.16569,51.16569,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1229908,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,49.44461,49.44461,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1229908,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,48.40418,48.40418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1229908,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,47.55822,47.55822,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1229908,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,46.65393,46.65393,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1229908,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.05106,46.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1229908,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,45.47737,45.47737,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1229908,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.8745,44.8745,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1229908,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,44.41749,44.41749,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1229908,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.957538,45.04531,44.16468,35.73057,35.73057,0,0,0,35.73057,8.27733,0,0,0,2.957538,37.61113,35.73057,0,0,263.9852,81.17157,0,34.65359,-34.65359,133.0344,31.6748,0.1229908,39.30363,2.36603,0,84.1291
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.20512,50.36936,43.83408,5.41898,5.41898,0,0,0,5.41898,391.3121,0,0,0,21.20512,5.704189,5.41898,0,0,302.4892,46.51798,15.50093,0,15.50093,147.7399,35.1761,0.1229669,5.960877,16.9641,0,67.7231
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,35.963,56.62365,45.06898,26.52136,26.52136,0,0,0,26.52136,135.6001,0,0,0,35.963,27.91723,26.52136,0,0,286.9882,60.46882,8.045771,0,8.045771,155.3728,36.99345,0.1229544,29.1735,28.7704,0,96.43182
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,47.31672,64.07783,48.07358,46.14727,46.14727,0,-1,0,46.14727,102.5342,0,0,0,47.31672,48.57608,46.14727,0,0,278.9425,67.71001,0,1.259356,-1.259356,154.0453,36.67738,0.1229544,50.762,37.85338,0,115.0267
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,56.89163,71.6145,51.30182,23.98171,23.98171,0,0,0,23.98171,237.2293,0,0,0,56.89163,25.2439,23.98171,0,0,280.3417,66.45065,31.64773,0,31.64773,184.069,43.82586,0.1229057,26.37988,45.5133,0,123.3423
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,59.36133,76.02115,54.12167,25.23035,25.23035,0,0,0,25.23035,235.2775,0,0,0,59.36133,26.55826,25.23035,0,0,248.694,94.93361,32.80307,0,32.80307,215.1887,51.2353,0.1228552,27.75339,47.48906,0,154.2949
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,67.10152,82.52528,56.50395,9.388285,9.388285,0,0,0,9.388285,714.7368,0,0,0,67.10152,9.882404,9.388285,0,0,215.8909,124.4564,57.21912,0,57.21912,269.4715,64.15976,0.1227671,10.32711,53.68122,0,191.5579
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,63.43592,83.66911,58.84735,12.89009,12.89009,0,0,0,12.89009,492.1295,0,0,0,63.43592,13.56851,12.89009,0,0,158.6718,175.9536,49.8674,0,49.8674,316.7799,75.42364,0.1226905,14.1791,50.74873,0,239.3895
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,64.13536,85.59246,60.11142,34.49995,34.49995,0,-1,0,34.49995,185.8999,0,0,0,64.13536,36.31574,34.49995,0,0,108.8044,220.8342,27.81962,0,27.81962,343.1719,81.70744,0.1226478,37.94995,51.30829,0,284.9696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,53.63068,80.92339,60.38368,54.92025,54.92025,0,0,0,54.92025,97.65192,0,7.105427E-15,0,53.63068,57.81079,54.92025,0,0,80.9848,245.8719,0,4.180107,-4.180107,338.7657,80.65834,0.1226478,60.41228,42.90455,0,299.5026
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,31.56894,71.95562,60.65594,0,0,0,0,0,0,0,0,0,0,31.56894,0,0,0,0,85.62936,241.6918,31.56894,0,31.56894,368.7146,87.78902,0.1225994,0,25.25515,0,273.2607
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,16.91883,65.39137,59.61551,32.12344,32.12344,0,0,0,32.12344,52.6682,0,0,0,16.91883,33.81414,32.12344,0,0,54.06042,270.1039,0,16.89531,-16.89531,350.9054,83.54874,0.1225994,35.33578,13.53507,0,287.0227
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,57.48604,57.48604,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,72.83298,253.2085,0,37.58568,-37.58568,311.2866,74.11572,0.1225994,39.27703,0,0,253.2085
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,55.29823,55.29823,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,114.5949,215.6229,0,17.47131,-17.47131,292.8702,69.73087,0.1225994,18.25752,0,0,215.6229
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,53.13958,53.13958,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,134.0074,198.1516,0,23.62481,-23.62481,267.9675,63.80166,0.1225994,24.68793,0,0,198.1516
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,51.27265,51.27265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2572,174.5267,0,0,0,267.9675,63.80166,0.1225994,0,0,0,174.5267
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,49.5224,49.5224,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,160.2572,174.5267,0,10.92976,-10.92976,256.4465,61.05857,0.1225994,11.4216,0,0,174.5267
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,48.46252,48.46252,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,172.4014,163.597,0,21.61184,-21.61184,233.6656,55.63457,0.1225994,22.58437,0,0,163.597
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4146,141.9851,0,0,0,233.6656,55.63457,0.1225994,0,0,0,141.9851
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.71227,46.71227,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,196.4146,141.9851,0,18.88006,-18.88006,213.7643,50.89616,0.1225994,19.72967,0,0,141.9851
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.08023,46.08023,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,217.3924,123.1051,0,7.603092,-7.603092,205.75,48.98798,0.1225994,7.94523,0,0,123.1051
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,45.50654,45.50654,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,225.8403,115.502,0,6.384012,-6.384012,199.0206,47.38577,0.1225994,6.671292,0,0,115.502
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.90368,44.90368,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,232.9336,109.118,0,19.78015,-19.78015,178.1705,42.42146,0.1225994,20.67026,0,0,109.118
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,44.43694,44.43694,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,254.9116,89.33782,0,16.55324,-16.55324,160.7218,38.26703,0.1225994,17.29813,0,0,89.33782
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.109193,44.82098,44.19385,15.63067,15.63067,0,0,0,15.63067,13.49393,0,0,0,2.109193,16.45334,15.63067,0,0,273.304,72.78458,0,14.34415,-14.34415,145.6018,34.66702,0.1225994,17.19374,1.687354,0,74.89378
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.748117,45.58067,43.86325,34.74567,34.74567,0,0,0,34.74567,16.5434,0,7.105427E-15,0,5.748117,36.57439,34.74567,0,0,289.242,58.44043,0,30.82628,-30.82628,113.108,26.93043,0.1225994,38.22024,4.598494,0,64.18855
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.53914,49.87164,45.09815,12.35718,12.35718,0,0,0,12.35718,125.75,0,0,0,15.53914,13.00755,12.35718,0,0,323.4934,27.61416,2.531591,0,2.531591,115.5097,27.50226,0.1225955,13.59289,12.43132,0,43.1533
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.1631,51.36241,48.20971,30.74911,30.74911,0,-1,0,30.74911,33.0517,0,0,3.495066,10.1631,32.36748,30.74911,0,0,320.9618,29.89259,0,22.20437,-22.20437,92.10426,21.92954,0.1225955,33.82402,8.130483,0,40.05569
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,21.91538,58.60378,51.46712,55.45466,55.45466,81,0,22.761,55.45466,39.51946,0,0,0,21.91538,0,0,25.54534,24.26807,345.6333,7.688214,46.18345,0,46.18345,135.9177,32.3613,0.1226877,61.00013,17.53231,81,29.6036
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,25.63317,62.93658,54.33559,35.83316,35.83316,81,0,22.761,35.83316,71.53479,0,0,0,25.63317,0,0,45.16684,42.9085,299.4499,49.25332,68.54167,0,68.54167,200.9421,47.84325,0.1227959,39.41648,20.50654,81,74.8865
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,62.45972,80.57446,56.71787,12.10999,12.10999,81,0,22.761,12.10999,515.7702,0,0,0,62.45972,0,0,68.89001,65.44551,230.9082,110.9408,127.9052,0,127.9052,322.2836,76.73404,0.122813,13.32099,49.96777,81,173.4005
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,52.58774,78.96871,59.12933,62.7695,62.7695,81,0,22.761,62.7695,83.77912,0,0,0,52.58774,0,0,18.23049,17.31897,103.003,226.0555,69.90671,0,69.90671,388.6029,92.52433,0.1229187,69.04646,42.07019,81,278.6433
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,33.35663,72.2947,60.32534,34.49657,34.49657,0,-1,0,34.49657,96.69549,0,0,0,33.35663,36.31218,34.49657,0,0,33.09628,288.9716,0,2.955553,-2.955553,385.4875,91.78256,0.1229187,37.94623,26.6853,0,322.3282
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,20.93268,67.87121,60.5976,14.84346,14.84346,0,0,0,14.84346,141.0229,0,0,0,20.93268,15.62469,14.84346,0,0,36.38023,286.016,5.307986,0,5.307986,390.5231,92.98151,0.1229106,16.3278,16.74614,0,306.9487
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.00686,69.30824,60.87958,46.61759,46.61759,0,0,0,46.61759,51.49744,0,0,0,24.00686,49.07114,46.61759,0,0,31.07224,290.7932,0,25.06428,-25.06428,364.1031,86.69103,0.1229106,51.27935,19.20549,0,314.8001
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.4662,65.10855,59.83915,35.09021,35.09021,0,0,0,35.09021,44.07555,0,0,0,15.4662,36.93706,35.09021,0,0,58.92144,265.7289,0,21.47086,-21.47086,341.4708,81.30241,0.1229106,38.59923,12.37296,0,281.1951
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,57.69996,57.69996,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,82.77795,244.2581,0,37.35968,-37.35968,302.0902,71.92609,0.1229106,39.04087,0,0,244.2581
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,55.46352,55.46352,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,124.2887,206.8984,0,25.86212,-25.86212,274.8291,65.43538,0.1229106,27.02592,0,0,206.8984
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,53.30488,53.30488,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,153.0244,181.0363,0,16.16356,-16.16356,257.7913,61.37875,0.1229106,16.89091,0,0,181.0363
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,51.43795,51.43795,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,170.9839,164.8727,0,7.912823,-7.912823,249.4504,59.39284,0.1229106,8.2689,0,0,164.8727
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,49.65853,49.65853,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,179.7759,156.9599,0,9.733371,-9.733371,239.1905,56.95002,0.1229106,10.17137,0,0,156.9599
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,48.59865,48.59865,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,190.5908,147.2265,0,57.71769,-57.71769,178.3508,42.46438,0.1229106,60.31499,0,0,147.2265
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,47.75269,47.75269,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,254.7216,89.50882,0,36.82861,-36.82861,139.53,33.22136,0.1229106,38.48589,0,0,89.50882
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.81923,46.81923,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,295.6422,52.68021,0,32.73597,-32.73597,105.0232,25.00549,0.1229106,34.20909,0,0,52.68021
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.13857,46.13857,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,332.0155,19.94424,0,14.88439,-14.88439,89.33372,21.26989,0.1229106,15.55419,0,0,19.94424
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,45.56488,45.56488,25.1559,4.806861,0,-1,0,4.806861,0,0,20.34904,22.86463,0,5.059854,4.806861,0,0,348.5537,5.059854,0,5.059854,-5.059854,84.00017,20,0.1229106,27.6715,0,0,5.059854
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.96202,44.96202,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229106,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,44.46611,44.46611,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1230213,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.61325,45.30066,44.22302,21.88895,21.88895,81,0,22.761,21.88895,16.50719,0,0,0,3.61325,0,0,59.11105,56.1555,287.5816,59.93475,59.76875,0,59.76875,203.8786,48.54242,0.1231422,24.07784,2.8906,81,63.548
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.68567,50.87821,43.86325,50.41343,50.41343,81,0,22.761,50.41343,44.99928,0,0,0,22.68567,0,0,30.58658,29.05725,227.8129,113.7266,51.74292,0,51.74292,252.9662,60.22993,0.1232451,55.45477,18.14854,81,136.4123
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,46.85286,60.61656,45.14677,12.03512,12.03512,81,0,22.761,12.03512,389.3012,0,0,0,46.85286,0,0,68.96488,65.51664,176.07,160.2953,112.3695,0,112.3695,359.5693,85.61156,0.1232852,13.23863,37.48229,81,207.1481
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,63.7586,70.98647,48.32639,3.562605,3.562605,0,-1,0,3.562605,1789.662,0,0,0,63.7586,3.75011,3.562605,0,0,63.70047,261.4278,60.00849,0,60.00849,416.4983,99.16607,0.1231935,3.918865,51.00688,0,325.1864
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,66.09599,76.01538,51.63242,26.38242,26.38242,0,0,0,26.38242,250.5304,34.63304,0,0,66.09599,27.77097,26.38242,0,0,3.691984,315.4354,3.691984,0,3.691984,420.0009,100,0.1231878,29.02066,52.87679,0,381.5314
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,76.48974,84.70599,54.53006,1.939688,1.939688,0,0,0,1.939688,3943.405,74.44796,0,0,76.48974,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1231878,2.133656,61.19179,0,395.248
