Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.8189,73.00182,64.04948,53.1407,53.1407,0,0,0,53.1407,46.70413,0,0,0,24.8189,55.93758,53.1407,0,0,0,318.7582,0,31.11868,-31.11868,387.1989,92.19003,0.1223503,58.45477,19.85512,0,343.5771
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.23777,67.6772,62.73679,35.44634,35.44634,0,0,0,35.44634,40.16711,0,0,0,14.23777,37.31194,35.44634,0,0,34.57631,287.6396,0,23.07417,-23.07417,362.8766,86.39901,0.1223503,38.99097,11.39022,0,301.8773
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,60.21838,60.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.21428,264.5654,0,0,0,362.8766,86.39901,0.1223503,0,0,0,264.5654
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,57.81664,57.81664,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,60.21428,264.5654,0,9.629587,-9.629587,352.7261,83.98223,0.1223503,10.06292,0,0,264.5654
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,55.23988,55.23988,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,70.91382,254.9358,0,40.86272,-40.86272,309.653,73.72676,0.1223503,42.70154,0,0,254.9358
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.0229,53.0229,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,116.3168,214.0731,0,26.81759,-26.81759,281.3848,66.99624,0.1223503,28.02438,0,0,214.0731
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,50.81564,50.81564,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,146.1142,187.2555,0,7.175464,-7.175464,273.8212,65.19539,0.1223503,7.49836,0,0,187.2555
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,49.41544,49.41544,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,154.0869,180.08,0,1.198576,-1.198576,272.5578,64.89458,0.1223503,1.252512,0,0,180.08
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,48.29722,48.29722,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,155.4186,178.8814,0,10.71311,-10.71311,261.2652,62.20587,0.1223503,11.1952,0,0,178.8814
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.14983,47.14983,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,167.3221,168.1683,0,22.08365,-22.08365,237.987,56.66345,0.1223503,23.07741,0,0,168.1683
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.13857,46.13857,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,191.8595,146.0847,0,25.62824,-25.62824,210.9724,50.23143,0.1223503,26.78151,0,0,146.0847
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.34124,45.34124,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,220.3353,120.4565,0,42.52934,-42.52934,166.1426,39.55767,0.1223503,44.44316,0,0,120.4565
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,44.49528,44.49528,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,267.5901,77.92712,0,16.02179,-16.02179,149.2541,35.53662,0.1223503,16.74277,0,0,77.92712
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,43.69795,43.69795,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,285.3921,61.90533,0,50.4763,-50.4763,96.04742,22.86839,0.1223503,52.74773,0,0,61.90533
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.474317,43.94336,43.21177,14.75616,14.75616,81,0,22.761,14.75616,16.76803,0,0,0,2.474317,0,0,66.24384,62.93165,341.4769,11.42903,65.40597,0,65.40597,158.097,37.64206,0.1224562,16.23177,1.979453,81,13.90335
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.84814,50.05037,42.71586,10.48765,10.48765,81,0,22.761,10.48765,227.3926,0,0,0,23.84814,0,0,70.51235,66.98673,276.0709,70.2944,90.83487,0,90.83487,244.2705,58.15953,0.1225256,11.53642,19.07851,81,94.14254
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.19226,57.63364,44.63141,29.72913,29.72913,81,0,22.761,29.72913,135.1949,0,0,0,40.19226,0,0,51.27087,48.70733,185.236,152.0458,88.89959,0,88.89959,328.6081,78.23986,0.1225976,32.70204,32.15381,81,192.2381
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.15325,62.36451,49.2793,0,0,0,-1,0,0,0,0,0,0,39.15325,0,0,0,0,96.33645,232.0554,39.15325,0,39.15325,365.7521,87.08366,0.1225417,0,31.3226,0,271.2087
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.03175,66.60063,53.8494,0,0,0,0,0,0,0,0,0,0,37.03175,0,0,0,0,57.1832,267.2933,37.03175,0,37.03175,400.8835,95.44827,0.1224889,0,29.6254,0,304.3251
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,54.01896,77.39952,57.2624,25.86749,25.86749,0,0,0,25.86749,208.8295,6.638567,0,0,54.01896,27.22894,25.86749,0,0,20.15144,300.6219,20.15144,0,20.15144,420.0009,100,0.1224602,28.45424,43.21516,0,354.6409
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,77.00349,92.16438,59.88778,24.17643,24.17643,0,0,0,24.17643,318.5064,51.5546,0,0,77.00349,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1224602,26.59408,61.60279,0,395.7617
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,68.92213,91.1634,62.51315,27.88443,27.88443,0,0,0,27.88443,247.1707,39.57011,0,0,68.92213,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1224602,30.67287,55.13771,0,387.6804
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,67.51118,92.04755,63.77722,27.94152,27.94152,0,-1,0,27.94152,241.6159,38.09905,0,0,67.51118,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1224602,30.73568,54.00894,0,386.2694
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,54.0675,85.38873,63.94252,0,0,0,0,0,0,0,54.0675,0,0,54.0675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224602,0,43.254,0,372.8257
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,27.74994,74.19678,64.0981,38.95876,38.95876,0,0,0,38.95876,71.22902,0,0,0,27.74994,41.00922,38.95876,0,0,0,318.7582,0,13.25928,-13.25928,406.0243,96.67226,0.1224602,42.85463,22.19995,0,346.5082
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.32926,66.99409,62.73679,3.002614,3.002614,0,0,0,3.002614,410.6177,0,0,0,12.32926,3.160646,3.002614,0,0,14.73253,305.499,9.168618,0,9.168618,414.7224,98.74324,0.1224472,3.302875,9.863412,0,317.8282
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,60.21838,60.21838,69.68349,69.68349,75.54025,0,21.37968,69.68349,0,2.664535E-15,0,0,0,0,0,5.85675,5.563913,5.563913,313.7507,5.563913,0,5.563913,420.0009,100,0.1224584,76.65185,0,81,313.7507
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,57.7583,57.7583,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1224584,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,55.21071,55.21071,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,41.03113,281.8302,0,69.03729,-69.03729,308.3036,73.40547,0.1224584,72.14397,0,0,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.00345,53.00345,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,117.7392,212.7929,0,10.88309,-10.88309,296.8318,70.6741,0.1224584,11.37283,0,0,212.7929
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8316,201.9098,0,0,0,296.8318,70.6741,0.1224584,0,0,0,201.9098
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.36681,49.36681,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,129.8316,201.9098,0,38.94989,-38.94989,255.775,60.89869,0.1224584,40.70263,0,0,201.9098
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,48.23888,48.23888,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,173.1092,162.9599,0,9.339971,-9.339971,245.9298,58.5546,0.1224584,9.76027,0,0,162.9599
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.09149,47.09149,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,183.487,153.62,0,16.35633,-16.35633,228.6888,54.44959,0.1224584,17.09237,0,0,153.62
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.08023,46.08023,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,201.6607,137.2636,0,1.852863,-1.852863,226.7357,53.98457,0.1224584,1.936241,0,0,137.2636
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,45.26345,45.26345,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,203.7194,135.4108,0,22.19069,-22.19069,203.3446,48.41529,0.1224584,23.18927,0,0,135.4108
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.41749,44.41749,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,228.3757,113.2201,0,19.17218,-19.17218,183.1354,43.60357,0.1224584,20.03493,0,0,113.2201
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,43.59099,43.59099,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,249.6781,94.0479,0,13.33039,-13.33039,169.0839,40.25799,0.1224584,13.93026,0,0,94.0479
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.033227,43.38004,43.07563,28.15966,28.15966,0,0,0,28.15966,3.669173,0,3.552714E-15,0,1.033227,29.64175,28.15966,0,0,264.4897,80.71751,0,28.60852,-28.60852,138.9279,33.078,0.1224584,30.97563,0.8265813,0,81.75073
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.541387,45.12429,42.57973,0.2644662,0.2644662,0,0,0,0.2644662,3229.67,0,0,0,8.541387,0.2783855,0.2644662,0,0,296.2769,52.10899,8.263001,0,8.263001,146.7668,34.94442,0.1224466,0.2909128,6.833109,0,60.65038
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.365154,46.43671,44.52445,59.36755,59.36755,81,0,22.761,59.36755,10.7216,0,0,0,6.365154,0,0,21.63245,20.55083,288.0139,59.54569,26.91598,0,26.91598,172.3016,41.0241,0.1224987,65.30431,5.092123,81,65.91084
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.32232,56.07555,49.25013,5.253703,5.253703,0,-1,0,5.253703,405.8532,0,0,0,21.32232,5.530213,5.253703,0,0,261.098,83.77007,15.7921,0,15.7921,187.2833,44.59117,0.1224763,5.779073,17.05785,0,105.0924
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,13.97305,58.42324,53.87857,0,0,0,0,0,0,0,0,0,0,13.97305,0,0,0,0,245.3058,97.98296,13.97305,0,13.97305,200.5393,47.74735,0.1224564,0,11.17844,0,111.956
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.12249,65.20398,57.32074,31.85501,31.85501,0,0,0,31.85501,72.58668,0,0,0,23.12249,33.53158,31.85501,0,0,231.3328,110.5587,0,10.40909,-10.40909,189.5671,45.13494,0.1224564,35.0405,18.49799,0,133.6812
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.31674,63.47933,60.00446,0,0,0,0,0,0,0,0,0,0,10.31674,0,0,0,0,242.8985,100.1496,10.31674,0,10.31674,199.3545,47.46525,0.1224417,0,8.253395,0,110.4664
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,18.87734,69.19373,62.57149,6.842653,6.842653,0,0,0,6.842653,275.8776,0,0,0,18.87734,7.202793,6.842653,0,0,232.5817,109.4347,11.67455,0,11.67455,210.4299,50.10226,0.1224251,7.526919,15.10188,0,128.312
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.18451,70.25429,63.82584,0,0,0,-1,0,0,0,0,0,0,18.18451,0,0,0,0,220.9072,119.9418,18.18451,0,18.18451,227.6813,54.20971,0.1223992,0,14.54761,0,138.1263
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.4041,68.31504,63.99114,3.768534,3.768534,0,0,0,3.768534,329.1492,0,0,0,12.4041,3.966878,3.768534,0,0,202.7226,136.3078,8.437222,0,8.437222,235.6855,56.11548,0.1223872,4.145387,9.92328,0,148.7119
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.67004,69.30695,64.15644,42.40393,42.40393,0,0,0,42.40393,34.59594,0,0,0,14.67004,44.63571,42.40393,0,0,194.2854,143.9014,0,29.96567,-29.96567,204.0989,48.59488,0.1223872,46.64432,11.73603,0,158.5714
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,8.908028,65.8361,62.78541,30.84652,30.84652,0,0,0,30.84652,28.87855,0,3.552714E-15,0,8.908028,32.47002,30.84652,0,0,227.5806,113.9357,0,23.56199,-23.56199,179.2624,42.68143,0.1223872,33.93117,7.126422,0,122.8437
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,60.21838,60.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.7606,90.37368,0,0,0,179.2624,42.68143,0.1223872,0,0,0,90.37368
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,57.7583,57.7583,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,253.7606,90.37368,0,13.65395,-13.65395,164.8699,39.25465,0.1223872,14.26838,0,0,90.37368
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,55.19127,55.19127,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,268.9317,76.71973,0,68.43324,-68.43324,92.73489,22.07969,0.1223872,71.51274,0,0,76.71973
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.97428,52.97428,40.85875,7.872159,0,-1,0,7.872159,0,0,32.98659,37.07246,0,8.286484,7.872159,0,0,344.9686,8.286484,0,8.286484,-8.286484,84.00017,20,0.1223872,44.94462,0,0,8.286484
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,50.75729,50.75729,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223872,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,49.33765,49.33765,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223872,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,48.20971,48.20971,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223872,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.04287,47.04287,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223872,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.02189,46.02189,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223872,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.20511,45.20511,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223872,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,44.32998,44.32998,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223872,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,43.48403,43.48403,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1224739,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.402624,43.37217,42.95895,22.17153,22.17153,81,0,22.761,22.17153,6.32624,0,0,0,1.402624,0,0,58.82847,55.88705,311.1717,38.70374,57.28967,0,57.28967,179.1472,42.65402,0.1225886,24.38868,1.122099,81,40.10637
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,10.92899,45.71171,42.4436,27.42968,27.42968,81,0,22.761,27.42968,39.84366,0,0,0,10.92899,0,0,53.57032,50.8918,253.882,90.26445,61.82079,0,61.82079,237.7956,56.61789,0.1226987,30.17265,8.743191,81,101.1934
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.32199,49.75401,44.43694,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,7935.518,0,0,0,17.32199,0,0,72.31579,68.7,192.0612,145.9032,86.02199,0,86.02199,319.4032,76.04823,0.1227467,0.2401127,13.85759,81,163.2251
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,36.08046,61.19107,49.23069,31.38478,31.38478,0,-1,0,31.38478,114.9616,0,0,0,36.08046,33.03661,31.38478,0,0,106.0392,223.323,3.043849,0,3.043849,322.2909,76.73577,0.1227424,34.52326,28.86437,0,259.4034
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,45.32,69.85311,53.87857,41.25052,41.25052,0,0,0,41.25052,109.8653,0,0,0,45.32,43.4216,41.25052,0,0,102.9954,226.0624,1.898401,0,1.898401,324.0919,77.16457,0.1227397,45.37558,36.256,0,271.3824
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,47.85195,74.81538,57.32074,0,0,0,0,0,0,0,0,0,0,47.85195,0,0,0,0,101.0969,227.771,47.85195,0,47.85195,369.4882,87.97321,0.1226717,0,38.28156,0,275.6229
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,68.8087,87.84044,60.00446,0,0,0,0,0,0,0,15.56371,0,0,68.8087,0,0,0,0,53.245,270.8377,53.245,0,53.245,420.0009,100,0.1225962,0,55.04696,0,339.6464
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,54.38693,83.88951,62.57149,54.77951,54.77951,0,0,0,54.77951,99.28334,0,7.105427E-15,0,54.38693,57.66264,54.77951,0,0,0,318.7582,0,3.275713,-3.275713,416.5479,99.17788,0.1225962,60.25747,43.50954,0,373.1452
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,25.66727,73.15288,63.88418,18.74684,18.74684,0,-1,0,18.74684,136.9152,2.29408,0,0,25.66727,19.73351,18.74684,0,0,3.639681,315.4825,3.639681,0,3.639681,420.0009,100,0.122591,20.62152,20.53382,0,341.1498
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,30.11482,75.08135,64.04948,0,0,0,0,0,0,0,30.11482,0,0,30.11482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122591,0,24.09186,0,348.873
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.31603,71.39864,64.15644,0,0,0,0,0,0,0,20.31603,0,0,20.31603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122591,0,16.25282,0,339.0742
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.10944,68.10266,62.84375,16.28225,16.28225,0,0,0,16.28225,92.797,0,3.552714E-15,0,15.10944,17.13921,16.28225,0,0,0,318.7582,0,2.029771,-2.029771,417.8613,99.49058,0.122591,17.91047,12.08755,0,333.8677
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,60.21838,60.21838,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.255301,316.7285,0,19.74836,-19.74836,397.0447,94.53426,0.122591,20.63704,0,0,316.7285
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,57.7583,57.7583,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,24.19793,296.9801,0,59.39241,-59.39241,334.4396,79.62831,0.122591,62.06507,0,0,296.9801
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,55.19127,55.19127,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,90.1895,237.5877,0,11.42548,-11.42548,322.3961,76.76081,0.122591,11.93962,0,0,237.5877
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.8845,226.1622,0,0,0,322.3961,76.76081,0.122591,0,0,0,226.1622
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,50.72812,50.72812,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.8845,226.1622,0,33.03474,-33.03474,287.5744,68.46996,0.122591,34.5213,0,0,226.1622
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,49.2793,49.2793,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.5897,193.1275,0,17.06993,-17.06993,269.5811,64.18584,0.122591,17.83808,0,0,193.1275
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.13192,48.13192,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.5563,176.0575,0,15.0844,-15.0844,253.6808,60.40006,0.122591,15.76319,0,0,176.0575
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.98453,46.98453,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.3168,160.9731,0,24.57034,-24.57034,227.7813,54.23354,0.122591,25.67601,0,0,160.9731
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.9441,45.9441,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.6171,136.4028,0,19.9999,-19.9999,206.6996,49.21409,0.122591,20.8999,0,0,136.4028
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.12732,45.12732,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.8393,116.4029,0,11.07591,-11.07591,195.0246,46.43432,0.122591,11.57433,0,0,116.4029
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.1458,105.327,0,0,0,195.0246,46.43432,0.122591,0,0,0,105.327
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,43.39651,43.39651,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,237.1458,105.327,0,24.4734,-24.4734,169.2273,40.29214,0.122591,25.5747,0,0,105.327
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.597215,44.81347,42.85199,5.025129,5.025129,0,0,0,5.025129,131.2845,0,0,0,6.597215,5.289609,5.025129,0,0,264.3385,80.85358,1.307606,0,1.307606,170.4678,40.5875,0.1225892,5.527641,5.277772,0,87.45079
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.10544,51.03657,42.33664,21.54609,21.54609,0,0,0,21.54609,130.4434,0,0,0,28.10544,22.68009,21.54609,0,0,263.0309,82.03042,5.425349,0,5.425349,175.6148,41.81295,0.1225815,23.70069,22.48435,0,110.1359
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,48.7629,60.40719,44.32998,27.1466,27.1466,0,0,0,27.1466,179.628,0,0,0,48.7629,28.57537,27.1466,0,0,257.6056,86.91324,20.18753,0,20.18753,194.7663,46.37284,0.1225529,29.86126,39.01032,0,135.6761
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,68.22058,73.95425,49.17234,37.01463,37.01463,0,-1,0,37.01463,184.3071,0,0,0,68.22058,38.96276,37.01463,0,0,237.418,105.082,29.25781,0,29.25781,222.5227,52.9815,0.1225114,40.71609,54.57646,0,173.3026
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,67.41157,79.39334,53.87857,0,0,0,0,0,0,0,0,0,0,67.41157,0,0,0,0,208.1602,131.414,67.41157,0,67.41157,286.475,68.20819,0.122416,0,53.92925,0,198.8256
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,77.19559,88.87008,57.37908,60.36408,60.36408,0,0,0,60.36408,127.8833,0,0,0,77.19559,63.54113,60.36408,0,0,140.7486,192.0845,13.65446,0,13.65446,299.4287,71.29241,0.1223968,66.40048,61.75648,0,269.2801
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,77.76109,92.82835,60.05307,10.91467,10.91467,0,0,0,10.91467,712.4454,0,0,0,77.76109,11.48913,10.91467,0,0,127.0942,204.3735,66.27196,0,66.27196,362.2998,86.26169,0.1223032,12.00614,62.20887,0,282.1346
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,72.30318,93.19955,62.62983,38.09492,38.09492,0,0,0,38.09492,189.7974,0,0,0,72.30318,40.09992,38.09492,0,0,60.82221,264.0182,32.20325,0,32.20325,392.8505,93.53565,0.1222577,41.90442,57.84254,0,336.3214
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,57.25157,86.8629,63.88418,49.4791,49.4791,0,-1,0,49.4791,115.7086,0,0,0,57.25157,52.08326,49.4791,0,0,28.61896,293.0012,5.168306,0,5.168306,397.7536,94.70305,0.1222504,54.42701,45.80126,0,350.2527
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,49.81247,83.51724,64.04948,24.25896,24.25896,0,0,0,24.25896,205.3364,0.8260746,0,0,49.81247,25.53574,24.25896,0,0,23.45065,297.6526,23.45065,0,23.45065,420.0009,100,0.1222174,26.68485,39.84997,0,347.4651
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,36.06504,77.6886,64.21478,22.97865,22.97865,0,0,0,22.97865,156.9502,11.87699,0,0,36.06504,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1222174,25.27651,28.85203,0,354.8233
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.07173,67.72833,62.84375,79.6372,79.6372,66.26906,0,19.03407,79.6372,17.66979,0,0,0,14.07173,14.07173,13.36814,0,0,0,318.7582,0,0,0,420.0009,100,0.1222174,87.60092,11.25738,81,332.83
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,60.21838,60.21838,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.1222174,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,57.7583,57.7583,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.1222174,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,55.16209,55.16209,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,53.94385,270.2088,0,72.00183,-72.00183,292.9286,69.74477,0.1222174,75.24191,0,0,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.94511,52.94511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9459,198.2069,0,0,0,292.9286,69.74477,0.1222174,0,0,0,198.2069
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,50.6795,50.6795,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,133.9459,198.2069,0,12.20108,-12.20108,280.0675,66.68262,0.1222174,12.75013,0,0,198.2069
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,49.20152,49.20152,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,147.5027,186.0058,0,31.15617,-31.15617,247.2261,58.86323,0.1222174,32.5582,0,0,186.0058
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.07358,48.07358,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,182.1206,154.8497,0,19.5957,-19.5957,226.5704,53.94522,0.1222174,20.4775,0,0,154.8497
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.89702,46.89702,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,203.8936,135.254,0,10.1118,-10.1118,215.9116,51.40742,0.1222174,10.56684,0,0,135.254
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.86631,45.86631,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,215.129,125.1422,0,24.71335,-24.71335,189.8614,45.20501,0.1222174,25.82545,0,0,125.1422
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.01064,45.01064,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,242.5882,100.4288,0,32.37608,-32.37608,155.7341,37.07946,0.1222174,33.83301,0,0,100.4288
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.13551,44.13551,20.09847,20.09847,0,-1,0,20.09847,0,0,0,0,0,21.15628,20.09847,0,0,278.5616,68.05273,0,21.15628,-21.15628,133.4334,31.76979,0.1222174,22.10831,0,0,68.05273
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,43.26038,43.26038,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,0,27.03952,25.68754,0,0,302.0686,46.89645,0,27.03952,-27.03952,104.9312,24.98357,0.1222174,28.2563,0,0,46.89645
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.077034,44.21966,42.71586,24.71687,24.71687,81,0,22.761,24.71687,20.54076,0,0,0,5.077034,0,0,56.28313,53.46898,332.1125,19.85693,58.54601,0,58.54601,160.4728,38.20774,0.1223317,27.18856,4.061627,81,24.93397
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.69253,48.50054,42.20051,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69253,0,0,72.31579,68.7,273.5665,72.54834,89.39252,0,89.39252,245.278,58.39941,0.1223743,0,16.55402,81,93.24087
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.60671,52.18031,44.19385,6.637712,6.637712,78.9535,0,22.24324,6.637712,385.7762,0,0,0,25.60671,0,0,72.31579,68.7,184.174,153.0016,94.30671,0,94.30671,334.7452,79.70109,0.1224314,7.301483,20.48537,81,178.6083
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,30.38668,59.0075,49.08483,0,0,0,-1,0,0,0,0,0,0,30.38668,0,0,0,0,89.8673,237.8777,30.38668,0,30.38668,363.5726,86.56472,0.1223886,0,24.30935,0,268.2643
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,41.97951,68.47006,53.82024,30.45276,30.45276,0,0,0,30.45276,137.8512,0,0,0,41.97951,32.05554,30.45276,0,0,59.48062,265.2257,9.923964,0,9.923964,372.9873,88.80631,0.1223746,33.49804,33.5836,0,307.2052
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,29.09191,67.39503,57.32074,40.81066,40.81066,0,0,0,40.81066,71.28507,0,0,0,29.09191,42.95859,40.81066,0,0,49.55666,274.1572,0,13.86668,-13.86668,358.3705,85.32614,0.1223746,44.89172,23.27353,0,303.2491
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,28.75309,70.16222,60.00446,0,0,0,0,0,0,0,0,0,0,28.75309,0,0,0,0,64.96408,260.2906,28.75309,0,28.75309,385.6481,91.82079,0.1223342,0,23.00247,0,289.0436
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,29.49054,73.28996,62.62983,18.72503,18.72503,0,0,0,18.72503,157.4926,0,0,0,29.49054,19.71056,18.72503,0,0,36.21099,286.1683,9.779983,0,9.779983,394.9262,94.02985,0.1223205,20.59753,23.59243,0,315.6589
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,37.07255,77.73978,63.88418,31.17558,31.17558,0,-1,0,31.17558,118.9154,0,0,0,37.07255,32.8164,31.17558,0,0,26.43101,294.9703,4.256149,0,4.256149,398.9639,94.99122,0.1223145,34.29314,29.65804,0,332.0429
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,34.41124,76.82123,64.04948,11.41345,11.41345,0,0,0,11.41345,301.4972,0.222213,0,0,34.41124,12.01416,11.41345,0,0,22.17486,298.8008,22.17486,0,22.17486,420.0009,100,0.1222833,12.5548,27.52899,0,333.2121
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.31809,69.23927,64.21478,0,0,0,0,0,0,0,14.31809,0,0,14.31809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222833,0,11.45447,0,333.0763
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.350794,64.25889,62.78541,0,0,0,0,0,0,0,4.350794,0,0,4.350794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222833,0,3.480635,0,323.109
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,60.16976,60.16976,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1222833,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,57.69996,57.69996,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1222833,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,55.13292,55.13292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1222833,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,52.88677,52.88677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1222833,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,50.65033,50.65033,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1222833,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,49.17234,49.17234,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1222833,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.02496,48.02496,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1222833,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.8484,46.8484,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1222833,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,45.7788,45.7788,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1222833,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.93285,44.93285,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1222833,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.05772,44.05772,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1222833,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.15342,43.15342,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1222833,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.363369,43.27557,42.57973,24.62962,24.62962,0,0,0,24.62962,9.595639,0,3.552714E-15,0,2.363369,25.92591,24.62962,0,0,276.658,69.76601,0,23.56254,-23.56254,132.7029,31.59586,0.1222833,27.09258,1.890695,0,72.12937
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,11.95895,45.60896,42.03521,9.996057,9.996057,0,0,0,9.996057,119.6367,0,0,0,11.95895,10.52216,9.996057,0,0,302.8386,46.20346,1.436789,0,1.436789,134.0659,31.9204,0.1222813,10.99566,9.567163,0,58.16241
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.62197,51.06141,44.05772,33.13044,33.13044,0,0,0,33.13044,68.28151,0,7.105427E-15,0,22.62197,34.87415,33.13044,0,0,301.4018,47.49657,0,12.25218,-12.25218,121.151,28.84542,0.1222813,36.44348,18.09757,0,70.11854
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,37.90025,61.54302,48.9487,10.0987,10.0987,0,-1,0,10.0987,375.2982,0,0,0,37.90025,10.63021,10.0987,0,0,315.0154,35.24439,27.27003,0,27.27003,147.0216,35.00508,0.122243,11.10857,30.3202,0,73.14464
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,42.00094,68.4132,53.76189,39.81919,39.81919,0,0,0,39.81919,105.4792,0,0,0,42.00094,41.91493,39.81919,0,0,287.7453,59.78742,0.08600846,0,0.08600846,147.1032,35.02451,0.1222429,43.80111,33.60075,0,101.7884
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,50.96291,76.07053,57.2624,37.3578,37.3578,0,0,0,37.3578,136.4184,0,0,0,50.96291,39.32401,37.3578,0,0,287.6593,59.86483,11.63891,0,11.63891,158.1449,37.65347,0.1222266,41.09359,40.77033,0,110.8277
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,38.91788,74.16387,60.00446,0,0,0,0,0,0,0,0,0,0,38.91788,0,0,0,0,276.0204,70.33984,38.91788,0,38.91788,195.0656,46.4441,0.122172,0,31.13431,0,109.2577
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,48.1585,81.0308,62.57149,44.62637,44.62637,0,0,0,44.62637,107.9149,0,0,0,48.1585,46.97513,44.62637,0,0,237.1025,105.3659,1.18337,0,1.18337,196.1883,46.7114,0.1221704,49.08901,38.5268,0,153.5244
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,41.80145,79.74901,63.88418,36.72616,36.72616,0,-1,0,36.72616,113.8193,0,0,0,41.80145,38.65912,36.72616,0,0,235.9192,106.431,3.142329,0,3.142329,199.1693,47.42118,0.122166,40.39878,33.44116,0,148.2324
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,47.45302,82.37074,63.99114,33.47764,33.47764,0,0,0,33.47764,141.7454,0,0,0,47.45302,35.23962,33.47764,0,0,232.7768,109.2591,12.2134,0,12.2134,210.756,50.1799,0.1221488,36.82541,37.96242,0,156.7121
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,36.87228,77.96033,64.15644,0,0,0,0,0,0,0,0,0,0,36.87228,0,0,0,0,220.5634,120.2511,36.87228,0,36.87228,245.7361,58.50848,0.1220972,0,29.49782,0,157.1234
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.876304,65.82499,62.78541,0,0,0,0,0,0,0,0,0,0,8.876304,0,0,0,0,183.6912,153.4362,8.876304,0,8.876304,254.1569,60.51343,0.1220848,0,7.101043,0,162.3125
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,60.11142,60.11142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.8149,161.4249,0,0,0,254.1569,60.51343,0.1220848,0,0,0,161.4249
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.65134,57.65134,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,174.8149,161.4249,0,23.30202,-23.30202,229.5944,54.66523,0.1220848,24.35061,0,0,161.4249
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,55.07458,55.07458,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,200.706,138.1228,0,16.8458,-16.8458,211.8374,50.43737,0.1220848,17.60386,0,0,138.1228
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,52.83815,52.83815,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,219.4236,121.277,0,23.46362,-23.46362,187.1046,44.54861,0.1220848,24.51949,0,0,121.277
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,50.56282,50.56282,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,245.4942,97.8134,0,26.89869,-26.89869,158.7508,37.79774,0.1220848,28.10913,0,0,97.8134
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.06538,49.06538,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,275.3817,70.91471,0,24.55711,-24.55711,132.8654,31.63455,0.1220848,25.66218,0,0,70.91471
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.90828,47.90828,41.28444,41.28444,0,-1,0,41.28444,0,0,0,1.373162,0,43.4573,41.28444,0,0,302.6674,46.3576,0,43.4573,-43.4573,87.05735,20.7279,0.1220848,45.41288,0,0,46.3576
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,46.74144,46.74144,3.161677,2.755282,0,-1,0,2.755282,0,0,0.4063954,0.7225631,0,2.900297,2.755282,0,0,350.9532,2.900297,0,2.900297,-2.900297,84.00017,20,0.1220848,3.477845,0,0,2.900297
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,45.67184,45.67184,21.00653,0,0,-1,0,0,0,0,21.00653,23.10718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220848,23.10718,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.82589,44.82589,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220848,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.92159,43.92159,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220848,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.01729,43.01729,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1221925,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.162949,44.24011,42.41443,19.6444,19.6444,81,0,22.761,19.6444,31.37255,0,0,0,6.162949,0,0,61.3556,58.28782,291.3307,56.56056,64.45078,0,64.45078,204.7636,48.75314,0.1222979,21.60884,4.930359,81,62.72351
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.01666,49.86147,41.86991,21.23827,21.23827,81,0,22.761,21.23827,122.499,0,0,0,26.01666,0,0,59.76173,56.77364,226.88,114.5663,82.79031,0,82.79031,283.3054,67.45353,0.1223774,23.3621,20.81333,81,140.5829
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,47.22416,59.3821,43.92159,34.24905,34.24905,81,0,22.761,34.24905,137.8846,0,0,0,47.22416,0,0,46.75095,44.4134,144.0897,189.0775,91.63757,0,91.63757,370.2404,88.15231,0.1224444,37.67395,37.77933,81,236.3017
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,64.2493,71.85031,48.87091,37.04226,37.04226,0,-1,0,37.04226,173.4487,0,0,0,64.2493,38.99185,37.04226,0,0,52.4521,271.5513,25.25745,0,25.25745,394.2017,93.85737,0.1224091,40.74648,51.39944,0,335.8006
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,69.10896,79.99096,53.71327,38.8176,38.8176,0,0,0,38.8176,178.0351,1.05367,0,0,69.10896,40.86064,38.8176,0,0,27.19465,294.2831,27.19465,0,27.19465,420.0009,100,0.122371,42.69937,55.28717,0,363.392
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,77.78263,89.03575,57.2624,15.07567,15.07567,0,0,0,15.07567,515.948,61.91351,0,0,77.78263,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.122371,16.58324,62.22611,0,396.5409
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,75.85124,91.58775,59.94611,25.93549,25.93549,0,0,0,25.93549,292.4612,48.55073,0,0,75.85124,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.122371,28.52904,60.681,0,394.6095
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,61.52449,87.36534,62.57149,0,0,0,0,0,0,0,61.52449,0,0,61.52449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122371,0,49.21959,0,380.2827
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,50.54781,83.59274,63.82584,47.116,47.116,0,-1,0,47.116,107.2838,0.9520254,0,0,50.54781,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.122371,51.8276,40.43825,0,369.306
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,48.87353,83.01699,63.99114,7.595583,7.595583,0,0,0,7.595583,643.4467,40.87818,0,0,48.87353,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.122371,8.355141,39.09882,0,367.6317
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,34.48217,76.9042,64.0981,24.58355,24.58355,0,0,0,24.58355,140.2652,8.604749,0,0,34.48217,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.122371,27.0419,27.58573,0,353.2404
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.3389,68.07449,62.73679,49.42617,49.42617,0,0,0,49.42617,31.03397,0,0,0,15.3389,52.02754,49.42617,0,0,0,318.7582,0,36.68864,-36.68864,381.3276,90.79211,0.122371,54.36878,12.27112,0,334.0971
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,60.05307,60.05307,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.76516,282.0696,0,46.64418,-46.64418,332.1603,79.08563,0.122371,48.74317,0,0,282.0696
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,57.54438,57.54438,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.59203,235.4254,0,56.9469,-56.9469,272.133,64.79345,0.122371,59.50951,0,0,235.4254
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.99679,54.99679,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.8664,178.4785,0,18.8214,-18.8214,252.2935,60.06977,0.122371,19.66837,0,0,178.4785
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.779,159.6571,0,0,0,252.2935,60.06977,0.122371,0,0,0,159.6571
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,50.48503,50.48503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.779,159.6571,0,0,0,252.2935,60.06977,0.122371,0,0,0,159.6571
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.97787,48.97787,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.779,159.6571,0,19.92318,-19.92318,231.2926,55.06957,0.122371,20.81972,0,0,159.6571
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.83049,47.83049,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.9159,139.7339,0,15.7473,-15.7473,214.6935,51.11741,0.122371,16.45592,0,0,139.7339
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,46.62476,46.62476,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.4129,123.9866,0,18.39211,-18.39211,195.3066,46.50147,0.122371,19.21975,0,0,123.9866
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,45.56488,45.56488,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.8486,105.5945,0,14.1057,-14.1057,180.4379,42.96131,0.122371,14.74046,0,0,105.5945
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,44.70921,44.70921,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.5216,91.48882,0,16.09796,-16.09796,163.4691,38.92114,0.122371,16.82236,0,0,91.48882
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.78546,43.78546,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.4082,75.39086,0,39.2712,-39.2712,122.0736,29.06509,0.122371,41.0384,0,0,75.39086
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.85199,42.85199,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,314.0428,36.11966,0,16.64264,-16.64264,104.5307,24.88822,0.122371,17.39156,0,0,36.11966
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.935557,42.79784,42.22968,24.20872,24.20872,81,0,22.761,24.20872,7.995287,0,0,0,1.935557,0,0,56.79128,53.95171,332.5347,19.47702,55.88727,0,55.88727,157.5501,37.51184,0.1224811,26.62959,1.548445,81,21.41258
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.451568,44.14845,41.64626,33.93667,33.93667,81,0,22.761,33.93667,24.90394,0,0,0,8.451568,0,0,47.06333,44.71016,276.6474,69.77557,53.16173,0,53.16173,207.9837,49.51983,0.1225834,37.33034,6.761254,81,78.22713
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.372726,45.63179,43.72712,28.21602,28.21602,81,0,22.761,28.21602,22.58549,0,0,0,6.372726,0,0,52.78398,50.14478,223.4857,117.6211,56.5175,0,56.5175,261.6009,62.28581,0.122693,31.03763,5.098181,81,123.9938
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.29815,56.87685,48.73478,44.18094,44.18094,0,-1,0,44.18094,57.26031,0,7.105427E-15,0,25.29815,46.50626,44.18094,0,0,166.9682,168.4869,0,21.20811,-21.20811,239.2456,56.96313,0.122693,48.59904,20.23852,0,193.785
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.53175,59.36472,53.62576,12.67217,12.67217,0,0,0,12.67217,138.3485,0,0,0,17.53175,13.33912,12.67217,0,0,190.5327,147.2788,4.192628,0,4.192628,243.2231,57.91014,0.1226871,13.93938,14.0254,0,164.8105
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.12466,61.57613,57.21378,0,0,0,0,0,0,0,0,0,0,13.12466,0,0,0,0,186.3401,151.0521,13.12466,0,13.12466,255.6742,60.8747,0.1226688,0,10.49973,0,164.1768
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,44.22562,76.29549,59.94611,45.60604,45.60604,0,0,0,45.60604,96.97315,0,0,0,44.22562,48.00636,45.60604,0,0,173.2154,162.8643,0,3.780742,-3.780742,251.689,59.92583,0.1226688,50.16665,35.3805,0,207.09
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,56.52771,84.908,62.57149,9.84374,9.84374,0,0,0,9.84374,574.2504,0,0,0,56.52771,10.36183,9.84374,0,0,177.4163,159.0836,46.16588,0,46.16588,295.4858,70.35361,0.1226043,10.82811,45.22217,0,215.6113
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,37.22419,77.73792,63.82584,43.69189,43.69189,0,-1,0,43.69189,85.19704,0,7.105427E-15,0,37.22419,45.99146,43.69189,0,0,131.2504,200.6329,0,8.767267,-8.767267,286.2443,68.15326,0.1226043,48.06108,29.77935,0,237.8571
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,37.86037,78.18971,63.99114,85.77972,85.77972,81,0,22.761,85.77972,44.13674,0,0,0,37.86037,5.031278,4.779714,0,0,140.9918,191.8656,32.82909,0,32.82909,317.3887,75.56858,0.1226583,94.35769,30.2883,81,229.726
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,27.61906,74.1453,64.0981,37.34734,37.34734,81,0,22.761,37.34734,73.95188,7.105427E-15,0,0,27.61906,0,0,43.65266,41.47003,108.1627,221.4118,69.08909,0,69.08909,382.9323,91.17419,0.1227561,41.08207,22.09525,81,249.0309
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.25029,67.32289,62.73679,49.01013,49.01013,0,0,0,49.01013,27.03582,0,7.105427E-15,0,13.25029,51.58961,49.01013,0,0,39.07362,283.592,0,38.33932,-38.33932,342.5192,81.55202,0.1227561,53.91115,10.60023,0,296.8423
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,60.00446,60.00446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.67287,245.2526,0,0,0,342.5192,81.55202,0.1227561,0,0,0,245.2526
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,57.48604,57.48604,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,81.67287,245.2526,0,20.41022,-20.41022,321.0049,76.42958,0.1227561,21.32868,0,0,245.2526
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,54.93845,54.93845,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,104.3509,224.8424,0,46.94403,-46.94403,271.5215,64.64786,0.1227561,49.05651,0,0,224.8424
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,52.67285,52.67285,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,156.5109,177.8984,0,2.566655,-2.566655,268.816,64.00369,0.1227561,2.682154,0,0,177.8984
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,50.39752,50.39752,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,159.3628,175.3317,0,27.7208,-27.7208,239.5957,57.04649,0.1227561,28.96824,0,0,175.3317
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.90008,48.90008,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,190.1637,147.6109,0,7.879831,-7.879831,231.2897,55.06886,0.1227561,8.234423,0,0,147.6109
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,47.72353,47.72353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.919,139.7311,0,0,0,231.2897,55.06886,0.1227561,0,0,0,139.7311
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,46.5178,46.5178,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,198.919,139.7311,0,31.14897,-31.14897,198.4558,47.25128,0.1227561,32.55067,0,0,139.7311
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,45.42875,45.42875,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,233.529,108.5821,0,9.343993,-9.343993,188.6064,44.90619,0.1227561,9.764473,0,0,108.5821
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,44.52445,44.52445,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,243.9112,99.23814,0,4.377491,-4.377491,183.9921,43.80755,0.1227561,4.574478,0,0,99.23814
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,43.59099,43.59099,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,248.7751,94.86065,0,46.69073,-46.69073,134.7757,32.08939,0.1227561,48.79181,0,0,94.86065
