Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,50.12366,82.94867,63.44662,24.00819,24.00819,0,0,0,24.00819,208.7773,24.85188,0,0,50.12366,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1211844,26.40901,40.09893,0,368.8819
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,34.30969,76.23106,63.55358,40.05218,40.05218,0,0,0,40.05218,85.66248,0,7.105427E-15,0,34.30969,42.16019,40.05218,0,0,0,318.7582,0,7.850502,-7.850502,411.7257,98.02973,0.1211844,44.0574,27.44775,0,353.0679
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.75296,67.53623,62.07559,3.797873,3.797873,0,0,0,3.797873,414.7837,3.032416,0,0,15.75296,3.997761,3.797873,0,0,8.72278,310.9077,8.72278,0,8.72278,420.0009,100,0.1211727,4.177661,12.60237,0,326.6607
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,59.07099,59.07099,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1211727,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,56.38727,56.38727,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1211727,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,53.82024,53.82024,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1211727,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,51.52546,51.52546,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1211727,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.23069,49.23069,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1211727,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,47.58739,47.58739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1211727,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,46.32333,46.32333,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1211727,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.03981,45.03981,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1211727,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.89242,43.89242,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1211727,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.9395,42.9395,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1211727,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.92825,41.92825,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1211727,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.82948,40.82948,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1211727,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.07686,40.40186,40.09048,31.6452,31.6452,81,0,22.761,31.6452,3.402917,0,0,0,1.07686,0,0,49.3548,46.88706,338.2414,14.34099,47.96392,0,47.96392,144.6195,34.43314,0.1212651,34.80972,0.861488,81,15.41785
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.6336,43.12598,39.40983,0,0,72.31579,0,20.56389,0,0,0,0,0,12.6336,0,0,72.31579,68.7,290.2774,57.50852,81.3336,0,81.3336,221.7793,52.80449,0.1213178,0,10.10688,81,70.14212
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.02673,50.99683,41.70461,49.61671,49.61671,81,0,22.761,49.61671,60.51738,0,0,0,30.02673,0,0,31.38329,29.81413,208.9438,130.7088,59.84086,0,59.84086,278.5493,66.32114,0.1214236,54.57838,24.02138,81,160.7355
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,50.02921,63.9493,47.04287,41.64873,41.64873,0,-1,0,41.64873,120.1218,0,0,0,50.02921,43.84076,41.64873,0,0,149.103,184.5655,6.18844,0,6.18844,284.4202,67.71896,0.1214153,45.8136,40.02337,0,234.5947
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,68.87717,78.09614,52.28391,0,0,0,0,0,0,0,0,0,0,68.87717,0,0,0,0,142.9146,190.1351,68.87717,0,68.87717,349.7628,83.2767,0.1213231,0,55.10174,0,259.0123
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,73.13065,85.18201,56.22197,1.424744,1.424744,0,0,0,1.424744,5132.897,0,0,0,73.13065,1.499731,1.424744,0,0,74.03738,252.1246,71.63092,0,71.63092,417.7179,99.45644,0.1212273,1.567219,58.50452,0,325.2552
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,57.45727,81.17805,59.12933,48.44214,48.44214,0,0,0,48.44214,118.6101,4.059092,0,0,57.45727,50.99173,48.44214,0,0,2.406453,316.5924,2.406453,0,2.406453,420.0009,100,0.121224,53.28635,45.96582,0,374.0497
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,74.4088,93.28617,61.80333,6.598753,6.598753,0,0,0,6.598753,1127.619,67.46274,0,0,74.4088,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.121224,7.258629,59.52704,0,393.167
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,55.65108,85.14813,63.11602,6.672712,6.672712,0,-1,0,6.672712,834.0098,48.62717,0,0,55.65108,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.121224,7.339983,44.52086,0,374.4093
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,28.35214,73.54967,63.28131,36.74203,36.74203,0,0,0,36.74203,77.16541,0,0,0,28.35214,38.67582,36.74203,0,0,0,318.7582,0,10.32369,-10.32369,409.1187,97.40903,0.121224,40.41624,22.68171,0,347.1104
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,9.930955,66.81301,63.38828,40.24017,40.24017,0,0,0,40.24017,24.6792,0,0,0,9.930955,42.35808,40.24017,0,0,11.47076,308.4345,0,32.42712,-32.42712,374.9375,89.27066,0.121224,44.26419,7.944764,0,318.3655
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.635014,64.215,61.96863,0,0,0,0,0,0,0,0,0,0,6.635014,0,0,0,0,47.5009,276.0074,6.635014,0,6.635014,381.2321,90.76936,0.1212152,0,5.308012,0,282.6424
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,58.90569,58.90569,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,40.86589,281.9789,0,23.23003,-23.23003,356.7455,84.93922,0.1212152,24.27538,0,0,281.9789
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,56.22197,56.22197,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,66.67703,258.7489,0,1.223709,-1.223709,355.4556,84.6321,0.1212152,1.278776,0,0,258.7489
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,53.62576,53.62576,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,68.03671,257.5252,0,19.60688,-19.60688,334.7881,79.71129,0.1212152,20.48919,0,0,257.5252
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.33099,51.33099,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,89.82213,237.9183,0,22.12402,-22.12402,311.4673,74.15874,0.1212152,23.1196,0,0,237.9183
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.03621,49.03621,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,114.4044,215.7943,0,31.71428,-31.71428,278.0375,66.19928,0.1212152,33.14143,0,0,215.7943
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,47.36375,47.36375,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,149.6425,184.08,0,32.61293,-32.61293,243.6605,58.01429,0.1212152,34.08051,0,0,184.08
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.10941,46.10941,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,185.8791,151.4671,0,20.67163,-20.67163,221.8707,52.82625,0.1212152,21.60185,0,0,151.4671
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.82589,44.82589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8475,130.7955,0,0,0,221.8707,52.82625,0.1212152,0,0,0,130.7955
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,43.64933,43.64933,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,208.8475,130.7955,0,0.468309,-0.468309,221.377,52.70871,0.1212152,0.4893829,0,0,130.7955
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,42.68669,42.68669,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,209.3679,130.3271,0,16.0052,-16.0052,204.5061,48.69183,0.1212152,16.72544,0,0,130.3271
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,41.67543,41.67543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1514,114.3219,0,0,0,204.5061,48.69183,0.1212152,0,0,0,114.3219
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,40.58639,40.58639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.1514,114.3219,0,0,0,204.5061,48.69183,0.1212152,0,0,0,114.3219
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.823532,42.72973,39.84739,5.234986,5.234986,0,0,0,5.234986,187.6515,0,0,0,9.823532,5.510512,5.234986,0,0,227.1514,114.3219,4.31302,0,4.31302,208.5978,49.66603,0.1212094,5.758485,7.858826,0,124.1455
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.69703,45.62193,39.13757,0,0,0,0,0,0,0,0,0,0,21.69703,0,0,0,0,222.8384,118.2037,21.69703,0,21.69703,229.1814,54.56689,0.1211804,0,17.35762,0,139.9007
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.126,52.77314,41.46151,20.05223,20.05223,0,0,0,20.05223,180.1595,0,0,0,36.126,21.10761,20.05223,0,0,201.1414,137.731,15.01839,0,15.01839,243.4291,57.95919,0.1211604,22.05745,28.9008,0,173.857
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,50.81742,63.96471,46.79006,6.587469,6.587469,0,-1,0,6.587469,771.4256,0,0,0,50.81742,6.934178,6.587469,0,0,186.123,151.2475,43.88324,0,43.88324,285.0604,67.87138,0.1211018,7.246216,40.65394,0,202.065
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,58.74846,73.34377,52.09915,6.723416,6.723416,0,0,0,6.723416,873.7889,0,0,0,58.74846,7.07728,6.723416,0,0,142.2397,190.7425,51.67118,0,51.67118,334.08,79.54269,0.121033,7.395758,46.99877,0,249.4909
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,65.12421,81.0282,56.06639,7.056162,7.056162,0,0,0,7.056162,922.9409,0,0,0,65.12421,7.427539,7.056162,0,0,90.56856,237.2465,57.69667,0,57.69667,388.8158,92.57501,0.1209561,7.761778,52.09937,0,302.3707
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,58.79664,81.60098,58.96403,23.14741,23.14741,0,0,0,23.14741,254.0096,1.559046,0,0,58.79664,24.3657,23.14741,0,0,32.87189,289.1735,32.87189,0,32.87189,420.0009,100,0.1209124,25.46215,47.03731,0,347.9702
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,49.64969,80.6065,61.63803,0,0,0,0,0,0,0,49.64969,0,0,49.64969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209124,0,39.71975,0,368.4079
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,43.53308,79.43262,62.95071,40.32686,40.32686,0,-1,0,40.32686,107.9506,1.083746,0,0,43.53308,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1209124,44.35955,34.82646,0,362.2913
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,37.1342,76.90736,63.11602,0,0,0,0,0,0,0,37.1342,0,0,37.1342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209124,0,29.70736,0,355.8924
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.27385,70.40776,63.2327,25.08585,25.08585,0,0,0,25.08585,80.81785,0,3.552714E-15,0,20.27385,26.40616,25.08585,0,0,0,318.7582,0,6.132315,-6.132315,413.5368,98.46095,0.1209124,27.59444,16.21908,0,339.0321
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.5045,65.74054,61.80333,22.68235,22.68235,0,0,0,22.68235,50.72003,0,0,0,11.5045,23.87616,22.68235,0,0,6.813683,312.6259,0,12.37167,-12.37167,400.4959,95.35599,0.1209124,24.95059,9.203596,0,324.1304
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,58.74039,58.74039,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,20.55998,300.2542,0,14.60422,-14.60422,385.1017,91.6907,0.1209124,15.26141,0,0,300.2542
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.01777,56.01777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.78689,285.65,0,0,0,385.1017,91.6907,0.1209124,0,0,0,285.65
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,53.41184,53.41184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.78689,285.65,0,0,0,385.1017,91.6907,0.1209124,0,0,0,285.65
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.78689,285.65,0,0,0,385.1017,91.6907,0.1209124,0,0,0,285.65
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,48.81257,48.81257,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,36.78689,285.65,0,7.445928,-7.445928,377.253,89.82197,0.1209124,7.780994,0,0,285.65
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.14983,47.14983,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,45.06014,278.2041,0,24.59444,-24.59444,351.3282,83.64941,0.1209124,25.70119,0,0,278.2041
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.88576,45.88576,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,72.3873,253.6096,0,41.18986,-41.18986,307.9103,73.31183,0.1209124,43.0434,0,0,253.6096
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,44.57307,44.57307,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,118.1538,212.4198,0,6.553592,-6.553592,301.0022,71.66705,0.1209124,6.848504,0,0,212.4198
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,43.39651,43.39651,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,125.4356,205.8662,0,60.29696,-60.29696,237.4436,56.53408,0.1209124,63.01033,0,0,205.8662
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,42.4436,42.4436,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,192.4322,145.5692,0,23.71657,-23.71657,212.4442,50.58184,0.1209124,24.78381,0,0,145.5692
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,41.40317,41.40317,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,218.784,121.8527,0,27.95685,-27.95685,182.9751,43.5654,0.1209124,29.21491,0,0,121.8527
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,40.31413,40.31413,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,249.8471,93.89582,0,29.47847,-29.47847,151.902,36.16708,0.1209124,30.805,0,0,93.89582
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01114781,39.57834,39.57513,39.87803,39.87803,0,0,0,39.87803,0.02795478,0,7.105427E-15,0,0.01114781,41.97688,39.87803,0,0,282.601,64.41736,0,41.96573,-41.96573,107.6663,25.63477,0.1209124,43.86583,0.008918252,0,64.4285
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.566041,39.89316,38.86531,27.91172,27.91172,81,0,22.761,27.91172,12.77614,0,0,0,3.566041,0,0,53.08828,50.43387,329.2296,22.45163,53.99991,0,53.99991,158.8951,37.83208,0.1210151,30.70289,2.852833,81,26.01767
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.06615,43.26963,41.18925,11.51974,11.51974,81,0,22.761,11.51974,61.33949,0,0,0,7.06615,0,0,69.48026,66.00625,275.2296,71.05155,73.0724,0,73.0724,228.2176,54.33743,0.1211056,12.67171,5.65292,81,78.1177
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.18031,54.85922,46.54697,15.35013,15.35013,0,-1,0,15.35013,170.5544,0,0,0,26.18031,16.15803,15.35013,0,0,202.1572,136.8167,10.02228,0,10.02228,237.7256,56.60122,0.1210922,16.88514,20.94425,0,162.997
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,44.64021,67.35927,51.90468,26.21648,26.21648,0,0,0,26.21648,170.2754,0,0,0,44.64021,27.59629,26.21648,0,0,192.135,145.8368,17.04392,0,17.04392,253.8949,60.45104,0.1210696,28.83813,35.71217,0,190.477
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,35.605,68.31226,55.90109,0,0,0,0,0,0,0,0,0,0,35.605,0,0,0,0,175.091,161.1763,35.605,0,35.605,287.6728,68.49338,0.1210223,0,28.484,0,196.7813
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,33.26847,70.64137,58.84735,10.88161,10.88161,0,0,0,10.88161,305.7311,0,0,0,33.26847,11.45433,10.88161,0,0,139.4861,193.2208,21.81414,0,21.81414,308.3675,73.42068,0.1209933,11.96977,26.61478,0,226.4893
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.27704,69.29321,61.47272,30.1926,30.1926,0,0,0,30.1926,73.7831,0,0,0,22.27704,31.78168,30.1926,0,0,117.6719,212.8535,0,9.504646,-9.504646,298.3487,71.03526,0.1209933,33.21186,17.82163,0,235.1306
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,32.94218,74.89452,62.84375,14.23828,14.23828,0,-1,0,14.23828,231.3635,0,0,0,32.94218,14.98766,14.23828,0,0,128.2326,203.3489,17.95452,0,17.95452,315.3818,75.09077,0.1209695,15.66211,26.35374,0,236.291
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.10829,69.36959,63.00906,36.66929,36.66929,0,0,0,36.66929,49.38272,0,7.105427E-15,0,18.10829,38.59925,36.66929,0,0,110.2781,219.5079,0,20.49096,-20.49096,293.7825,69.94807,0.1209695,40.33622,14.48663,0,237.6162
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.257003,64.21874,63.11602,2.324851,2.324851,0,0,0,2.324851,140.0951,0,0,0,3.257003,2.447211,2.324851,0,0,133.0458,199.017,0.8097913,0,0.8097913,294.5507,70.13098,0.1209684,2.557336,2.605602,0,202.274
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.232081,62.72089,61.63803,20.65187,20.65187,0,0,0,20.65187,15.6503,0,0,0,3.232081,21.73881,20.65187,0,0,132.236,199.7458,0,18.50673,-18.50673,275.0429,65.48627,0.1209684,22.71706,2.585665,0,202.9779
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,58.57508,58.57508,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,152.7991,181.2391,0,22.96502,-22.96502,250.8356,59.72265,0.1209684,23.99845,0,0,181.2391
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,55.81358,55.81358,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,178.3158,158.274,0,13.43393,-13.43393,236.675,56.35109,0.1209684,14.03845,0,0,158.274
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,53.1882,53.1882,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,193.2424,144.8401,0,36.33358,-36.33358,198.3761,47.23231,0.1209684,37.96859,0,0,144.8401
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.9226,50.9226,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,233.613,108.5065,0,64.00725,-64.00725,130.9065,31.16816,0.1209684,66.88757,0,0,108.5065
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,48.62782,48.62782,50.51799,42.27432,0,-1,0,42.27432,0,0,8.243663,13.29546,0,44.49929,42.27432,0,0,304.7321,44.49929,0,44.49929,-44.49929,84.00017,20,0.1209684,55.56979,0,0,44.49929
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.95536,46.95536,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209684,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,45.67184,45.67184,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209684,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,44.35915,44.35915,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209684,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.18259,43.18259,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209684,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.22968,42.22968,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209684,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.18925,41.18925,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209684,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.11966,40.11966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209684,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.168362,39.68782,39.35149,36.15644,36.15644,81,0,22.761,36.15644,3.231407,0,0,0,1.168362,0,0,44.84356,42.60139,354.1758,0,43.76975,0,43.76975,125.5238,29.88656,0.121052,39.77208,0.9346892,81,1.168362
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.56814,41.72286,38.64166,47.79682,47.79682,81,0,22.761,47.79682,22.11056,0,0,0,10.56814,0,0,33.20318,31.54302,310.4061,39.39277,42.11116,0,42.11116,165.474,39.39848,0.1211293,52.5765,8.454515,81,49.96092
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.58955,50.06687,40.96561,19.98438,19.98438,81,0,22.761,19.98438,148.0634,0,0,0,29.58955,0,0,61.01562,57.96484,268.2949,77.29282,87.55439,0,87.55439,248.5353,59.17496,0.1212002,21.98281,23.67164,81,106.8824
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,53.1074,64.31637,46.32333,2.365885,2.365885,0,-1,0,2.365885,2244.716,0,0,0,53.1074,2.490406,2.365885,0,0,180.7405,156.0918,50.61699,0,50.61699,296.5548,70.60815,0.1211331,2.602474,42.48592,0,209.1992
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,49.3363,68.97015,51.69076,40.4597,40.4597,0,0,0,40.4597,121.9394,0,0,0,49.3363,42.58915,40.4597,0,0,130.1235,201.6471,6.747146,0,6.747146,302.9557,72.13217,0.1211241,44.50566,39.46904,0,250.9834
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,56.4334,76.6201,55.70662,18.66799,18.66799,0,0,0,18.66799,302.3004,0,0,0,56.4334,19.65052,18.66799,0,0,123.3764,207.7195,36.78289,0,36.78289,337.851,80.44057,0.1210754,20.53479,45.14672,0,264.1529
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,55.81224,79.89846,58.69177,18.51557,18.51557,0,0,0,18.51557,301.4341,0,0,0,55.81224,19.49007,18.51557,0,0,86.59348,240.8241,36.32217,0,36.32217,372.3093,88.64489,0.1210273,20.36713,44.6498,0,296.6364
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,39.08223,75.7006,61.31714,40.53495,40.53495,0,0,0,40.53495,96.41611,0,0,0,39.08223,42.66837,40.53495,0,0,50.27131,273.514,0,3.586148,-3.586148,368.5292,87.74487,0.1210273,44.58845,31.26578,0,312.5963
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,25.8777,71.93996,62.67845,30.51223,30.51223,0,-1,0,30.51223,84.81092,0,3.552714E-15,0,25.8777,32.11814,30.51223,0,0,54.25592,269.9279,0,6.240433,-6.240433,361.9512,86.17868,0.1210273,33.56345,20.70216,0,295.8056
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,32.00995,74.52088,62.84375,27.74826,27.74826,0,0,0,27.74826,115.3584,0,0,0,32.00995,29.20869,27.74826,0,0,61.18973,263.6875,2.801263,0,2.801263,364.6087,86.81142,0.1210236,30.52308,25.60796,0,295.6974
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.46902,66.90855,62.95071,11.72127,11.72127,0,0,0,11.72127,97.84795,0,0,0,11.46902,12.33818,11.72127,0,0,58.38847,266.2086,0,0.8691573,-0.8691573,363.6925,86.59328,0.1210236,12.8934,9.175219,0,277.6776
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.228593,62.55315,61.47272,5.856049,5.856049,0,0,0,5.856049,55.13262,0,8.881784E-16,0,3.228593,6.164262,5.856049,0,0,59.35419,265.3394,0,2.935668,-2.935668,360.5981,85.85651,0.1210236,6.441654,2.582875,0,268.5681
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,58.40978,58.40978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.61605,262.4038,0,0,0,360.5981,85.85651,0.1210236,0,0,0,262.4038
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,55.62883,55.62883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.61605,262.4038,0,0,0,360.5981,85.85651,0.1210236,0,0,0,262.4038
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.00345,53.00345,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,62.61605,262.4038,0,13.8519,-13.8519,345.9969,82.38004,0.1210236,14.47523,0,0,262.4038
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,50.72812,50.72812,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,78.00704,248.5519,0,43.2732,-43.2732,300.3829,71.51959,0.1210236,45.2205,0,0,248.5519
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,48.43335,48.43335,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,126.0884,205.2787,0,35.36169,-35.36169,263.1084,62.64473,0.1210236,36.95296,0,0,205.2787
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3792,169.917,0,0,0,263.1084,62.64473,0.1210236,0,0,0,169.917
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,45.47737,45.47737,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,165.3792,169.917,0,32.72076,-32.72076,228.6177,54.43267,0.1210236,34.1932,0,0,169.917
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.16468,44.16468,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,201.7355,137.1962,0,23.30316,-23.30316,204.054,48.58419,0.1210236,24.3518,0,0,137.1962
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.98812,42.98812,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,227.6279,113.8931,0,14.13632,-14.13632,189.153,45.03634,0.1210236,14.77245,0,0,113.8931
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.00603,42.00603,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,243.335,99.75676,0,4.725206,-4.725206,184.1722,43.85044,0.1210236,4.937841,0,0,99.75676
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.99478,40.99478,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,248.5852,95.03156,0,14.87127,-14.87127,168.4965,40.11814,0.1210236,15.54048,0,0,95.03156
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.89601,39.89601,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,265.1088,80.16028,0,13.1779,-13.1779,154.6058,36.81083,0.1210236,13.7709,0,0,80.16028
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9302887,39.4049,39.13757,17.0542,17.0542,0,0,0,17.0542,5.454895,0,3.552714E-15,0,0.9302887,17.95179,17.0542,0,0,279.7509,66.98238,0,17.0215,-17.0215,136.6636,32.53888,0.1210236,18.75962,0.744231,0,67.91267
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.581805,39.45734,38.42774,34.91824,34.91824,0,0,0,34.91824,10.25769,0,0,0,3.581805,36.75604,34.91824,0,0,298.6637,49.96088,0,33.17424,-33.17424,101.6948,24.21301,0.1210236,38.41006,2.865444,0,53.54268
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.71422,49.19878,40.72252,0,0,0,0,0,0,0,0,0,0,27.71422,0,0,0,0,335.524,16.78664,27.71422,0,27.71422,127.9869,30.473,0.120987,0,22.17137,0,44.50086
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.2658,53.42595,46.10941,19.94896,19.94896,0,-1,0,19.94896,116.6266,0,0,0,23.2658,20.99891,19.94896,0,0,307.8098,41.72943,2.266892,0,2.266892,130.1374,30.98504,0.120984,21.94386,18.61264,0,64.99523
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.04225,59.68251,51.46712,34.27337,34.27337,0,0,0,34.27337,73.06622,0,0,0,25.04225,36.07723,34.27337,0,0,305.5429,43.76964,0,11.03498,-11.03498,118.5055,28.21555,0.120984,37.7007,20.0338,0,68.81189
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.54966,58.95588,55.51215,0,0,0,0,0,0,0,0,0,0,10.54966,0,0,0,0,317.804,32.73466,10.54966,0,10.54966,128.5138,30.59847,0.12097,0,8.439732,0,43.28433
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,26.66745,67.72469,58.46812,21.01753,21.01753,0,0,0,21.01753,126.8819,0,0,0,26.66745,22.12372,21.01753,0,0,307.2543,42.22936,4.543729,0,4.543729,132.8244,31.62479,0.120964,23.11929,21.33396,0,68.89681
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,29.76762,71.79414,61.15184,72.34068,72.34068,81,0,22.761,72.34068,41.14922,0,0,0,29.76762,0,0,8.659317,8.226351,302.7106,46.31872,37.99398,0,37.99398,168.8686,40.20674,0.1210272,79.57475,23.8141,81,76.08634
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.19548,67.43017,62.51315,40.55487,40.55487,0,-1,0,40.55487,35.00314,0,0,0,14.19548,42.68933,40.55487,0,0,264.7166,80.51329,0,28.49386,-28.49386,138.8335,33.05552,0.1210272,44.61036,11.35638,0,94.70877
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.215615,65.83443,62.67845,39.40026,39.40026,0,0,0,39.40026,23.38973,0,0,0,9.215615,41.47396,39.40026,0,0,296.3764,52.01944,0,32.25835,-32.25835,104.8302,24.95952,0.1210272,43.34029,7.372492,0,61.23505
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.44167,67.0843,62.78541,45.68559,45.68559,81,0,22.761,45.68559,27.23324,0,0,0,12.44167,0,0,35.31441,33.54869,332.2191,19.76109,45.99035,0,45.99035,148.4605,35.34766,0.1211111,50.25415,9.953334,81,32.20275
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.506407,62.49003,61.31714,31.54208,31.54208,81,0,22.761,31.54208,11.1166,7.105427E-15,0,0,3.506407,0,0,49.45792,46.98502,286.2287,61.1524,50.49143,0,50.49143,196.3608,46.75249,0.1212063,34.69629,2.805126,81,64.65881
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,58.19586,58.19586,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,235.7373,106.5947,68.7,0,68.7,261.5354,62.27021,0.1212827,2.752187,0,81,106.5947
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,55.40519,55.40519,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,167.0373,168.4247,0,27.32947,-27.32947,232.7276,55.41122,0.1212827,28.5593,0,0,168.4247
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,52.77981,52.77981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.4033,141.0952,0,0,0,232.7276,55.41122,0.1212827,0,0,0,141.0952
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,50.5142,50.5142,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,197.4033,141.0952,0,22.47444,-22.47444,209.0374,49.77072,0.1212827,23.48579,0,0,141.0952
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,48.23888,48.23888,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,222.3749,118.6208,0,17.06388,-17.06388,191.0505,45.48813,0.1212827,17.83175,0,0,118.6208
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.54697,46.54697,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,241.3348,101.5569,0,19.84638,-19.84638,170.1306,40.50721,0.1212827,20.73947,0,0,101.5569
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,45.26345,45.26345,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,263.3864,81.71052,0,23.57147,-23.57147,145.2841,34.59138,0.1212827,24.63218,0,0,81.71052
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.95076,43.95076,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,289.5769,58.13905,0,30.18009,-30.18009,113.4715,27.01697,0.1212827,31.53819,0,0,58.13905
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.7742,42.7742,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,323.1103,27.95896,0,9.315033,-9.315033,103.6526,24.67914,0.1212827,9.734209,0,0,27.95896
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.78239,41.78239,29.66811,17.71173,0,-1,0,17.71173,0,0,11.95637,14.92318,0,18.64393,17.71173,0,0,333.4603,18.64393,0,18.64393,-18.64393,84.00017,20,0.1212827,32.63492,0,0,18.64393
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.75169,40.75169,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212827,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,39.65292,39.65292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212827,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,14.89221,43.26924,38.88475,5.412199,5.412199,77.72799,0,21.93318,5.412199,275.1599,0,0,0,14.89221,0,0,72.31579,68.7,354.1758,0,83.59221,0,83.59221,163.3027,38.88152,0.1213483,5.953419,11.91376,81,14.89221
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.29576,47.29805,38.14576,65.1059,65.1059,81,0,22.761,65.1059,46.53304,0,0,0,30.29576,0,0,15.8941,15.09939,270.5836,75.23299,45.39515,0,45.39515,206.3683,49.13522,0.121425,71.61649,24.2366,81,105.5287
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,49.96225,56.4881,40.45026,34.2789,34.2789,81,0,22.761,34.2789,145.7522,0,0,0,49.96225,0,0,46.7211,44.38504,225.1885,116.0886,94.34729,0,94.34729,295.874,70.44605,0.1214862,37.70679,39.9698,81,166.0509
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,73.0037,71.97074,45.83714,38.72879,38.72879,0,-1,0,38.72879,188.4998,0,0,0,73.0037,40.76715,38.72879,0,0,130.8412,201.0012,32.23655,0,32.23655,326.4563,77.72753,0.1214436,42.60167,58.40296,0,274.0049
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,77.83914,81.06881,51.22403,53.60186,53.60186,0,0,0,53.60186,145.2172,0,0,0,77.83914,56.42301,53.60186,0,0,98.60461,230.0141,21.41613,0,21.41613,346.7734,82.56493,0.1214153,58.96204,62.27131,0,307.8532
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,63.67825,79.40146,55.29823,0,0,0,0,0,0,0,0,0,0,63.67825,0,0,0,0,77.18848,249.2886,63.67825,0,63.67825,407.1839,96.94836,0.1213314,0,50.9426,0,312.9669
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,68.18497,85.27592,58.2542,25.04256,25.04256,0,0,0,25.04256,272.2763,28.31415,0,0,68.18497,26.36059,25.04256,0,0,13.51023,306.599,13.51023,0,13.51023,420.0009,100,0.1213136,27.54682,54.54798,0,374.784
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,63.00384,86.05168,60.9282,1.704804,1.704804,0,0,0,1.704804,3695.664,61.20931,0,0,63.00384,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1213136,1.875285,50.40307,0,381.7621
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,59.93191,86.23232,62.29923,16.55286,16.55286,0,-1,0,16.55286,362.0638,42.50785,0,0,59.93191,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1213136,18.20814,47.94553,0,378.6901
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,48.7015,81.14911,62.46453,0,0,0,0,0,0,0,48.7015,0,0,48.7015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213136,0,38.9612,0,367.4597
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,31.19446,73.89854,62.57149,5.878911,5.878911,0,0,0,5.878911,530.6162,25.00613,0,0,31.19446,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1213136,6.466803,24.95557,0,349.9527
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.00584,66.66573,61.15184,24.78678,24.78678,0,0,0,24.78678,64.5741,0,0,0,16.00584,26.09135,24.78678,0,0,0,318.7582,0,10.08551,-10.08551,409.3698,97.4688,0.1213136,27.26546,12.80467,0,334.7641
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,57.98194,57.98194,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,11.20612,308.6727,0,60.84378,-60.84378,345.2348,82.1986,0.1213136,63.58176,0,0,308.6727
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,55.19127,55.19127,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.81033,247.8289,0,64.68056,-64.68056,277.0555,65.96546,0.1213136,67.59119,0,0,247.8289
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,52.58533,52.58533,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.6776,183.1484,0,30.78986,-30.78986,244.6001,58.23801,0.1213136,32.1754,0,0,183.1484
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,50.31973,50.31973,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.8886,152.3585,0,46.82222,-46.82222,195.2452,46.48685,0.1213136,48.92923,0,0,152.3585
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.05413,48.05413,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.9133,105.5363,0,14.6081,-14.6081,179.8469,42.82061,0.1213136,15.26546,0,0,105.5363
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,46.32333,46.32333,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,253.1445,90.92819,0,41.40804,-41.40804,136.199,32.42827,0.1213136,43.2714,0,0,90.92819
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.03981,45.03981,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,299.1534,49.52016,0,7.755991,-7.755991,128.0235,30.48172,0.1213136,8.105011,0,0,49.52016
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,43.72712,43.72712,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.7712,41.76417,0,29.78806,-29.78806,96.62409,23.00569,0.1213136,31.12853,0,0,41.76417
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,42.57973,42.57973,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0.04546624,0,10.93088,10.38433,0,0,340.869,11.9761,0,10.93088,-10.93088,85.10194,20.26233,0.1213136,11.42277,0,0,11.9761
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,41.56847,41.56847,48.7868,0.992967,0,-1,0,0.992967,0,0,47.79384,52.67252,0,1.045228,0.992967,0,0,353.0144,1.045228,0,1.045228,-1.045228,84.00017,20,0.1213136,53.66549,0,0,1.045228
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,40.52805,40.52805,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213136,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,39.45845,39.45845,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1214163,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.269016,39.93077,38.7,13.615,13.615,81,0,22.761,13.615,31.35524,0,0,0,4.269016,0,0,67.385,64.01575,299.9576,48.79636,68.28477,0,68.28477,200.2167,47.67054,0.1215116,14.9765,3.415213,81,53.06538
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.67253,45.00805,37.96101,25.40073,25.40073,81,0,22.761,25.40073,93.19628,0,0,0,23.67253,0,0,55.59927,52.81931,231.6729,110.2526,76.49184,0,76.49184,272.7832,64.94825,0.1215959,27.9408,18.93803,81,133.9252
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,47.56399,55.41365,40.25579,0,0,72.31579,0,20.56389,0,0,0,0,0,47.56399,0,0,72.31579,68.7,155.181,179.0953,116.264,0,116.264,383.0809,91.20956,0.1216013,0,38.05119,81,226.6593
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,63.51653,67.64879,45.6135,7.209136,7.209136,0,-1,0,7.209136,881.056,17.01093,0,0,63.51653,7.588564,7.209136,0,0,38.91703,283.7329,38.91703,0,38.91703,420.0009,100,0.1215501,7.93005,50.81322,0,347.2494
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,77.52997,80.62454,51.00039,25.93139,25.93139,0,0,0,25.93139,298.9812,50.23377,0,0,77.52997,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1215501,28.52453,62.02398,0,396.2882
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,67.74772,81.04545,55.07458,3.265334,3.265334,0,0,0,3.265334,2074.756,64.31053,0,0,67.74772,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1215501,3.591867,54.19818,0,386.506
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,59.45878,80.77644,58.03056,2.882685,2.882685,0,0,0,2.882685,2062.618,56.42438,0,0,59.45878,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1215501,3.170954,47.56703,0,378.217
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,65.13254,86.85434,60.71428,27.7896,27.7896,0,0,0,27.7896,234.3774,35.88033,0,0,65.13254,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1215501,30.56856,52.10603,0,383.8908
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,71.49886,92.00521,62.07559,53.57275,53.57275,0,-1,0,53.57275,133.4612,15.10648,0,0,71.49886,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1215501,58.93003,57.19908,0,390.2571
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,59.22636,85.81305,62.24089,41.04468,41.04468,0,0,0,41.04468,144.2973,16.02143,0,0,59.22636,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1215501,45.14915,47.38108,0,377.9846
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,35.95425,75.63161,62.40619,33.11609,33.11609,0,0,0,33.11609,108.5703,1.095203,0,0,35.95425,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1215501,36.4277,28.7634,0,354.7125
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.49738,66.66993,60.98654,33.62167,33.62167,0,0,0,33.62167,49.06769,0,7.105427E-15,0,16.49738,35.39123,33.62167,0,0,0,318.7582,0,18.89385,-18.89385,400.085,95.25813,0.1215501,36.98383,13.1979,0,335.2556
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,57.81664,57.81664,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.99317,299.8644,0,12.73258,-12.73258,386.6637,92.06259,0.1215501,13.30555,0,0,299.8644
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.96762,54.96762,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,35.14048,287.1318,0,36.56927,-36.56927,348.1163,82.88466,0.1215501,38.21488,0,0,287.1318
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,52.40059,52.40059,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.773,250.5625,0,35.23442,-35.23442,310.9759,74.04174,0.1215501,36.81997,0,0,250.5625
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.12526,50.12526,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.9224,215.3281,0,63.6595,-63.6595,243.8729,58.06487,0.1215501,66.52418,0,0,215.3281
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.85965,47.85965,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.6551,151.6686,0,8.493567,-8.493567,234.9199,55.9332,0.1215501,8.875776,0,0,151.6686
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.13857,46.13857,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,195.0924,143.175,0,10.08119,-10.08119,224.2934,53.40308,0.1215501,10.53484,0,0,143.175
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.85506,44.85506,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.2937,133.0939,0,9.268255,-9.268255,214.5238,51.077,0.1215501,9.685328,0,0,133.0939
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,43.53265,43.53265,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.5918,123.8256,0,51.62801,-51.62801,160.1031,38.11971,0.1215501,53.95127,0,0,123.8256
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,42.33664,42.33664,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.9563,72.19759,0,11.74421,-11.74421,147.7236,35.17222,0.1215501,12.2727,0,0,72.19759
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,41.32538,41.32538,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,287.0054,60.45338,0,4.142735,-4.142735,143.3568,34.1325,0.1215501,4.329158,0,0,60.45338
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.28495,40.28495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.6084,56.31064,0,0,0,143.3568,34.1325,0.1215501,0,0,0,56.31064
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.21536,39.21536,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.6084,56.31064,0,7.982212,-7.982212,134.9428,32.12918,0.1215501,8.341412,0,0,56.31064
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.45659,42.96978,38.42774,11.78346,11.78346,0,0,0,11.78346,131.172,0,0,0,15.45659,12.40364,11.78346,0,0,300.4775,48.32843,3.052951,0,3.052951,137.8391,32.81877,0.1215461,12.9618,12.36527,0,63.78502
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.07344,46.10479,37.68875,0,0,0,0,0,0,0,0,0,0,28.07344,0,0,0,0,297.4246,51.07609,28.07344,0,28.07344,164.4719,39.1599,0.1215092,0,22.45876,0,79.14954
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,55.56414,58.0039,39.98352,0,0,0,0,0,0,0,0,0,0,55.56414,0,0,0,0,269.3512,76.34219,55.56414,0,55.56414,217.1847,51.71053,0.1214363,0,44.45131,0,131.9063
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,70.5823,70.33717,45.37041,7.551252,7.551252,0,-1,0,7.551252,934.7099,0,0,0,70.5823,7.948686,7.551252,0,0,213.787,126.3499,62.63361,0,62.63361,276.6041,65.85799,0.1213541,8.306377,56.46584,0,196.9322
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,82.66152,82.94819,50.78646,10.63875,10.63875,0,0,0,10.63875,776.9852,0,0,0,82.66152,11.19868,10.63875,0,0,151.1534,182.7202,71.46284,0,71.46284,344.3997,81.99977,0.1212605,11.70263,66.12921,0,265.3817
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,82.02413,88.15728,54.88983,62.65135,62.65135,60.43447,0,17.55792,62.65135,130.9216,0,0,0,82.02413,2.333562,2.216884,0,0,79.69057,247.0367,79.69057,0,79.69057,420.0009,100,0.1212781,68.91649,65.6193,81,329.0609
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,82.49256,92.55564,57.86526,0,0,0,0,0,0,0,82.49256,0,0,82.49256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,0,65.99405,0,401.2508
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,81.05943,95.49102,60.54898,2.806027,2.806027,0,0,0,2.806027,2888.761,78.10571,0,0,81.05943,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,3.08663,64.84754,0,399.8177
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,68.28426,90.0446,61.92001,58.62711,58.62711,0,-1,0,58.62711,116.4722,6.571508,0,0,68.28426,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,64.48982,54.6274,0,387.0425
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,58.25723,85.13753,62.07559,3.174619,3.174619,0,0,0,3.174619,1835.094,54.91553,0,0,58.25723,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,3.492081,46.60579,0,377.0155
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,41.14354,77.60191,62.24089,33.27709,33.27709,0,0,0,33.27709,123.6392,6.115025,0,0,41.14354,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,36.6048,32.91484,0,359.9018
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.53246,66.86983,60.82124,9.018921,9.018921,0,0,0,9.018921,194.3964,8.038856,0,0,17.53246,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,9.920814,14.02597,0,336.2907
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,57.65134,57.65134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212781,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.17694,52.17694,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1212781,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.94051,49.94051,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1212781,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,47.66518,47.66518,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1212781,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.9441,45.9441,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1212781,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,44.63141,44.63141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1212781,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,43.28955,43.28955,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1212781,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.08383,42.08383,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1212781,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.10174,41.10174,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1212781,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.04186,40.04186,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1212781,75.39131,0,0,114.6759
