Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.66344,43.06638,35.52038,15.91561,15.91561,81,0,22.761,15.91561,161.247,0,0,0,25.66344,0,0,65.08439,61.83017,154.1724,180.0031,87.49361,0,87.49361,356.7438,84.93884,0.1211111,17.50717,20.53075,81,205.6665
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.71336,47.47431,40.90727,26.3582,26.3582,0,-1,0,26.3582,82.37801,0,0,0,21.71336,27.74548,26.3582,0,0,66.67875,258.7473,0,6.032115,-6.032115,350.3854,83.42493,0.1211111,28.99402,17.37069,0,280.4607
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.81406,58.43392,46.45945,1.968719,1.968719,0,0,0,1.968719,1869.95,0,0,0,36.81406,2.072336,1.968719,0,0,73.3811,252.7152,34.74172,0,34.74172,383.3443,91.27227,0.1210682,2.165591,29.45125,0,289.5293
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,52.54957,69.19157,50.75729,19.44057,19.44057,0,0,0,19.44057,270.3089,0,0,0,52.54957,20.46375,19.44057,0,0,38.63937,283.9828,32.08582,0,32.08582,413.7836,98.51971,0.1210286,21.38462,42.03966,0,336.5323
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,65.33001,78.44639,53.89803,40.66864,40.66864,0,0,0,40.66864,160.6398,15.96737,0,0,65.33001,42.80909,40.66864,0,0,6.553555,312.86,6.553555,0,6.553555,420.0009,100,0.1210206,44.7355,52.26401,0,378.19
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,55.21043,77.34972,56.77621,39.23601,39.23601,0,0,0,39.23601,140.7137,13.90936,0,0,55.21043,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1210206,43.15961,44.16834,0,373.9687
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,41.11982,73.21696,58.36116,29.44944,29.44944,0,-1,0,29.44944,139.6285,10.1204,0,0,41.11982,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1210206,32.39439,32.89585,0,359.8781
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,42.78764,74.27159,58.69177,17.02021,17.02021,0,0,0,17.02021,251.3931,24.87163,0,0,42.78764,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1210206,18.72223,34.23011,0,361.5459
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.19168,64.10333,58.96403,0,0,0,0,0,0,0,15.19168,0,0,15.19168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210206,0,12.15334,0,333.9499
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.849163,60.51271,57.593,0,0,0,0,0,0,0,8.849163,0,0,8.849163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210206,0,7.07933,0,327.6074
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,54.15084,54.15084,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1210206,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.95177,50.95177,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1210206,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.37501,48.37501,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1210206,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.10941,46.10941,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1210206,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.89242,43.89242,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1210206,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.08383,42.08383,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1210206,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.69335,40.69335,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1210206,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.24453,39.24453,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1210206,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.99018,37.99018,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1210206,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.89141,36.89141,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1210206,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.68568,35.68568,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1210206,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.7036,34.7036,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1211093,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.82847,33.82847,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1211736,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.09738,41.7596,32.98252,49.05645,49.05645,81,0,22.761,49.05645,61.35255,0,0,0,30.09738,0,0,31.94355,30.34637,235.6317,106.6897,60.44376,0,60.44376,253.8029,60.42915,0.1212722,53.96209,24.07791,81,136.787
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.25404,52.55298,35.27729,60.52873,60.52873,81,0,22.761,60.52873,91.28564,0,0,0,55.25404,0,0,20.47127,19.44771,175.188,161.0891,74.70174,0,74.70174,324.6712,77.30252,0.1213537,66.5816,44.20323,81,216.3431
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,70.92992,64.77307,40.66418,39.87358,39.87358,0,-1,0,39.87358,177.887,0,0,0,70.92992,41.97219,39.87358,0,0,100.4862,228.3206,28.95773,0,28.95773,352.1429,83.84339,0.121318,43.86094,56.74394,0,299.2505
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,73.60317,72.6717,46.18719,25.9881,25.9881,0,0,0,25.9881,283.2188,0,0,0,73.60317,27.35589,25.9881,0,0,71.5285,254.3826,46.24728,0,46.24728,396.017,94.28957,0.121261,28.58691,58.88253,0,327.9857
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,62.77602,73.15429,50.48503,37.76474,37.76474,0,0,0,37.76474,166.2292,0,0,0,62.77602,39.75236,37.76474,0,0,25.28123,296.0051,23.02367,0,23.02367,417.8591,99.49007,0.1212327,41.54121,50.22082,0,358.7811
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,62.52777,76.83546,53.62576,49.90998,49.90998,0,0,0,49.90998,125.2811,7.733387,0,0,62.52777,52.53682,49.90998,0,0,2.257564,316.7264,2.257564,0,2.257564,420.0009,100,0.1212299,54.90098,50.02222,0,379.2542
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,64.74847,81.39189,56.50395,10.56485,10.56485,0,0,0,10.56485,612.8672,53.62757,0,0,64.74847,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1212299,11.62133,51.79877,0,383.5067
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,48.57398,76.0068,58.0889,39.3648,39.3648,0,-1,0,39.3648,123.3945,7.137353,0,0,48.57398,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1212299,43.30127,38.85918,0,367.3322
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.00045,75.28693,58.40978,0,0,0,0,0,0,0,46.00045,0,0,46.00045,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212299,0,36.80037,0,364.7587
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.64993,68.38353,58.74039,14.69748,14.69748,0,0,0,14.69748,188.127,12.1789,0,0,27.64993,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1212299,16.16722,22.11994,0,346.4081
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.44803,62.89653,57.37908,37.05075,37.05075,0,0,0,37.05075,44.39325,0,0,0,16.44803,39.00079,37.05075,0,0,0,318.7582,0,22.55276,-22.55276,396.2281,94.33984,0.1212299,40.75583,13.15843,0,335.2063
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.9272,53.9272,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.05862,296.2055,0,34.2171,-34.2171,360.1602,85.75224,0.1212299,35.75687,0,0,296.2055
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,50.72812,50.72812,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.07762,261.9884,0,35.03402,-35.03402,323.231,76.95962,0.1212299,36.61056,0,0,261.9884
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.16109,48.16109,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.0043,226.9543,0,22.86288,-22.86288,299.1315,71.22163,0.1212299,23.89171,0,0,226.9543
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.91493,45.91493,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.4075,204.0915,0,34.89788,-34.89788,262.3459,62.46317,0.1212299,36.46828,0,0,204.0915
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,43.6785,43.6785,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.1829,169.1936,0,42.93905,-42.93905,217.0841,51.68659,0.1212299,44.87131,0,0,169.1936
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.86991,41.86991,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.893,126.2545,0,32.09052,-32.09052,183.2578,43.63271,0.1212299,33.5346,0,0,126.2545
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5491,94.16401,0,0,0,183.2578,43.63271,0.1212299,0,0,0,94.16401
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.02089,39.02089,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.5491,94.16401,0,54.24121,-54.24121,126.0825,30.01958,0.1212299,56.68206,0,0,94.16401
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.76654,37.76654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8171,39.9228,0,0,0,126.0825,30.01958,0.1212299,0,0,0,39.9228
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.64832,36.64832,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.8171,39.9228,0,26.54892,-26.54892,98.09748,23.3565,0.1212299,27.74362,0,0,39.9228
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,35.47176,35.47176,34.10821,12.70519,0,-1,0,12.70519,0,0,21.40302,24.81384,0,13.37388,12.70519,0,0,339.3159,13.37388,0,13.37388,-13.37388,84.00017,20,0.1212299,37.51903,0,0,13.37388
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,34.46051,34.46051,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1213262,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.61455,33.61455,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1213901,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.26123,40.63345,32.73943,46.73132,46.73132,81,0,22.761,46.73132,58.33611,0,0,0,27.26123,0,0,34.26868,32.55524,222.9184,118.1317,59.81647,0,59.81647,265.2688,63.15911,0.1214879,51.40445,21.80898,81,145.3929
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,57.77699,53.17319,35.0342,83.81422,83.81422,81,0,22.761,83.81422,68.93459,0,0,0,57.77699,2.962332,2.814215,0,0,163.1019,171.9665,54.81466,0,54.81466,317.2705,75.54045,0.1215687,92.19564,46.22159,81,229.7435
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,71.0424,64.49106,40.39191,18.35409,18.35409,0,-1,0,18.35409,387.0658,0,0,0,71.0424,19.32009,18.35409,0,0,108.2872,221.2997,51.72231,0,51.72231,366.3386,87.2233,0.121505,20.1895,56.83392,0,292.3421
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,73.61115,72.37329,45.9441,22.22148,22.22148,0,0,0,22.22148,331.2612,0,0,0,73.61115,23.39103,22.22148,0,0,56.56494,267.8498,50.22012,0,50.22012,413.9816,98.56686,0.1214433,24.44363,58.88892,0,341.4609
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,82.24661,81.96893,50.21277,11.72982,11.72982,0,0,0,11.72982,701.1753,63.55461,0,0,82.24661,12.34718,11.72982,0,0,6.344825,313.0479,6.344825,0,6.344825,420.0009,100,0.1214355,12.9028,65.79729,0,395.2945
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,85.92935,88.22358,53.3535,56.51505,56.51505,0,0,0,56.51505,152.0469,26.43983,0,0,85.92935,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1214355,62.16655,68.74348,0,404.6876
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,82.29348,90.14441,56.22197,14.95132,14.95132,0,0,0,14.95132,550.4095,66.55525,0,0,82.29348,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1214355,16.44645,65.83479,0,401.0517
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,71.91045,86.68668,57.86526,15.16409,15.16409,0,-1,0,15.16409,474.2154,55.94824,0,0,71.91045,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1214355,16.6805,57.52835,0,390.6687
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,58.46824,80.51818,58.19586,28.25335,28.25335,0,0,0,28.25335,206.9426,28.72786,0,0,58.46824,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1214355,31.07869,46.77459,0,377.2265
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,38.07591,72.17747,58.52647,16.90741,16.90741,0,0,0,16.90741,225.2025,20.27863,0,0,38.07591,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1214355,18.59815,30.46073,0,356.8341
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.61793,62.37542,57.15544,27.02539,27.02539,0,0,0,27.02539,57.78983,0,0,0,15.61793,28.44778,27.02539,0,0,0,318.7582,0,12.82985,-12.82985,406.477,96.78004,0.1214355,29.72793,12.49434,0,334.3762
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,53.74244,53.74244,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.25539,305.9284,0,6.643805,-6.643805,399.4738,95.11262,0.1214355,6.942776,0,0,305.9284
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,50.53365,50.53365,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.6374,299.2846,0,27.34375,-27.34375,370.6509,88.25005,0.1214355,28.57422,0,0,299.2846
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.96661,47.96661,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,52.01935,271.9408,0,15.49371,-15.49371,354.3192,84.36153,0.1214355,16.19093,0,0,271.9408
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,45.70101,45.70101,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.23458,256.4471,0,51.25933,-51.25933,300.2871,71.49678,0.1214355,53.56601,0,0,256.4471
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,43.48403,43.48403,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.1894,205.1878,0,41.76657,-41.76657,256.2612,61.01446,0.1214355,43.64606,0,0,205.1878
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,41.67543,41.67543,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.5967,163.4212,0,22.65271,-22.65271,232.3832,55.32922,0.1214355,23.67208,0,0,163.4212
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.25579,40.25579,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.7664,140.7685,0,39.41022,-39.41022,190.8412,45.43828,0.1214355,41.18369,0,0,140.7685
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.80696,38.80696,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.5555,101.3583,0,43.57081,-43.57081,144.9135,34.50314,0.1214355,45.53149,0,0,101.3583
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,37.57207,37.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.9675,57.78745,0,0,0,144.9135,34.50314,0.1214355,0,0,0,57.78745
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,36.45385,36.45385,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.9675,57.78745,0,44.77941,-44.77941,97.71185,23.26468,0.1214355,46.79448,0,0,57.78745
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.24812,35.24812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.7224,13.00805,0,0,0,97.71185,23.26468,0.1214355,0,0,0,13.00805
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.26604,34.26604,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.7224,13.00805,63.50609,0,63.50609,157.959,37.60921,0.1215302,15.56663,0,81,13.00805
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.39091,33.39091,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.2163,70.16353,63.60365,0,63.60365,218.2987,51.97579,0.1216246,15.45367,0,81,70.16353
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.1043,42.53954,32.54496,2.064316,2.064316,74.3801,0,21.08617,2.064316,1652.087,0,0,0,34.1043,0,0,72.31579,68.7,212.6127,127.4068,102.8043,0,102.8043,315.8275,75.19686,0.121652,2.270747,27.28344,81,161.5111
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,60.09175,53.71526,34.78139,46.30953,46.30953,81,0,22.761,46.30953,129.7611,0,0,0,60.09175,0,0,34.69047,32.95594,109.8084,219.9307,93.04769,0,93.04769,404.1003,96.21415,0.1217101,50.94049,48.0734,81,280.0224
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,75.20372,65.9185,40.14882,38.97611,38.97611,0,-1,0,38.97611,192.9483,17.41554,0,0,75.20372,41.02748,38.97611,0,0,16.76069,303.6736,16.76069,0,16.76069,420.0009,100,0.1216895,42.87372,60.16298,0,378.8773
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,85.37658,77.52992,45.67184,30.34086,30.34086,0,0,0,30.34086,281.3914,53.43884,0,0,85.37658,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1216895,33.37494,68.30126,0,404.1348
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,87.08534,84.14397,49.94051,7.523621,7.523621,0,0,0,7.523621,1157.492,79.16574,0,0,87.08534,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1216895,8.275983,69.66827,0,405.8436
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,81.99567,85.72073,53.11041,33.67128,33.67128,0,0,0,33.67128,243.5181,46.55222,0,0,81.99567,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1216895,37.03841,65.59653,0,400.7539
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,75.00817,85.8893,56.01777,48.80542,48.80542,0,0,0,48.80542,153.6882,23.63405,0,0,75.00817,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1216895,53.68596,60.00654,0,393.7664
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,66.12675,83.41618,57.593,0,0,0,-1,0,0,0,66.12675,0,0,66.12675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216895,0,52.9014,0,384.885
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,51.35858,77.08122,57.98194,39.59422,39.59422,0,0,0,39.59422,129.7123,9.680457,0,0,51.35858,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1216895,43.55364,41.08686,0,370.1168
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,28.0777,68.07333,58.30282,33.72273,33.72273,0,0,0,33.72273,83.26047,0,7.105427E-15,0,28.0777,35.49761,33.72273,0,0,0,318.7582,0,7.419907,-7.419907,412.1796,98.13779,0.1216895,37.095,22.46216,0,346.8359
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.04928,61.2696,56.94152,40.18494,40.18494,0,0,0,40.18494,32.47308,0,7.105427E-15,0,13.04928,42.29993,40.18494,0,0,8.244341,311.3383,0,29.25065,-29.25065,381.3467,90.79665,0.1216895,44.20343,10.43943,0,324.3876
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,53.5188,53.5188,104.2458,104.2458,81,0,22.761,104.2458,0,0,0,0,0,24.46931,23.24584,0,0,40.74506,282.0877,0,24.46931,-24.46931,355.5538,84.65549,0.1216895,114.6704,0,81,282.0877
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,50.31973,50.31973,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,67.93318,257.6183,0,9.410263,-9.410263,345.6345,82.29376,0.1216895,9.833724,0,0,257.6183
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,47.75269,47.75269,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,78.38903,248.2081,0,25.29667,-25.29667,318.9695,75.94495,0.1216895,26.43502,0,0,248.2081
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.50654,45.50654,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,106.4964,222.9114,0,18.27556,-18.27556,299.7053,71.35826,0.1216895,19.09796,0,0,222.9114
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,43.28955,43.28955,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,126.8026,204.6359,0,21.45171,-21.45171,277.0932,65.97444,0.1216895,22.41704,0,0,204.6359
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.49068,41.49068,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,150.6379,183.1842,0,16.7536,-16.7536,259.4334,61.76973,0.1216895,17.50751,0,0,183.1842
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.09048,40.09048,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,169.253,166.4306,0,18.29166,-18.29166,240.1523,57.179,0.1216895,19.11478,0,0,166.4306
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,38.64166,38.64166,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,189.577,148.1389,0,39.00001,-39.00001,199.0426,47.39101,0.1216895,40.75501,0,0,148.1389
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,37.38732,37.38732,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,232.9104,109.1389,0,18.15307,-18.15307,179.9076,42.83507,0.1216895,18.96996,0,0,109.1389
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.25938,36.25938,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,253.0805,90.98582,0,10.81917,-10.81917,168.5032,40.11974,0.1216895,11.30603,0,0,90.98582
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1017,80.16665,0,0,0,168.5032,40.11974,0.1216895,0,0,0,80.16665
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.10073,34.10073,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,265.1017,80.16665,0,26.0386,-26.0386,141.0561,33.58473,0.1216895,27.21034,0,0,80.16665
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.22561,33.22561,26.62894,26.62894,0,0,0,26.62894,0,0,3.552714E-15,0,0,28.03046,26.62894,0,0,294.0335,54.12805,0,28.03046,-28.03046,111.5094,26.54981,0.1216895,29.29183,0,0,54.12805
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.14428,39.8858,32.35048,18.33127,18.33127,0,0,0,18.33127,142.6212,0,0,0,26.14428,19.29608,18.33127,0,0,325.1785,26.09759,6.848202,0,6.848202,118.0062,28.09666,0.1216811,20.1644,20.91542,0,52.24187
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.37952,47.11144,34.62581,37.46041,37.46041,81,0,22.761,37.46041,110.462,0,0,0,41.37952,0,0,43.53959,41.36261,318.3303,32.26097,82.74213,0,82.74213,196.5023,46.78617,0.1217517,41.20646,33.10362,81,73.6405
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,57.6955,58.72967,39.92518,9.498018,9.498018,0,-1,0,9.498018,607.4478,0,0,0,57.6955,9.997913,9.498018,0,0,235.5882,106.7289,47.69758,0,47.69758,241.7522,57.55993,0.1216932,10.44782,46.1564,0,164.4244
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,76.72075,73.15277,45.4482,37.2071,37.2071,0,0,0,37.2071,206.1992,0,0,0,76.72075,39.16536,37.2071,0,0,187.8906,149.6567,37.55539,0,37.55539,277.3804,66.04281,0.1216473,40.9278,61.3766,0,226.3775
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,77.14596,78.74141,49.6877,8.731243,8.731243,0,0,0,8.731243,883.5621,0,0,0,77.14596,9.190783,8.731243,0,0,150.3352,183.4566,67.95518,0,67.95518,341.8483,81.39229,0.1215641,9.604368,61.71677,0,260.6025
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,71.98674,80.30576,52.86732,39.3494,39.3494,0,0,0,39.3494,182.9424,0,0,0,71.98674,41.42042,39.3494,0,0,82.38,244.6162,30.56632,0,30.56632,370.8461,88.2965,0.1215268,43.28434,57.58939,0,316.603
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,78.58274,87.49563,55.79413,0,0,0,0,0,0,0,26.76905,0,0,78.58274,0,0,0,0,51.81369,272.1259,51.81369,0,51.81369,420.0009,100,0.1214635,0,62.86619,0,350.7086
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,70.59973,85.44382,57.4277,10.08731,10.08731,0,-1,0,10.08731,699.8865,59.98151,0,0,70.59973,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1214635,11.09604,56.47979,0,389.358
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,56.08375,78.90653,57.7583,27.58471,27.58471,0,0,0,27.58471,203.3147,27.04722,0,0,56.08375,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1214635,30.34318,44.867,0,374.842
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,32.21482,69.46042,58.13752,0,0,0,0,0,0,0,32.21482,0,0,32.21482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214635,0,25.77186,0,350.9731
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.6715,62.34724,56.77621,14.05356,14.05356,0,0,0,14.05356,118.6283,1.878281,0,0,16.6715,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1214635,15.45891,13.3372,0,335.4297
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,53.3535,53.3535,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1214635,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,50.15443,50.15443,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1214635,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,47.61657,47.61657,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1214635,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,45.37041,45.37041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1214635,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.12425,43.12425,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1214635,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,41.32538,41.32538,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1214635,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.92518,39.92518,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1214635,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,38.47636,38.47636,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1214635,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1214635,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.1038,36.1038,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1214635,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.89807,34.89807,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1214635,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.91599,33.91599,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1214635,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.03114,33.03114,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.12155,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.50448,38.59023,32.15601,38.45497,38.45497,81,0,22.761,38.45497,58.52166,7.105427E-15,0,0,22.50448,0,0,42.54503,40.41778,273.2186,72.86152,62.92226,0,62.92226,220.4963,52.499,0.1216446,42.30046,18.00359,81,95.366
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.40282,46.25518,34.43134,19.8841,19.8841,81,0,22.761,19.8841,198.1625,0,0,0,39.40282,0,0,61.1159,58.06011,210.2963,129.4916,97.46293,0,97.46293,312.9577,74.51359,0.121697,21.87251,31.52225,81,168.8944
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,65.98518,61.65535,39.71126,17.53436,17.53436,0,-1,0,17.53436,376.3192,0,0,0,65.98518,18.45722,17.53436,0,0,112.8334,217.2082,47.52795,0,47.52795,358.0467,85.24904,0.121639,19.2878,52.78814,0,283.1934
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,52.45245,62.78667,45.20511,22.82383,22.82383,0,0,0,22.82383,229.8144,0,0,0,52.45245,24.02508,22.82383,0,0,65.30541,259.9834,28.42737,0,28.42737,385.0153,91.67011,0.1216044,25.10621,41.96196,0,312.4358
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,72.15788,76.07594,49.44461,5.451407,5.451407,0,0,0,5.451407,1323.656,29.54151,0,0,72.15788,5.738323,5.451407,0,0,36.87804,285.568,36.87804,0,36.87804,420.0009,100,0.1215595,5.996548,57.7263,0,357.7259
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,68.84784,78.49416,52.61451,37.87646,37.87646,0,0,0,37.87646,181.7695,28.97788,0,0,68.84784,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1215595,41.66411,55.07827,0,387.6061
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,74.85062,85.22078,55.57048,24.36156,24.36156,0,0,0,24.36156,307.2489,49.20687,0,0,74.85062,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1215595,26.79771,59.88049,0,393.6088
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,66.3809,83.0647,57.21378,19.65696,19.65696,0,-1,0,19.65696,337.6967,45.68936,0,0,66.3809,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1215595,21.62266,53.10471,0,385.1391
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,58.91442,79.99507,57.593,34.78117,34.78117,0,0,0,34.78117,169.386,22.30266,0,0,58.91442,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1215595,38.25929,47.13153,0,377.6726
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,41.80419,73.06841,57.98194,19.54749,19.54749,0,0,0,19.54749,213.8596,21.22789,0,0,41.80419,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1215595,21.50224,33.44335,0,360.5624
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.78612,61.18057,56.61091,12.17154,12.17154,0,0,0,12.17154,113.2652,0.9739677,0,0,13.78612,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1215595,13.3887,11.0289,0,332.5443
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,53.1882,53.1882,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1215595,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.98913,49.98913,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1215595,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,47.47071,47.47071,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1215595,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,45.23428,45.23428,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1215595,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.98812,42.98812,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1215595,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.18925,41.18925,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1215595,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.78905,39.78905,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1215595,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.34023,38.34023,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1215595,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1215595,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.95795,35.95795,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1215595,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.76194,34.76194,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1215595,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.77013,33.77013,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1216587,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.895,32.895,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1217226,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.467302,33.25606,32.01988,44.21948,44.21948,81,0,22.761,44.21948,10.10257,0,0,0,4.467302,0,0,36.78052,34.94149,260.6805,84.14581,39.40879,0,39.40879,210.0841,50.01992,0.1217899,48.64143,3.573842,81,88.61311
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.44234,39.83891,34.23687,24.17512,24.17512,81,0,22.761,24.17512,80.42294,0,0,0,19.44234,0,0,56.82488,53.98363,221.2717,119.6137,73.42598,0,73.42598,279.7421,66.60513,0.1218712,26.59264,15.55388,81,139.0561
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.14327,49.68575,39.51679,0,0,0,-1,0,0,0,0,0,0,33.14327,0,0,0,0,147.8457,185.6971,33.14327,0,33.14327,311.1846,74.09142,0.1218309,0,26.51462,0,218.8404
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.81446,57.15537,44.96202,45.57909,45.57909,0,0,0,45.57909,82.96449,0,0,0,37.81446,47.978,45.57909,0,0,114.7024,215.526,0,10.16353,-10.16353,300.4713,71.54063,0.1218309,50.137,30.25157,0,253.3405
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,53.09882,67.65231,49.23069,31.32531,31.32531,0,0,0,31.32531,169.5077,0,0,0,53.09882,32.97401,31.32531,0,0,125.9952,205.3625,20.12481,0,20.12481,319.5633,76.08636,0.1218064,34.45784,42.47906,0,258.4613
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,44.12488,67.71584,52.40059,0,0,0,0,0,0,0,0,0,0,44.12488,0,0,0,0,105.8704,223.4748,44.12488,0,44.12488,361.4239,86.05313,0.1217527,0,35.2999,0,267.5997
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,45.8831,71.72256,55.3274,21.11104,21.11104,0,0,0,21.11104,217.3418,0,0,0,45.8831,22.22214,21.11104,0,0,61.74554,263.1872,23.66095,0,23.66095,383.8706,91.39758,0.121724,23.22214,36.70648,0,309.0703
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,51.85157,76.13561,56.99014,36.87745,36.87745,0,-1,0,36.87745,140.6051,0,0,0,51.85157,38.81836,36.87745,0,0,38.08459,284.4821,13.03321,0,13.03321,396.235,94.34148,0.1217081,40.56519,41.48125,0,336.3337
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,37.00576,70.48286,57.37908,33.21154,33.21154,0,0,0,33.21154,111.4244,0,0,0,37.00576,34.95951,33.21154,0,0,25.05138,296.212,2.046249,0,2.046249,398.1762,94.80368,0.1217057,36.53269,29.60461,0,333.2177
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,27.00159,67.08823,57.7583,39.78477,39.78477,0,0,0,39.78477,67.86916,0,0,0,27.00159,41.8787,39.78477,0,0,23.00513,298.0536,0,14.87712,-14.87712,382.4944,91.06992,0.1217057,43.76324,21.60127,0,325.0552
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.56634,59.85786,56.38727,66.17151,66.17151,81,0,22.761,66.17151,15.96811,0,0,0,10.56634,0,0,14.82849,14.08707,39.53526,283.1765,24.65341,0,24.65341,405.8827,96.63854,0.1217455,72.78866,8.453074,81,293.7428
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.0229,53.0229,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,14.88185,305.3646,0,65.47581,-65.47581,336.8651,80.20582,0.1217455,68.42222,0,0,305.3646
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,49.82383,49.82383,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,87.63275,239.8887,0,72.31579,-72.31579,260.6376,62.05644,0.1217455,93.57455,0,0,239.8887
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,47.31513,47.31513,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,167.9836,167.573,0,22.99474,-22.99474,236.399,56.28536,0.1217455,24.0295,0,0,167.573
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.06898,45.06898,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,193.5333,144.5782,0,28.77837,-28.77837,206.0639,49.06274,0.1217455,30.07339,0,0,144.5782
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.85199,42.85199,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,225.5093,115.7999,0,34.55585,-34.55585,169.6389,40.39013,0.1217455,36.11086,0,0,115.7999
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.05312,41.05312,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,263.9047,81.244,0,12.50626,-12.50626,156.4561,37.25138,0.1217455,13.06904,0,0,81.244
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,39.62375,39.62375,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,277.8005,68.73775,0,9.924348,-9.924348,145.9949,34.76063,0.1217455,10.37094,0,0,68.73775
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8276,58.8134,0,0,0,145.9949,34.76063,0.1217455,0,0,0,58.8134
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.94975,36.94975,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,288.8276,58.8134,0,11.95509,-11.95509,133.3932,31.76021,0.1217455,12.49307,0,0,58.8134
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.80236,35.80236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.111,46.85831,0,0,0,133.3932,31.76021,0.1217455,0,0,0,46.85831
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.59664,34.59664,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0,0,10.984,10.4348,0,0,302.111,46.85831,0,10.984,-10.984,121.815,29.00352,0.1217455,11.47828,0,0,46.85831
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.58538,33.58538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.3155,35.87431,0,0,0,121.815,29.00352,0.1217455,0,0,0,35.87431
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.71025,32.71025,28.65167,28.65167,0,0,0,28.65167,0,0,0,0,0,30.15965,28.65167,0,0,314.3155,35.87431,0,30.15965,-30.15965,90.02394,21.43423,0.1217455,31.51684,0,0,35.87431
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.34956,36.44824,31.83513,31.76462,31.76462,81,0,22.761,31.76462,51.47099,0,0,0,16.34956,0,0,49.23539,46.77362,347.8262,5.714653,63.12318,0,63.12318,149.9079,35.69227,0.1218391,34.94108,13.07965,81,22.06421
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.50375,48.20273,34.07156,26.49319,26.49319,81,0,22.761,26.49319,175.5309,-7.105427E-15,0,0,46.50375,0,0,54.50681,51.78147,284.703,62.52551,98.28522,0,98.28522,243.1494,57.8926,0.12189,29.14251,37.203,81,109.0293
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,68.79045,62.27934,39.30287,14.21519,14.21519,0,-1,0,14.21519,483.9221,0,0,0,68.79045,14.96336,14.21519,0,0,186.4178,150.9822,53.82709,0,53.82709,294.2143,70.05087,0.1218246,15.63671,55.03236,0,219.7727
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,73.20035,70.66371,44.70921,18.08366,18.08366,0,0,0,18.08366,404.7873,0,0,0,73.20035,19.03543,18.08366,0,0,132.5907,199.4266,54.16492,0,54.16492,345.5996,82.28545,0.121759,19.89202,58.56028,0,272.627
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,71.76119,75.27485,48.9487,0,0,0,0,0,0,0,0,0,0,71.76119,0,0,0,0,78.42578,248.175,71.76119,0,71.76119,413.6783,98.49463,0.1216721,0,57.40895,0,319.9362
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,61.13615,74.4126,52.12832,40.18011,40.18011,0,0,0,40.18011,152.1552,12.17671,0,0,61.13615,42.29485,40.18011,0,0,6.664588,312.7601,6.664588,0,6.664588,420.0009,100,0.121664,44.19812,48.90892,0,373.8962
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,68.81446,81.55999,55.07458,0,0,0,0,0,0,0,68.81446,0,0,68.81446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121664,0,55.05157,0,387.5727
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,66.7561,82.69877,56.77621,28.38495,28.38495,0,-1,0,28.38495,235.1813,36.87721,0,0,66.7561,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.121664,31.22344,53.40488,0,385.5143
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,53.06703,76.85654,57.15544,0.1586708,0.1586708,0,0,0,0.1586708,33444.73,52.90001,0,0,53.06703,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.121664,0.1745379,42.45362,0,371.8253
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,25.59122,66.39178,57.593,17.07335,17.07335,0,0,0,17.07335,149.8899,7.619277,0,0,25.59122,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.121664,18.78068,20.47298,0,344.3495
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.23358,60.25106,56.22197,0,0,0,0,0,0,0,12.23358,0,0,12.23358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121664,0,9.786863,0,330.9918
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,52.83815,52.83815,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.121664,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,49.63908,49.63908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.121664,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.14983,47.14983,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.121664,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.90368,44.90368,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.121664,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.68669,42.68669,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.121664,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.88782,40.88782,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.121664,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,39.45845,39.45845,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.121664,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.0388,38.0388,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.121664,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.78445,36.78445,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.121664,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.63707,35.63707,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.121664,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.40216,34.40216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.121664,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.42008,33.42008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.121664,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,32.54496,32.54496,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.121664,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.86869,34.1371,31.66983,87.01574,87.01574,81,0,22.761,87.01574,10.19205,0,0,0,8.86869,6.33236,6.015742,0,0,222.7313,118.3001,2.53633,0,2.53633,211.1056,50.26313,0.1216677,95.71732,7.094953,81,127.1688
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.63252,41.34226,33.88681,0,0,72.31579,0,20.56389,0,0,0,0,0,25.63252,0,0,72.31579,68.7,220.1949,120.5828,94.33252,0,94.33252,300.5973,71.57063,0.1216991,0,20.50602,81,146.2153
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.59304,46.46917,39.07923,0.467431,0.467431,0,-1,0,0.467431,5261.321,0,0,0,24.59304,0.4920326,0.467431,0,0,125.8624,205.482,24.10101,0,24.10101,323.4615,77.01449,0.1216699,0.514174,19.67443,0,230.0751
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.47505,54.09246,44.46611,40.32988,40.32988,0,0,0,40.32988,75.56445,0,7.105427E-15,0,30.47505,42.4525,40.32988,0,0,101.7614,227.173,0,11.97745,-11.97745,310.8362,74.00846,0.1216699,44.36287,24.38004,0,257.648
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,56.72734,68.47338,48.67644,7.42197,7.42197,0,0,0,7.42197,764.3165,0,0,0,56.72734,7.8126,7.42197,0,0,115.0697,215.1955,48.91474,0,48.91474,357.2408,85.05715,0.1216108,8.164167,45.38187,0,271.9229
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,52.20809,70.34373,51.87551,17.22179,17.22179,0,0,0,17.22179,303.1514,0,0,0,52.20809,18.1282,17.22179,0,0,66.15495,259.2188,34.07989,0,34.07989,389.5717,92.755,0.1215697,18.94397,41.76647,0,311.4268
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,71.7485,82.69099,54.83149,22.26594,22.26594,0,0,0,22.26594,322.2344,16.23561,0,0,71.7485,23.43783,22.26594,0,0,32.07507,289.8907,32.07507,0,32.07507,420.0009,100,0.121531,24.49253,57.3988,0,361.6392
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,57.36418,77.98312,56.50395,0,0,0,-1,0,0,0,57.36418,0,0,57.36418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121531,0,45.89134,0,376.1224
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,56.24296,78.00424,56.94152,8.093096,8.093096,0,0,0,8.093096,694.9499,47.72391,0,0,56.24296,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.121531,8.902405,44.99437,0,375.0012
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,38.75359,71.17085,57.37908,17.33651,17.33651,0,0,0,17.33651,223.5374,20.50463,0,0,38.75359,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.121531,19.07016,31.00287,0,357.5118
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.71591,60.5442,56.01777,0,0,0,0,0,0,0,13.71591,0,0,13.71591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121531,0,10.97273,0,332.4742
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,52.64368,52.64368,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.121531,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,49.44461,49.44461,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.121531,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.121531,0,0,0,250.371
