Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,55.22602,74.47497,54.33559,0,0,0,-1,0,0,0,55.22602,0,0,55.22602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209337,0,44.18082,0,373.9843
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,54.70885,74.9047,54.88983,31.79,31.79,0,0,0,31.79,172.0946,21.2457,0,0,54.70885,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1209337,34.96899,43.76709,0,373.4671
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,39.93899,69.50595,55.46352,41.17506,41.17506,0,0,0,41.17506,96.99801,0,0,0,39.93899,43.34217,41.17506,0,0,0,318.7582,0,3.403179,-3.403179,416.4136,99.14589,0.1209337,45.29257,31.95119,0,358.6972
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.51309,59.59402,54.18001,15.13082,15.13082,0,0,0,15.13082,109.1355,0,0,0,16.51309,15.92718,15.13082,0,0,3.781311,315.355,0.5859107,0,0.5859107,416.9694,99.27824,0.1209331,16.6439,13.21047,0,331.8681
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,50.83508,50.83508,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,3.1954,315.8824,0,35.21273,-35.21273,379.8519,90.44076,0.1209331,36.79731,0,0,315.8824
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,47.66518,47.66518,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,42.32066,280.6696,0,36.90831,-36.90831,340.9472,81.17773,0.1209331,38.56919,0,0,280.6696
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,45.26345,45.26345,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,83.3299,243.7613,0,4.857763,-4.857763,335.8266,79.95856,0.1209331,5.076362,0,0,243.7613
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.07563,43.07563,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,88.72741,238.9035,0,16.11353,-16.11353,318.8415,75.91448,0.1209331,16.83864,0,0,238.9035
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.88782,40.88782,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,106.6313,222.79,0,19.40008,-19.40008,298.392,71.04557,0.1209331,20.27309,0,0,222.79
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.02089,39.02089,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,128.187,203.3899,0,27.01522,-27.01522,269.9154,64.26545,0.1209331,28.23091,0,0,203.3899
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.60124,37.60124,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,158.2039,176.3747,0,18.70546,-18.70546,250.1982,59.57087,0.1209331,19.5472,0,0,176.3747
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9877,157.6693,0,0,0,250.1982,59.57087,0.1209331,0,0,0,157.6693
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.8689,34.8689,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,178.9877,157.6693,0,19.80799,-19.80799,229.3187,54.59958,0.1209331,20.69935,0,0,157.6693
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.69234,33.69234,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,200.9966,137.8613,0,23.99138,-23.99138,204.0296,48.57837,0.1209331,25.071,0,0,137.8613
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,32.45744,32.45744,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,227.6537,113.8699,0,27.60558,-27.60558,174.9307,41.65009,0.1209331,28.84783,0,0,113.8699
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.5337,31.5337,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,258.3266,86.26431,0,18.95911,-18.95911,154.9461,36.89185,0.1209331,19.81227,0,0,86.26431
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.65857,30.65857,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,279.3923,67.30519,0,14.08191,-14.08191,140.1024,33.35765,0.1209331,14.71559,0,0,67.30519
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.94087,36.807,29.75428,88.99091,88.99091,81,0,22.761,88.99091,28.02632,0,0,0,24.94087,8.411477,7.990903,0,0,295.0388,53.22328,16.52939,0,16.52939,155.7836,37.09126,0.1209564,97.88999,19.9527,81,78.16415
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.44168,44.45415,31.8643,55.88765,55.88765,81,0,22.761,55.88765,75.94108,0,0,0,42.44168,0,0,25.11235,23.85673,278.5094,68.09974,66.29842,0,66.29842,218.6798,52.06651,0.1210439,61.47642,33.95335,81,110.5414
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,59.76934,55.86009,36.75528,26.53468,26.53468,0,-1,0,26.53468,225.2499,0,0,0,59.76934,27.93124,26.53468,0,0,212.211,127.7683,31.8381,0,31.8381,248.8841,59.25799,0.1210067,29.18814,47.81547,0,187.5376
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,71.68403,66.47208,41.81157,0,0,0,0,0,0,0,0,0,0,71.68403,0,0,0,0,180.3729,156.4226,71.68403,0,71.68403,316.8895,75.44973,0.120923,0,57.34722,0,228.1066
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,75.96237,73.35822,45.88576,70.86075,70.86075,81,0,22.761,70.86075,107.1995,0,0,0,75.96237,0,0,10.13925,9.632291,108.6889,220.9382,85.59466,0,85.59466,398.0917,94.78355,0.1209879,77.94682,60.7699,81,296.9006
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,81.90952,80.42065,49.17234,17.94951,17.94951,0,0,0,17.94951,456.3329,39.92107,0,0,81.90952,18.89422,17.94951,0,0,23.09422,297.9734,23.09422,0,23.09422,420.0009,100,0.1209609,19.74446,65.52762,0,379.8829
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,79.57021,83.312,52.26445,35.46144,35.46144,0,0,0,35.46144,224.3851,42.24237,0,0,79.57021,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1209609,39.00759,63.65617,0,398.3284
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,67.11078,79.48143,54.06332,38.98029,38.98029,0,-1,0,38.98029,172.1659,26.07889,0,0,67.11078,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1209609,42.87832,53.68862,0,385.869
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,56.02979,75.17691,54.63702,63.37934,63.37934,20.25,0,7.39125,63.37934,88.40387,10.63048,0,0,56.02979,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1209609,69.71727,44.82383,81,374.788
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.8749,67.27745,55.21071,23.17723,23.17723,0,0,0,23.17723,150.4705,10.47782,0,0,34.8749,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1209609,25.49496,27.89992,0,353.6331
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.7261,57.7229,53.9272,0,0,0,0,0,0,0,11.7261,0,0,11.7261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209609,0,9.38088,0,330.4843
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,50.62116,50.62116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209609,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,47.45126,47.45126,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1209609,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.06898,45.06898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1209609,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1209609,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,40.66418,40.66418,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1209609,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.80696,38.80696,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1209609,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,37.38732,37.38732,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1209609,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.9385,35.9385,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1209609,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.64526,34.64526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1209609,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,33.47842,33.47842,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1209609,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.27269,32.27269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1209609,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.33923,31.33923,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1209609,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.4641,30.4641,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1209609,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.94497,35.70406,29.54036,52.19036,52.19036,0,0,0,52.19036,42.04795,0,0,0,21.94497,54.93722,52.19036,0,0,203.634,135.4876,0,32.99224,-32.99224,192.0398,45.72367,0.1209609,57.40939,17.55598,0,157.4326
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.04422,46.40058,31.66983,20.78149,20.78149,0,0,0,20.78149,235.9995,0,0,0,49.04422,21.87525,20.78149,0,0,240.292,102.4954,27.16897,0,27.16897,217.8146,51.8605,0.1209292,22.85964,39.23538,0,151.5396
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.84078,53.80151,36.51219,15.86069,15.86069,0,-1,0,15.86069,345.7654,0,0,0,54.84078,16.69547,15.86069,0,0,213.123,126.9475,38.14531,0,38.14531,254.0024,60.47663,0.1208848,17.44676,43.87262,0,181.7883
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,67.59607,64.4652,41.5393,15.02557,15.02557,0,0,0,15.02557,449.8736,0,0,0,67.59607,15.81639,15.02557,0,0,174.9777,161.2783,51.77968,0,51.77968,303.1249,72.17245,0.1208245,16.52813,54.07685,0,228.8743
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,78.3482,74.10664,45.6135,6.02377,6.02377,0,0,0,6.02377,1300.65,0,0,0,78.3482,6.340811,6.02377,0,0,123.1981,207.88,72.00739,0,72.00739,371.4371,88.43723,0.1207408,6.626147,62.67855,0,286.2282
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,80.35574,79.29002,48.90008,0,0,0,0,0,0,0,29.16506,0,0,80.35574,0,0,0,0,51.19067,272.6866,51.19067,0,51.19067,420.0009,100,0.1206813,0,64.28459,0,353.0424
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,80.8938,83.66295,52.01164,9.799164,9.799164,0,0,0,9.799164,825.5173,70.57889,0,0,80.8938,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1206813,10.77908,64.71504,0,399.652
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,69.48013,80.30261,53.82024,18.87957,18.87957,0,-1,0,18.87957,368.0175,49.6069,0,0,69.48013,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1206813,20.76753,55.58411,0,388.2384
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,55.11907,74.49771,54.39393,80.5969,80.5969,28.23378,0,9.411147,80.5969,68.38857,7.105427E-15,0,0,55.11907,55.11907,52.36311,0,0,0,318.7582,0,0,0,420.0009,100,0.1206813,88.65659,44.09526,81,373.8773
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,39.04996,68.60873,54.96762,47.07325,47.07325,0,0,0,47.07325,82.95573,0,0,0,39.04996,49.55079,47.07325,0,0,0,318.7582,0,10.50083,-10.50083,408.932,97.36456,0.1206813,51.78058,31.23997,0,357.8082
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.57095,59.43882,53.6841,0,0,0,0,0,0,0,5.903358,0,0,17.57095,0,0,0,0,11.66759,308.2574,11.66759,0,11.66759,420.0009,100,0.1206678,0,14.05676,0,325.8283
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,50.39752,50.39752,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206678,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,47.25679,47.25679,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.1206678,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.8745,44.8745,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.1206678,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,42.66724,42.66724,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,46.02081,277.3395,0,67.94888,-67.94888,304.7173,72.55158,0.1206678,71.00658,0,0,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,40.47943,40.47943,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,121.5196,209.3906,0,41.48477,-41.48477,260.9885,62.13999,0.1206678,43.35159,0,0,209.3906
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,38.6125,38.6125,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,167.6138,167.9059,0,10.50179,-10.50179,249.9186,59.50431,0.1206678,10.97437,0,0,167.9059
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.19284,37.19284,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,179.2824,157.4041,0,12.39072,-12.39072,236.8577,56.39457,0.1206678,12.94831,0,0,157.4041
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.74403,35.74403,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,193.0499,145.0133,0,56.27633,-56.27633,177.5372,42.27067,0.1206678,58.80877,0,0,145.0133
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,34.46051,34.46051,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,255.5791,88.73701,0,9.683473,-9.683473,167.3299,39.84037,0.1206678,10.11923,0,0,88.73701
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.28395,33.28395,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,266.3386,79.05354,0,14.36108,-14.36108,152.192,36.23612,0.1206678,15.00733,0,0,79.05354
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.04905,32.04905,18.05433,18.05433,0,-1,0,18.05433,0,0,0,0,0,19.00456,18.05433,0,0,282.2953,64.69245,0,19.00456,-19.00456,132.1594,31.46647,0.1206678,19.85976,0,0,64.69245
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.14475,31.14475,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,0,34.35948,32.64151,0,0,303.4115,45.68789,0,34.35948,-34.35948,95.94136,22.84314,0.1206678,35.90565,0,0,45.68789
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.26963,30.26963,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,0,7.294748,6.930011,0,0,341.5887,11.32841,0,7.294748,-7.294748,88.25202,21.01234,0.1206678,7.623012,0,0,11.32841
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.56494,36.29987,29.37505,47.02071,47.02071,81,0,22.761,47.02071,52.24281,0,0,0,24.56494,0,0,33.97929,32.28033,349.694,4.033663,56.84527,0,56.84527,142.1802,33.85236,0.1207567,51.72278,19.65195,81,28.5986
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.94716,46.45322,31.44619,20.81457,20.81457,81,0,22.761,20.81457,239.9625,-7.105427E-15,0,0,49.94716,0,0,60.18543,57.17616,292.8487,55.1944,107.1233,0,107.1233,243.8063,58.049,0.1207965,22.89602,39.95773,81,105.1416
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,70.32834,59.26546,36.25938,0,0,0,-1,0,0,0,0,0,0,70.32834,0,0,0,0,185.7254,151.6054,70.32834,0,70.32834,310.5256,73.93452,0.120715,0,56.26267,0,221.9337
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,76.76241,67.9204,41.23787,23.37369,23.37369,0,0,0,23.37369,328.4138,0,0,0,76.76241,24.60388,23.37369,0,0,115.397,214.9009,52.15853,0,52.15853,360.0075,85.7159,0.1206546,25.71105,61.40993,0,291.6633
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,86.71275,77.714,45.31207,0,0,0,0,0,0,0,23.47424,0,0,86.71275,0,0,0,0,63.23851,261.8436,63.23851,0,63.23851,420.0009,100,0.1205815,0,69.37019,0,348.5563
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,88.26798,82.93933,48.59865,20.53407,20.53407,0,0,0,20.53407,429.8612,66.65318,0,0,88.26798,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1205815,22.58747,70.61439,0,407.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,76.43801,81.00278,51.71021,27.88426,27.88426,0,0,0,27.88426,274.126,47.08616,0,0,76.43801,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1205815,30.67268,61.15041,0,395.1962
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,64.74657,77.74807,53.54797,28.07285,28.07285,0,-1,0,28.07285,230.6377,35.1962,0,0,64.74657,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1205815,30.88014,51.79726,0,383.5048
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,55.99192,74.55209,54.12167,36.52277,36.52277,0,0,0,36.52277,153.3069,17.5469,0,0,55.99192,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1205815,40.17505,44.79353,0,374.7502
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,41.19887,69.1753,54.72453,41.7473,41.7473,0,0,0,41.7473,98.6863,0,0,0,41.19887,43.94453,41.7473,0,0,0,318.7582,0,2.745661,-2.745661,417.1067,99.31091,0.1205815,45.92204,32.9591,0,359.9571
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.24008,60.4662,53.46046,42.45919,42.45919,0,0,0,42.45919,50.0247,0,7.105427E-15,0,21.24008,44.69389,42.45919,0,0,3.050735,316.0126,0,23.4538,-23.4538,392.3842,93.42461,0.1205815,46.70511,16.99207,0,337.2527
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,50.15443,50.15443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.11052,292.5587,0,0,0,392.3842,93.42461,0.1205815,0,0,0,292.5587
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.04287,47.04287,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,29.11052,292.5587,0,28.343,-28.343,362.508,86.31126,0.1205815,29.61844,0,0,292.5587
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,44.66058,44.66058,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,60.60274,264.2158,0,5.323264,-5.323264,356.8968,84.97527,0.1205815,5.56281,0,0,264.2158
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,42.47277,42.47277,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,66.51748,258.8925,0,72.31579,-72.31579,280.6693,66.82589,0.1205815,95.32394,0,0,258.8925
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.28495,40.28495,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,146.8684,186.5767,0,1.670014,-1.670014,278.9089,66.40675,0.1205815,1.745164,0,0,186.5767
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,38.44719,38.44719,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,148.7239,184.9067,0,12.79889,-12.79889,265.4177,63.19457,0.1205815,13.37484,0,0,184.9067
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.02754,37.02754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.9449,172.1078,0,0,0,265.4177,63.19457,0.1205815,0,0,0,172.1078
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,35.57872,35.57872,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,162.9449,172.1078,0,40.22406,-40.22406,223.0178,53.09938,0.1205815,42.03414,0,0,172.1078
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.2952,34.2952,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,207.6383,131.8837,0,39.34201,-39.34201,181.5477,43.22556,0.1205815,41.1124,0,0,131.8837
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.11865,33.11865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3517,92.54173,0,0,0,181.5477,43.22556,0.1205815,0,0,0,92.54173
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.91292,31.91292,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,251.3517,92.54173,0,14.95431,-14.95431,165.7845,39.47242,0.1205815,15.62725,0,0,92.54173
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.98917,30.98917,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,267.9676,77.58743,0,2.070209,-2.070209,163.6023,38.95285,0.1205815,2.163369,0,0,77.58743
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.11405,30.11405,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,270.2678,75.51722,0,31.65018,-31.65018,130.2401,31.00948,0.1205815,33.07443,0,0,75.51722
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.93272,35.91111,29.18058,18.40087,18.40087,0,0,0,18.40087,130.0629,0,0,0,23.93272,19.36934,18.40087,0,0,305.4347,43.86704,4.563375,0,4.563375,134.5693,32.04024,0.1205762,20.24096,19.14617,0,67.79976
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.16126,45.00265,31.26144,0,0,0,0,0,0,0,0,0,0,46.16126,0,0,0,0,300.8713,47.97408,46.16126,0,46.16126,178.3617,42.46699,0.1205229,0,36.92901,0,94.13534
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,70.57939,59.07428,36.01629,16.60061,16.60061,0,-1,0,16.60061,425.1615,0,0,0,70.57939,17.47432,16.60061,0,0,254.71,89.51921,53.10507,0,53.10507,228.7416,54.46218,0.1204616,18.26067,56.46352,0,160.0986
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,82.00527,69.87586,40.96561,56.26504,56.26504,0,0,0,56.26504,145.7482,0,0,0,82.00527,59.22636,56.26504,0,0,201.6049,137.3138,22.77891,0,22.77891,250.3516,59.6074,0.1204353,61.89154,65.60422,0,219.319
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,86.95286,77.43307,45.01064,22.33188,22.33188,0,0,0,22.33188,389.3664,0,0,0,86.95286,23.50725,22.33188,0,0,178.826,157.8148,63.44561,0,63.44561,310.5414,73.93827,0.1203622,24.56507,69.56229,0,244.7677
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,87.00544,81.8631,48.29722,34.14428,34.14428,0,0,0,34.14428,254.817,0,0,0,87.00544,35.94135,34.14428,0,0,115.3804,214.9158,51.06409,0,51.06409,358.985,85.47245,0.1203034,37.55871,69.60435,0,301.9213
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,82.16087,83.53258,51.4185,15.36851,15.36851,0,0,0,15.36851,534.6052,1.667157,0,0,82.16087,16.17738,15.36851,0,0,64.31633,260.8735,64.31633,0,64.31633,420.0009,100,0.1202295,16.90536,65.72869,0,343.0344
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,75.55657,82.55301,53.24654,0,0,0,-1,0,0,0,75.55657,0,0,75.55657,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202295,0,60.44526,0,394.3148
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,61.87352,76.81223,53.8494,35.32243,35.32243,0,0,0,35.32243,175.1678,24.69201,0,0,61.87352,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1202295,38.85467,49.49881,0,380.6317
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,42.44476,69.35995,54.45227,23.12072,23.12072,0,0,0,23.12072,183.5789,18.10716,0,0,42.44476,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1202295,25.43279,33.95581,0,361.203
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.33981,59.21467,53.21737,38.73673,38.73673,0,0,0,38.73673,47.34475,0,0,0,18.33981,40.77551,38.73673,0,0,0,318.7582,0,22.4357,-22.4357,396.3515,94.36922,0.1202295,42.6104,14.67185,0,337.098
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.95996,49.95996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.92855,296.3225,0,0,0,396.3515,94.36922,0.1202295,0,0,0,296.3225
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.8484,46.8484,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.92855,296.3225,0,25.37009,-25.37009,369.6091,88.00199,0.1202295,26.51175,0,0,296.3225
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,44.49528,44.49528,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.11754,270.9524,0,13.48391,-13.48391,355.3958,84.61788,0.1202295,14.09068,0,0,270.9524
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,42.33664,42.33664,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.09966,257.4685,0,22.61801,-22.61801,331.5544,78.94135,0.1202295,23.63582,0,0,257.4685
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.14882,40.14882,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.23079,234.8505,0,35.31079,-35.31079,294.3335,70.07927,0.1202295,36.89978,0,0,234.8505
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.29161,38.29161,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.465,199.5397,0,22.28397,-22.28397,270.8441,64.48657,0.1202295,23.28675,0,0,199.5397
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.86224,36.86224,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.225,177.2558,0,14.09997,-14.09997,255.9815,60.94785,0.1202295,14.73447,0,0,177.2558
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,35.41342,35.41342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8916,163.1558,0,0,0,255.9815,60.94785,0.1202295,0,0,0,163.1558
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8916,163.1558,0,0,0,255.9815,60.94785,0.1202295,0,0,0,163.1558
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.95335,32.95335,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.8916,163.1558,0,21.64141,-21.64141,233.1694,55.51641,0.1202295,22.61527,0,0,163.1558
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.72817,31.72817,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.9376,141.5144,0,10.89215,-10.89215,221.6881,52.78277,0.1202295,11.3823,0,0,141.5144
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.82387,30.82387,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.04,130.6222,0,27.17677,-27.17677,193.0412,45.96211,0.1202295,28.39972,0,0,130.6222
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.94875,29.94875,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.2364,103.4455,0,28.57011,-28.57011,162.9257,38.79176,0.1202295,29.85577,0,0,103.4455
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.64628,34.20481,29.01528,29.34464,29.34464,0,0,0,29.34464,63.54235,0,3.552714E-15,0,18.64628,30.8891,29.34464,0,0,270.981,74.87534,0,12.24282,-12.24282,150.0206,35.71913,0.1202295,32.27911,14.91702,0,93.52161
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.52634,43.29492,31.06697,15.30768,15.30768,0,0,0,15.30768,271.2777,0,0,0,41.52634,16.11335,15.30768,0,0,284.5841,62.63252,25.41298,0,25.41298,174.1295,41.45932,0.1202003,16.83845,33.22107,0,104.1589
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,56.56401,53.57942,35.7732,40.36245,40.36245,0,-1,0,40.36245,140.1402,0,0,0,56.56401,42.48678,40.36245,0,0,259.1711,85.5042,14.07722,0,14.07722,187.4843,44.63904,0.1201841,44.39869,45.25121,0,142.0682
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,58.57576,59.94442,40.69335,17.00272,17.00272,0,0,0,17.00272,344.5082,0,0,0,58.57576,17.8976,17.00272,0,0,245.0939,98.17371,40.67817,0,40.67817,226.075,53.82728,0.1201374,18.70299,46.86061,0,156.7495
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,56.568,63.80608,44.70921,13.97635,13.97635,0,0,0,13.97635,404.7408,0,0,0,56.568,14.71195,13.97635,0,0,204.4157,134.7841,41.85605,0,41.85605,265.7832,63.28158,0.1200894,15.37399,45.2544,0,191.3521
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,64.76145,71.05258,48.02496,0,0,0,0,0,0,0,0,0,0,64.76145,0,0,0,0,162.5597,172.4545,64.76145,0,64.76145,327.2213,77.90968,0.1200152,0,51.80916,0,237.2159
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,65.44945,75.15475,51.16569,31.45563,31.45563,0,0,0,31.45563,208.0691,0,0,0,65.44945,33.11119,31.45563,0,0,97.79825,230.7398,32.33826,0,32.33826,357.9001,85.21413,0.1199782,34.60119,52.35956,0,296.1893
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,49.0782,70.3675,53.00345,21.26849,21.26849,0,-1,0,21.26849,230.7555,0,0,0,49.0782,22.38788,21.26849,0,0,65.45998,259.8442,26.69032,0,26.69032,383.2207,91.24284,0.1199476,23.39534,39.26256,0,308.9225
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,36.10152,66.00401,53.62576,64.17211,64.17211,66.70684,0,19.14483,64.17211,56.25734,0,0,0,36.10152,0,0,2.534733,2.407997,38.76966,283.8655,38.50952,0,38.50952,419.7541,99.94124,0.1200023,70.58932,28.88122,81,319.967
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.89124,61.85175,54.22863,48.73119,48.73119,0,0,0,48.73119,46.97452,0,7.105427E-15,0,22.89124,51.29599,48.73119,0,0,0.2601437,318.5241,0,28.40475,-28.40475,389.8128,92.81239,0.1200023,53.60431,18.313,0,341.4153
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.49128,58.38522,53.0229,0,0,0,0,0,0,0,0,0,0,16.49128,0,0,0,0,31.82097,290.1194,16.49128,0,16.49128,405.4578,96.53738,0.1199834,0,13.19303,0,306.6106
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,49.74604,49.74604,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,15.32969,304.9615,0,15.09204,-15.09204,389.5494,92.74967,0.1199834,15.77118,0,0,304.9615
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,46.65393,46.65393,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,32.09863,289.8695,0,12.62129,-12.62129,376.2454,89.58206,0.1199834,13.18924,0,0,289.8695
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,44.32998,44.32998,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,46.12228,277.2482,0,42.5038,-42.5038,331.4425,78.91472,0.1199834,44.41647,0,0,277.2482
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.17134,42.17134,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,93.34872,234.7444,0,13.41677,-13.41677,317.3,75.54745,0.1199834,14.02053,0,0,234.7444
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.98352,39.98352,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,108.2562,221.3276,0,5.732197,-5.732197,311.2577,74.10883,0.1199834,5.990146,0,0,221.3276
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.12631,38.12631,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,114.6254,215.5954,0,13.99892,-13.99892,296.5015,70.59546,0.1199834,14.62887,0,0,215.5954
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.69694,36.69694,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,130.1797,201.5965,0,44.54292,-44.54292,249.5492,59.41635,0.1199834,46.54736,0,0,201.5965
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.21895,35.21895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6718,157.0536,0,0,0,249.5492,59.41635,0.1199834,0,0,0,157.0536
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.93543,33.93543,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,179.6718,157.0536,0,41.20953,-41.20953,206.1105,49.07383,0.1199834,43.06396,0,0,157.0536
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.75888,32.75888,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,225.4602,115.844,0,18.91996,-18.91996,186.1671,44.32542,0.1199834,19.77136,0,0,115.844
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.56287,31.56287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4824,96.92408,0,0,0,186.1671,44.32542,0.1199834,0,0,0,96.92408
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.65857,30.65857,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,246.4824,96.92408,0,58.18215,-58.18215,124.8378,29.72322,0.1199834,60.80034,0,0,96.92408
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.78345,29.78345,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,311.1292,38.74193,24.55594,0,24.55594,148.1336,35.26982,0.1200246,60.66681,0,81,38.74193
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.62853,35.18557,28.84998,0,0,72.31579,0,20.56389,0,0,0,0,0,22.62853,0,0,72.31579,68.7,286.5733,60.84228,91.32853,0,91.32853,234.7754,55.8988,0.1200596,0,18.10282,81,83.47081
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.59192,45.04325,30.87249,56.05951,56.05951,81,0,22.761,56.05951,84.89537,0,0,0,47.59192,0,0,24.9405,23.69347,195.2448,143.0379,71.28539,0,71.28539,302.4027,72.0005,0.1201406,61.66545,38.07354,81,190.6299
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.96663,56.01772,35.54955,14.74161,14.74161,0,-1,0,14.74161,433.9189,0,0,0,63.96663,15.51748,14.74161,0,0,123.9594,207.1948,48.44915,0,48.44915,348.3656,82.94402,0.1200853,16.21577,51.17331,0,271.1614
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,70.31838,64.26602,40.45026,11.02384,11.02384,0,0,0,11.02384,637.8753,0,0,0,70.31838,11.60405,11.02384,0,0,75.5102,250.799,58.71434,0,58.71434,404.0669,96.20621,0.1200183,12.12623,56.2547,0,321.1174
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,85.73667,76.08102,44.43694,23.10302,23.10302,0,0,0,23.10302,371.1059,44.62183,0,0,85.73667,24.31897,23.10302,0,0,16.79587,303.6419,16.79587,0,16.79587,420.0009,100,0.1199991,25.41332,68.58934,0,389.3786
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,83.64634,79.41826,47.75269,48.91007,48.91007,0,0,0,48.91007,171.0207,32.16206,0,0,83.64634,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1199991,53.80107,66.91707,0,402.4046
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,67.44752,75.75561,50.9226,0,0,0,0,0,0,0,67.44752,0,0,67.44752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199991,0,53.95801,0,386.2057
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,61.42915,75.32384,52.77981,51.36828,51.36828,0,-1,0,51.36828,119.5858,7.35728,0,0,61.42915,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1199991,56.5051,49.14332,0,380.1874
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,61.35902,76.01872,53.38267,20.88929,20.88929,0,0,0,20.88929,293.7343,39.37029,0,0,61.35902,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1199991,22.97822,49.08722,0,380.1172
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,33.54612,65.49474,54.03416,29.04207,29.04207,0,0,0,29.04207,115.5087,2.975524,0,0,33.54612,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1199991,31.94628,26.8369,0,352.3044
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.85004,56.64606,52.83815,38.328,38.328,0,0,0,38.328,30.91744,0,0,0,11.85004,40.34527,38.328,0,0,0,318.7582,0,28.49523,-28.49523,389.9642,92.84844,0.1199991,42.1608,9.480031,0,330.6083
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,49.58074,49.58074,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.66137,290.263,0,37.30919,-37.30919,350.6369,83.48481,0.1199991,38.9881,0,0,290.263
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,46.48862,46.48862,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.11602,252.9538,0,1.252224,-1.252224,349.3169,83.17053,0.1199991,1.308574,0,0,252.9538
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.19385,44.19385,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.50738,251.7016,0,51.89619,-51.89619,294.6136,70.14594,0.1199991,54.23153,0,0,251.7016
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.00603,42.00603,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.1698,199.8054,0,36.70279,-36.70279,255.9254,60.9345,0.1199991,38.35442,0,0,199.8054
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.84739,39.84739,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.9507,163.1026,0,14.96485,-14.96485,240.1511,57.17871,0.1199991,15.63827,0,0,163.1026
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.96101,37.96101,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.5783,148.1378,0,39.51758,-39.51758,198.4959,47.26083,0.1199991,41.29588,0,0,148.1378
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,36.56081,36.56081,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.4867,108.6202,0,34.41938,-34.41938,162.2147,38.62246,0.1199991,35.96825,0,0,108.6202
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.08282,35.08282,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.7305,74.20079,0,31.22989,-31.22989,129.2955,30.78457,0.1199991,32.63523,0,0,74.20079
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.7993,33.7993,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.4304,42.9709,0,15.55491,-15.55491,112.8992,26.8807,0.1199991,16.25488,0,0,42.9709
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.62275,32.62275,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.675376,0,26.52686,25.20051,0,0,323.7136,27.41599,0,26.52686,-26.52686,84.93739,20.22315,0.1199991,27.72057,0,0,27.41599
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.42674,31.42674,25.08834,0.8446753,0,-1,0,0.8446753,0,0,24.24366,26.75249,0,0.8891318,0.8446753,0,0,353.1879,0.8891318,0,0.8891318,-0.8891318,84.00017,20,0.1199991,27.59717,0,0,0.8891318
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.52244,30.52244,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1200871,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.64732,29.64732,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1201477,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.56634,35.60984,28.71385,30.00925,30.00925,81,0,22.761,30.00925,81.86254,0,0,0,24.56634,0,0,50.99075,48.44121,220.3382,120.4538,73.00755,0,73.00755,280.2307,66.72145,0.1202264,33.01017,19.65307,81,145.0201
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.72692,46.22633,30.70719,37.53217,37.53217,81,0,22.761,37.53217,137.8202,0,0,0,51.72692,0,0,43.46783,41.29444,147.3307,186.1606,93.02136,0,93.02136,368.4785,87.7328,0.1202823,41.28539,41.38154,81,237.8875
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,66.38179,56.70451,35.3648,20.32541,20.32541,0,-1,0,20.32541,326.5951,0,0,0,66.38179,21.39517,20.32541,0,0,54.30934,269.8798,44.98663,0,44.98663,411.1566,97.89422,0.120231,22.35795,53.10543,0,336.2616
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,83.02786,69.35867,40.19744,1.237003,1.237003,0,0,0,1.237003,6712.019,72.40305,0,0,83.02786,1.302108,1.237003,0,0,9.32271,310.3678,9.32271,0,9.32271,420.0009,100,0.1202204,1.360703,66.42229,0,393.3957
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,81.91376,73.91129,44.16468,34.0237,34.0237,0,0,0,34.0237,240.7551,46.09935,0,0,81.91376,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1202204,37.42606,65.53101,0,400.672
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,81.13911,77.85061,47.49988,0,0,0,0,0,0,0,81.13911,0,0,81.13911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202204,0,64.91129,0,399.8973
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,81.00839,81.95391,50.6795,19.4029,19.4029,0,0,0,19.4029,417.5066,60.58429,0,0,81.00839,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1202204,21.34319,64.80671,0,399.7666
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,70.11517,78.99358,52.53672,10.28148,10.28148,0,-1,0,10.28148,681.9561,59.29256,0,0,70.11517,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1202204,11.30963,56.09214,0,388.8734
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,57.6035,74.14266,53.1882,0,0,0,0,0,0,0,57.6035,0,0,57.6035,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202204,0,46.0828,0,376.3617
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,39.30531,67.43527,53.82024,63.20641,63.20641,25.86637,0,8.812192,63.20641,62.18563,0,0,0,39.30531,39.30531,37.34004,0,0,0,318.7582,0,0,0,420.0009,100,0.1202204,69.52705,31.44425,81,358.0635
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.00363,58.84223,52.64368,28.3187,28.3187,0,0,0,28.3187,67.10631,0,0,0,19.00363,29.80915,28.3187,0,0,0,318.7582,0,10.80552,-10.80552,408.6108,97.28809,0.1202204,31.15057,15.20291,0,337.7619
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,49.41544,49.41544,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,12.00614,307.9527,0,10.93061,-10.93061,397.0889,94.5448,0.1202204,11.42249,0,0,307.9527
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,46.35249,46.35249,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,24.15126,297.0221,0,33.85717,-33.85717,361.4003,86.04753,0.1202204,35.38074,0,0,297.0221
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.05772,44.05772,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,61.77035,263.1649,0,34.76265,-34.76265,324.7573,77.32301,0.1202204,36.32697,0,0,263.1649
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.89907,41.89907,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.3955,228.4023,0,29.66698,-29.66698,293.4855,69.87737,0.1202204,31.002,0,0,228.4023
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.71126,39.71126,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.3588,198.7353,0,20.90902,-20.90902,271.4455,64.62975,0.1202204,21.84993,0,0,198.7353
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.85405,37.85405,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,156.5911,177.8263,0,52.02001,-52.02001,216.6116,51.57409,0.1202204,54.36091,0,0,177.8263
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,36.42468,36.42468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.3911,125.8062,0,0,0,216.6116,51.57409,0.1202204,0,0,0,125.8062
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.3911,125.8062,0,0,0,216.6116,51.57409,0.1202204,0,0,0,125.8062
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.69234,33.69234,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.3911,125.8062,0,51.65182,-51.65182,162.1658,38.61082,0.1202204,53.97615,0,0,125.8062
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,32.51579,32.51579,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,271.782,74.15442,0,30.08649,-30.08649,130.4518,31.0599,0.1202204,31.44038,0,0,74.15442
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.31006,31.31006,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,305.2114,44.06793,0,24.69812,-24.69812,104.4177,24.86132,0.1202204,25.80953,0,0,44.06793
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.38631,30.38631,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,332.6538,19.36982,49.51144,0,49.51144,151.3884,36.04479,0.1203028,31.77097,0,81,19.36982
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.54036,29.54036,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,283.1424,63.93011,68.7,0,68.7,216.563,51.56251,0.1203834,8.415477,0,81,63.93011
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.02823,35.34074,28.60689,14.67104,14.67104,81,0,22.761,14.67104,163.78,0,0,0,24.02823,0,0,66.32896,63.01251,214.4424,125.7601,87.04074,0,87.04074,299.1371,71.22297,0.1204458,16.13814,19.22258,81,149.7883
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.65301,45.09139,30.60023,3.871535,3.871535,76.18732,0,21.54339,3.871535,1256.685,0,0,0,48.65301,0,0,72.31579,68.7,127.4016,204.0968,117.353,0,117.353,410.4679,97.73026,0.1204608,4.258688,38.92241,81,252.7498
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,68.06554,57.14599,35.1995,41.94903,41.94903,0,-1,0,41.94903,162.2577,13.86006,0,0,68.06554,44.15688,41.94903,0,0,10.0486,309.7145,10.0486,0,10.0486,420.0009,100,0.1204493,46.14394,54.45243,0,377.78
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,80.85993,68.1334,39.98352,21.45343,21.45343,0,0,0,21.45343,376.9092,58.27738,0,0,80.85993,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1204493,23.59877,64.68795,0,399.6182
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,88.8962,76.94678,43.92159,27.14384,27.14384,0,0,0,27.14384,327.5005,60.32374,0,0,88.8962,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1204493,29.85822,71.11696,0,407.6544
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,86.69219,80.29851,47.25679,3.271698,3.271698,0,0,0,3.271698,2649.761,83.2483,0,0,86.69219,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1204493,3.598868,69.35375,0,405.4504
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,83.05716,82.67263,50.42669,11.30698,11.30698,0,0,0,11.30698,734.5652,71.15508,0,0,83.05716,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1204493,12.43768,66.44573,0,401.8154
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,76.48515,81.80756,52.31307,17.10085,17.10085,0,-1,0,17.10085,447.2594,58.48426,0,0,76.48515,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1204493,18.81093,61.18813,0,395.2434
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,57.78052,73.9309,52.94511,57.57943,57.57943,0,0,0,57.57943,100.3492,0,7.105427E-15,0,57.78052,60.60992,57.57943,0,0,0,318.7582,0,2.829407,-2.829407,417.0184,99.28989,0.1204493,63.33737,46.22441,0,376.5388
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,39.37882,67.22644,53.60631,20.32166,20.32166,0,0,0,20.32166,193.7776,14.84381,0,0,39.37882,21.39122,20.32166,0,0,3.143786,315.9288,3.143786,0,3.143786,420.0009,100,0.1204458,22.35383,31.50306,0,355.3076
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.03923,58.65127,52.4492,20.40162,20.40162,0,0,0,20.40162,93.32214,0,0,0,19.03923,21.47539,20.40162,0,0,0,318.7582,0,2.436161,-2.436161,417.4329,99.38859,0.1204458,22.44179,15.23139,0,337.7975
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,49.23069,49.23069,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.706845,316.3221,0,2.967113,-2.967113,414.3053,98.64392,0.1204458,3.100634,0,0,316.3221
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.18719,46.18719,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.003638,313.3549,0,24.40191,-24.40191,388.5834,92.51968,0.1204458,25.49999,0,0,313.3549
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.89242,43.89242,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.11687,288.953,0,30.52439,-30.52439,356.4079,84.85886,0.1204458,31.89799,0,0,288.953
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.73378,41.73378,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.03285,258.4286,0,3.000107,-3.000107,353.2455,84.1059,0.1204458,3.135112,0,0,258.4286
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,39.57513,39.57513,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.3663,255.4286,0,45.79947,-45.79947,304.9686,72.61143,0.1204458,47.86044,0,0,255.4286
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.68875,37.68875,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.2546,209.6291,0,33.9761,-33.9761,269.1547,64.08432,0.1204458,35.50502,0,0,209.6291
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.28855,36.28855,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.0058,175.653,0,46.83183,-46.83183,219.7896,52.33075,0.1204458,48.93926,0,0,175.653
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.8689,34.8689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0412,128.8212,0,0,0,219.7896,52.33075,0.1204458,0,0,0,128.8212
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.61455,33.61455,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,211.0412,128.8212,0,33.26161,-33.26161,184.7288,43.98296,0.1204458,34.75838,0,0,128.8212
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.43799,32.43799,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.9985,95.55955,0,3.265561,-3.265561,181.2866,43.16338,0.1204458,3.412511,0,0,95.55955
