Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.25923,61.01757,51.99219,48.9644,48.9644,0,0,0,48.9644,55.67153,0,7.105427E-15,0,27.25923,51.54147,48.9644,0,0,39.93048,282.8208,0,24.28224,-24.28224,356.5237,84.88643,0.1204807,53.86084,21.80738,0,310.08
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.4385,55.88747,50.95177,0,0,0,0,0,0,0,0,0,0,15.4385,0,0,0,0,66.91076,258.5385,15.4385,0,15.4385,371.17,88.37363,0.1204636,0,12.3508,0,273.9771
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.90828,47.90828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.47226,272.4332,0,0,0,371.17,88.37363,0.1204636,0,0,0,272.4332
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.99119,44.99119,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,51.47226,272.4332,0,28.01472,-28.01472,341.6399,81.34266,0.1204636,29.27539,0,0,272.4332
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.7742,42.7742,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,82.59973,244.4185,0,65.26706,-65.26706,272.8423,64.96233,0.1204636,68.20407,0,0,244.4185
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,40.61556,40.61556,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,155.1187,179.1514,0,5.75659,-5.75659,266.7744,63.51758,0.1204636,6.015637,0,0,179.1514
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,38.42774,38.42774,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,161.5149,173.3948,0,24.7891,-24.7891,240.6443,57.29616,0.1204636,25.90461,0,0,173.3948
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,36.53164,36.53164,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,189.0583,148.6057,0,42.45676,-42.45676,195.891,46.64062,0.1204636,44.36732,0,0,148.6057
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.11199,35.11199,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,236.2325,106.149,0,38.79853,-38.79853,154.9938,36.9032,0.1204636,40.54446,0,0,106.149
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.66317,33.66317,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,279.342,67.35043,0,19.3654,-19.3654,134.5808,32.04299,0.1204636,20.23684,0,0,67.35043
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.40882,32.40882,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,300.8591,47.98503,0,17.08456,-17.08456,116.5721,27.75521,0.1204636,17.85336,0,0,47.98503
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.29061,31.29061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8419,30.90047,0,0,0,116.5721,27.75521,0.1204636,0,0,0,30.90047
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.1335,30.1335,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,319.8419,30.90047,0,5.013811,-5.013811,111.2871,26.49688,0.1204636,5.239432,0,0,30.90047
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.15141,29.15141,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,325.4128,25.88666,0,5.992314,-5.992314,104.9706,24.99296,0.1204636,6.261968,0,0,25.88666
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.27629,28.27629,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,332.071,19.89434,55.66954,0,55.66954,157.7834,37.56741,0.1205534,24.64053,0,81,19.89434
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.0238,33.16706,27.35254,17.88212,17.88212,81,0,22.761,17.88212,117.5689,0,0,0,21.0238,0,0,63.11788,59.96199,276.4014,69.99693,80.98579,0,80.98579,234.6133,55.86019,0.1206207,19.67033,16.81904,81,91.02074
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.76384,43.85738,29.15141,60.11565,60.11565,81,0,22.761,60.11565,82.78017,0,0,0,49.76384,0,0,20.88435,19.84013,195.4156,142.8841,69.60397,0,69.60397,300.6454,71.5821,0.1207005,66.12722,39.81108,81,192.648
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,67.56319,54.9416,33.47842,57.70331,57.70331,0,-1,0,57.70331,117.0872,0,0,0,67.56319,60.74033,57.70331,0,0,125.8117,205.5277,6.822865,0,6.822865,307.1181,73.12322,0.1206929,63.47364,54.05056,0,273.0909
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,83.28765,66.64965,37.96101,12.36115,12.36115,0,0,0,12.36115,673.7855,0,0,0,83.28765,13.01174,12.36115,0,0,118.9888,211.6683,70.27591,0,70.27591,373.7877,88.9969,0.120615,13.59727,66.63012,0,294.956
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,89.43681,74.23141,41.67543,49.88998,49.88998,0,0,0,49.88998,179.2681,0,0,0,89.43681,52.51577,49.88998,0,0,48.71289,274.9166,36.92104,0,36.92104,408.8141,97.33649,0.1205741,54.87898,71.54945,0,364.3534
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,86.73938,77.36626,45.03981,26.86017,26.86017,0,0,0,26.86017,322.9294,46.67366,0,0,86.73938,28.27386,26.86017,0,0,11.79186,308.1456,11.79186,0,11.79186,420.0009,100,0.1205611,29.54619,69.3915,0,394.8849
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,79.7582,78.21406,48.29722,3.595205,3.595205,0,0,0,3.595205,2218.46,75.97377,0,0,79.7582,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1205611,3.954725,63.80656,0,398.5164
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,72.30828,77.16943,50.26139,0,0,0,-1,0,0,0,72.30828,0,0,72.30828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205611,0,57.84663,0,391.0665
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,63.58178,74.19732,51.05873,0,0,0,0,0,0,0,63.58178,0,0,63.58178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205611,0,50.86542,0,382.34
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,42.20474,66.3315,51.82689,0,0,0,0,0,0,0,42.20474,0,0,42.20474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205611,0,33.76379,0,360.963
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.77197,56.85645,50.81564,17.776,17.776,0,0,0,17.776,105.6029,0.06039307,0,0,18.77197,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1205611,19.5536,15.01757,0,337.5302
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,47.77214,47.77214,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1205611,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.85506,44.85506,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1205611,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,42.63807,42.63807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1205611,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,40.49887,40.49887,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1205611,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.31106,38.31106,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1205611,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,36.45385,36.45385,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1205611,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.00503,35.00503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1205611,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,33.52704,33.52704,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1205611,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.30186,32.30186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1205611,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1205611,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.02654,30.02654,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1205611,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.04445,29.04445,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1205611,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.16932,28.16932,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1205611,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.63629,34.37834,27.23586,16.17359,16.17359,0,0,0,16.17359,158.5071,0,0,0,25.63629,17.02483,16.17359,0,0,180.4295,156.3717,8.611459,0,8.611459,256.9999,61.19034,0.1205516,17.79095,20.50903,0,182.008
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.50646,43.29899,29.01528,0,0,0,0,0,0,0,0,0,0,48.50646,0,0,0,0,171.818,164.122,48.50646,0,48.50646,303.0172,72.14681,0.1204979,0,38.80517,0,212.6284
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.95615,52.72595,33.33257,3.537793,3.537793,0,-1,0,3.537793,1751.266,0,0,0,61.95615,3.723993,3.537793,0,0,123.3116,207.7778,58.23215,0,58.23215,358.2611,85.30009,0.1204336,3.891572,49.56492,0,269.7339
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,67.45676,59.93493,37.76654,20.98625,20.98625,0,0,0,20.98625,321.4331,0,0,0,67.45676,22.09079,20.98625,0,0,65.07942,260.1867,45.36597,0,45.36597,401.299,95.5472,0.1203835,23.08488,53.9654,0,327.6435
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,60.7826,61.71264,41.49068,20.34193,20.34193,0,0,0,20.34193,298.8044,19.65658,0,0,60.7826,21.41256,20.34193,0,0,19.71346,301.0161,19.71346,0,19.71346,420.0009,100,0.1203618,22.37613,48.62608,0,361.7987
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,51.25588,61.93375,44.85506,0,0,0,0,0,0,0,51.25588,0,0,51.25588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203618,0,41.0047,0,370.0141
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,61.24627,69.66095,48.10275,35.27715,35.27715,0,0,0,35.27715,173.6146,24.11243,0,0,61.24627,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1203618,38.80487,48.99702,0,380.0045
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,76.17001,78.76881,50.07664,3.350317,3.350317,0,-1,0,3.350317,2273.516,72.64336,0,0,76.17001,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1203618,3.685349,60.936,0,394.9282
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,58.16007,71.63258,50.86425,25.41243,25.41243,0,0,0,25.41243,228.8647,31.41015,0,0,58.16007,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1203618,27.95367,46.52806,0,376.9183
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,44.14851,66.89534,51.66159,47.73106,47.73106,0,0,0,47.73106,92.49431,0,0,0,44.14851,50.24322,47.73106,0,0,0,318.7582,0,6.094708,-6.094708,413.5764,98.47039,0.1203618,52.50417,35.31881,0,362.9067
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.6326,57.31036,50.65033,0,0,0,0,0,0,0,13.8607,0,0,20.6326,0,0,0,0,6.771898,312.6635,6.771898,0,6.771898,420.0009,100,0.1203543,0,16.50608,0,333.2961
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,47.63601,47.63601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203543,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,44.73837,44.73837,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1203543,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,42.52139,42.52139,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1203543,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,40.39191,40.39191,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1203543,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.2041,38.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1203543,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.31772,36.31772,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1203543,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.8689,34.8689,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1203543,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.39091,33.39091,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1203543,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.15601,32.15601,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1203543,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.03779,31.03779,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1203543,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.91958,29.91958,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1203543,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.93749,28.93749,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1204468,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.06236,28.06236,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1205297,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,19.98525,32.62849,27.11917,16.25746,16.25746,81,0,22.761,16.25746,122.9297,0,0,0,19.98525,0,0,64.74254,61.50541,234.7226,107.5079,81.49066,0,81.49066,274.6323,65.38851,0.1205961,17.88321,15.9882,81,127.4932
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.04475,41.72044,28.87915,19.81632,19.81632,81,0,22.761,19.81632,222.2651,0,0,0,44.04475,0,0,61.18368,58.1245,153.2319,180.8495,102.1693,0,102.1693,371.5585,88.46614,0.1206395,21.79795,35.23581,81,224.8943
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,55.49729,50.23689,33.14782,2.129127,2.129127,0,-1,0,2.129127,2606.575,2.193441,0,0,55.49729,2.241186,2.129127,0,0,51.06266,272.8018,51.06266,0,51.06266,420.0009,100,0.1205833,2.34204,44.39783,0,328.2991
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,75.17383,62.76597,37.57207,19.76524,19.76524,0,0,0,19.76524,380.3335,54.36831,0,0,75.17383,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,21.74177,60.13906,0,393.9321
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,79.9709,69.35355,41.26704,65.12625,65.12625,20.25,0,7.39125,65.12625,122.7936,32.73274,0,0,79.9709,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,71.63888,63.97672,81,398.7291
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,86.40135,76.69884,44.66058,8.972651,8.972651,0,0,0,8.972651,962.9413,76.95645,0,0,86.40135,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,9.869915,69.12108,0,405.1596
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,76.33933,76.08472,47.90828,40.90253,40.90253,0,0,0,40.90253,186.6372,33.28403,0,0,76.33933,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,44.99279,61.07146,0,395.0976
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,76.51086,78.72148,49.91134,43.76157,43.76157,0,-1,0,43.76157,174.8357,30.44605,0,0,76.51086,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,48.13773,61.20869,0,395.2691
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,64.38077,74.14907,50.72812,67.31155,67.31155,20.25,0,7.39125,67.31155,95.64594,14.84229,0,0,64.38077,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,74.04271,51.50461,81,383.139
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,44.74716,67.0073,51.55463,0,0,0,0,0,0,0,44.74716,0,0,44.74716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,0,35.79773,0,363.5054
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,23.80329,58.26733,50.53365,0,0,0,0,0,0,0,23.80329,0,0,23.80329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205833,0,19.04263,0,342.5615
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,47.52905,47.52905,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1205833,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,44.63141,44.63141,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1205833,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,42.4436,42.4436,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1205833,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.28495,40.28495,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1205833,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.09714,38.09714,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1205833,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.21076,36.21076,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1205833,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.76194,34.76194,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1205833,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.31312,33.31312,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1205833,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.07822,32.07822,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1205833,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.96,30.96,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1205833,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.83207,29.83207,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1205833,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.84998,28.84998,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1205833,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.96513,27.96513,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1205833,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.38134,32.64087,27.02194,35.80991,35.80991,0,0,0,35.80991,56.91536,0,0,0,20.38134,37.69464,35.80991,0,0,305.9918,43.36562,0,17.3133,-17.3133,111.4617,26.53845,0.1205833,39.3909,16.30507,0,63.74696
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.06476,43.86315,28.77219,36.08383,36.08383,81,0,22.761,36.08383,141.517,0,0,0,51.06476,0,0,44.91617,42.67036,325.2288,26.05232,93.73513,0,93.73513,200.3867,47.71102,0.120636,39.69221,40.85181,81,77.11709
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,71.77452,55.99401,33.03114,26.32576,26.32576,0,-1,0,26.32576,272.6399,0,0,0,71.77452,27.71132,26.32576,0,0,231.4937,110.4139,44.06319,0,44.06319,242.1887,57.66386,0.1205875,28.95833,57.41962,0,182.1885
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,78.84734,64.07537,37.40676,21.10847,21.10847,0,0,0,21.10847,373.5341,0,0,0,78.84734,22.21944,21.10847,0,0,187.4305,150.0708,56.6279,0,56.6279,295.9106,70.45477,0.1205252,23.21932,63.07787,0,228.9182
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,79.67642,69.01675,41.10174,2.049187,2.049187,0,0,0,2.049187,3888.197,0,0,0,79.67642,2.157039,2.049187,0,0,130.8026,201.0359,77.51938,0,77.51938,369.452,87.96458,0.1204401,2.254105,63.74113,0,280.7123
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,84.57166,75.59577,44.49528,41.20971,41.20971,0,0,0,41.20971,205.2227,0,0,0,84.57166,43.37864,41.20971,0,0,53.28318,270.8034,41.19303,0,41.19303,408.5311,97.26912,0.1203949,45.33067,67.65733,0,355.375
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,81.26511,78.26637,47.77214,62.28989,62.28989,0,0,0,62.28989,130.4628,3.606648,0,0,81.26511,65.56831,62.28989,0,0,12.09015,307.8771,12.09015,0,12.09015,420.0009,100,0.1203816,68.51888,65.01208,0,389.1422
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,72.26498,76.53936,49.77521,40.86102,40.86102,0,-1,0,40.86102,176.8555,29.25338,0,0,72.26498,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1203816,44.94712,57.81199,0,391.0232
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,65.54081,74.49677,50.59199,52.02729,52.02729,0,0,0,52.02729,125.9739,10.77523,0,0,65.54081,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1203816,57.23003,52.43265,0,384.299
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,45.45507,67.12933,51.4185,0,0,0,0,0,0,0,45.45507,0,0,45.45507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203816,0,36.36406,0,364.2133
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.01421,57.54397,50.42669,11.83819,11.83819,0,0,0,11.83819,185.9593,9.552957,0,0,22.01421,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1203816,13.02201,17.61136,0,340.7724
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,47.45126,47.45126,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1203816,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,44.57307,44.57307,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1203816,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,42.38526,42.38526,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1203816,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.22662,40.22662,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1203816,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.0388,38.0388,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1203816,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.15242,36.15242,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1203816,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.7036,34.7036,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1203816,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.22561,33.22561,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1203816,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.00043,32.00043,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1203816,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.90166,30.90166,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1203816,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.75428,29.75428,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1203816,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.80136,28.80136,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1204652,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.87762,27.87762,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1205516,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.14414,33.91016,26.9247,33.37309,33.37309,81,0,22.761,33.37309,75.34255,0,0,0,25.14414,0,0,47.62691,45.24557,247.7613,95.77302,70.3897,0,70.3897,251.7313,59.93591,0.1206297,36.7104,20.11531,81,120.9172
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.06036,42.43817,28.65551,60.93748,60.93748,81,0,22.761,60.93748,77.22728,0,0,0,47.06036,0,0,20.06251,19.05939,177.3716,159.1237,66.11975,0,66.11975,314.458,74.87081,0.1207124,67.03123,37.64829,81,206.1841
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,50.38438,48.20568,32.895,57.23744,57.23744,0,-1,0,57.23744,88.02697,0,0,0,50.38438,60.24994,57.23744,0,0,111.2519,218.6315,0,9.865553,-9.865553,304.0588,72.39481,0.1207124,62.96119,40.30751,0,269.0159
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,61.63084,57.14181,37.27063,48.06559,48.06559,0,0,0,48.06559,128.2224,0,0,0,61.63084,50.59536,48.06559,0,0,122.2136,208.766,11.03549,0,11.03549,314.528,74.88747,0.1207003,52.87215,49.30468,0,270.3968
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,58.43546,60.20506,40.96561,62.04322,62.04322,0,0,0,62.04322,94.18507,0,0,0,58.43546,65.30865,62.04322,0,0,111.1781,218.6979,0,6.873201,-6.873201,307.283,73.16248,0.1207003,68.24754,46.74836,0,277.1334
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,69.93567,68.82809,44.35915,17.50767,17.50767,0,0,0,17.50767,399.4574,0,0,0,69.93567,18.42912,17.50767,0,0,118.815,211.8247,51.50655,0,51.50655,356.1464,84.7966,0.1206438,19.25843,55.94854,0,281.7604
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,57.27517,67.48235,47.63601,31.77728,31.77728,0,0,0,31.77728,180.2394,0,0,0,57.27517,33.44976,31.77728,0,0,67.30847,258.1806,23.82541,0,23.82541,378.7492,90.1782,0.1206177,34.95501,45.82014,0,315.4558
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,60.0424,70.99996,49.65853,38.09088,38.09088,0,-1,0,38.09088,157.6293,0,0,0,60.0424,40.09566,38.09088,0,0,43.48306,279.6235,19.94674,0,19.94674,397.6723,94.68369,0.1205959,41.89997,48.03392,0,339.6659
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,62.10899,72.86562,50.48503,27.2742,27.2742,0,0,0,27.2742,227.7207,9.86298,0,0,62.10899,28.70969,27.2742,0,0,23.53633,297.5755,23.53633,0,23.53633,420.0009,100,0.1205701,30.00162,49.68719,0,359.6845
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,43.93141,66.44077,51.33099,54.61428,54.61428,0,0,0,54.61428,80.43941,0,7.105427E-15,0,43.93141,57.48872,54.61428,0,0,0,318.7582,0,13.55731,-13.55731,405.7102,96.59747,0.1205701,60.07571,35.14513,0,362.6896
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,19.85977,56.7345,50.3489,37.04781,37.04781,0,0,0,37.04781,53.60579,0,7.105427E-15,0,19.85977,38.9977,37.04781,0,0,15.06368,305.2009,0,19.13792,-19.13792,385.537,91.79435,0.1205701,40.75259,15.88782,0,325.0607
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,47.39292,47.39292,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,36.32804,286.063,0,29.23387,-29.23387,354.7218,84.45741,0.1205701,30.5494,0,0,286.063
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,44.55362,44.55362,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,68.81012,256.8291,0,72.31579,-72.31579,278.4943,66.30803,0.1205701,81.42539,0,0,256.8291
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,42.33664,42.33664,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,149.161,184.5133,0,43.3287,-43.3287,232.8218,55.43366,0.1205701,45.27849,0,0,184.5133
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.19744,40.19744,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,197.304,141.1846,0,56.50158,-56.50158,173.2639,41.25324,0.1205701,59.04415,0,0,141.1846
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.99018,37.99018,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,260.0835,84.68305,0,14.99714,-14.99714,157.4556,37.48935,0.1205701,15.67202,0,0,84.68305
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.1038,36.1038,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,276.747,69.68591,0,10.93135,-10.93135,145.9329,34.74586,0.1205701,11.42326,0,0,69.68591
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.62581,34.62581,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,288.893,58.75456,0,4.605913,-4.605913,141.0779,33.5899,0.1205701,4.813179,0,0,58.75456
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.14782,33.14782,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,294.0107,54.14865,0,30.86093,-30.86093,108.5476,25.84461,0.1205701,32.24967,0,0,54.14865
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.94209,31.94209,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,328.3006,23.28772,0,13.96885,-13.96885,93.82312,22.33879,0.1205701,14.59745,0,0,23.28772
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.82387,30.82387,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,343.8215,9.318868,0,2.308809,-2.308809,91.38942,21.75934,0.1205701,2.412705,0,0,9.318868
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.69593,29.69593,35.55212,6.659556,0,-1,0,6.659556,0,0,28.89256,32.44777,0,7.010059,6.659556,0,0,346.3868,7.010059,0,7.010059,-7.010059,84.00017,20,0.1205701,39.10733,0,0,7.010059
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.71385,28.71385,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1206607,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.79983,27.79983,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1207357,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.393204,29.37662,26.83719,20.9421,20.9421,81,0,22.761,20.9421,44.8532,0,0,0,9.393204,0,0,60.0579,57.055,226.664,114.7606,66.4482,0,66.4482,268.0068,63.81101,0.1208178,23.03631,7.514563,81,124.1538
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.66718,34.01593,28.54855,10.90026,10.90026,81,0,22.761,10.90026,180.4285,0,0,0,19.66718,0,0,70.09974,66.59476,160.2158,174.564,86.26193,0,86.26193,349.842,83.29556,0.120878,11.99028,15.73374,81,194.2312
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,46.27035,46.71367,32.78804,28.60229,28.60229,0,-1,0,28.60229,161.7715,0,0,0,46.27035,30.10767,28.60229,0,0,73.95386,252.1998,16.16268,0,16.16268,365.1753,86.94633,0.1208603,31.46252,37.01628,0,298.4701
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,55.38286,54.73287,37.16367,37.12566,37.12566,0,0,0,37.12566,149.1768,0,0,0,55.38286,39.07964,37.12566,0,0,57.79118,266.7462,16.30322,0,16.30322,380.6419,90.62885,0.1208425,40.83823,44.30629,0,322.129
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,64.14793,62.28539,40.85865,0,0,0,0,0,0,0,22.65996,0,0,64.14793,0,0,0,0,41.48796,281.4191,41.48796,0,41.48796,420.0009,100,0.1207971,0,51.31834,0,345.567
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,74.65505,70.73656,44.25219,21.18383,21.18383,0,0,0,21.18383,352.4152,52.35628,0,0,74.65505,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1207971,23.30222,59.72404,0,393.4133
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,63.50134,69.92368,47.52905,27.44417,27.44417,0,0,0,27.44417,231.3837,34.61274,0,0,63.50134,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1207971,30.18859,50.80107,0,382.2596
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,48.6568,66.26575,49.55157,6.104506,6.104506,0,-1,0,6.104506,797.0636,42.23101,0,0,48.6568,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1207971,6.714957,38.92544,0,367.415
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,55.86481,70.12833,50.39752,44.37342,44.37342,0,0,0,44.37342,125.897,9.155947,0,0,55.86481,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1207971,48.81076,44.69184,0,374.623
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,27.87091,60.44466,51.2532,1.444929,1.444929,0,0,0,1.444929,1928.877,26.34993,0,0,27.87091,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1207971,1.589422,22.29673,0,346.6292
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,10.86417,53.71363,50.29056,5.2818,5.2818,0,0,0,5.2818,205.6907,5.30438,0,0,10.86417,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1207971,5.80998,8.691336,0,329.6224
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,47.33458,47.33458,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1207971,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,44.52445,44.52445,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1207971,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,42.30747,42.30747,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1207971,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.14882,40.14882,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1207971,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.93184,37.93184,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1207971,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.01629,36.01629,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1207971,11.27703,0,0,168.4155
