Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,25.7537,25.7537,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,53.87866,270.2674,0,72.31579,-72.31579,292.6595,69.6807,0.09893961,83.00803,0,0,270.2674
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,24.47018,24.47018,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,134.2295,197.9516,0,68.18685,-68.18685,220.7843,52.56758,0.09893961,71.25526,0,0,197.9516
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,23.22,23.22,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9927,129.7648,0,0,0,220.7843,52.56758,0.09893961,0,0,0,129.7648
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,21.92537,21.92537,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,209.9927,129.7648,0,28.05207,-28.05207,191.2148,45.52724,0.09893961,29.31441,0,0,129.7648
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,20.84744,20.84744,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,241.1617,101.7127,0,19.62413,-19.62413,170.5292,40.6021,0.09893961,20.50721,0,0,101.7127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09893961,0,0,0,82.0886
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,19.11386,19.11386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.09893961,0,0,0,82.0886
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.42487,18.42487,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,262.9662,82.0886,0,12.42131,-12.42131,157.4359,37.48467,0.09893961,12.98026,0,0,82.0886
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,17.797,17.797,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,276.7677,69.6673,0,17.44989,-17.44989,139.0421,33.10521,0.09893961,18.23513,0,0,69.6673
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.15802,17.15802,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,296.1565,52.21741,0,8.54925,-8.54925,130.0305,30.95957,0.09893961,8.933966,0,0,52.21741
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.4857,16.4857,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,305.6556,43.66816,0,15.38687,-15.38687,113.8113,27.09787,0.09893961,16.07928,0,0,43.66816
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,15.94674,15.94674,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,322.7521,28.2813,0,15.38194,-15.38194,97.59728,23.2374,0.09893961,16.07412,0,0,28.2813
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,21.22489,20.84437,15.38554,0,0,0,0,0,0,0,0,0,0,21.22489,0,0,0,0,339.8432,12.89936,21.22489,0,21.22489,117.733,28.03161,0.09810509,0,16.97991,0,34.12425
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,45.67381,28.57477,16.28567,24.16551,24.16551,0,0,0,24.16551,189.0042,0,0,0,45.67381,25.43737,24.16551,0,0,318.6183,32.00176,20.23643,0,20.23643,136.931,32.60254,0.09732243,26.58206,36.53905,0,77.67557
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,67.66823,37.96358,18.69157,15.14915,15.14915,0,-1,0,15.14915,446.68,0,0,0,67.66823,15.94648,15.14915,0,0,298.3819,50.21455,51.72176,0,51.72176,185.9985,44.28527,0.09537768,16.66407,54.13458,0,117.8828
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,91.50625,49.11305,21.14193,37.98879,37.98879,0,0,0,37.98879,240.877,0,0,0,91.50625,39.9882,37.98879,0,0,246.6601,96.76413,51.51805,0,51.51805,234.8728,55.92199,0.09351633,41.78767,73.205,0,188.2704
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,96.16682,53.4922,23.23667,66.44374,66.44374,81,0,22.761,66.44374,144.7342,0,0,0,96.16682,0,0,14.55626,13.82845,195.1421,143.1304,109.9953,0,109.9953,339.2235,80.76734,0.09598598,73.08812,76.93345,81,239.2972
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,92.70266,54.64444,25.25363,0,0,0,0,0,0,0,7.555864,0,0,92.70266,0,0,0,0,85.1468,242.1261,85.1468,0,85.1468,420.0009,100,0.09310312,0,74.16212,0,334.8288
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,83.23512,53.35612,27.1928,35.49161,35.49161,0,0,0,35.49161,234.5205,45.87553,0,0,83.23512,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.09310312,39.04078,66.5881,0,401.9933
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,77.78626,52.76432,28.40964,20.55333,20.55333,0,-1,0,20.55333,378.4606,56.15118,0,0,77.78626,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.09310312,22.60867,62.22901,0,396.5445
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,63.94505,48.39887,28.94305,35.22364,35.22364,0,0,0,35.22364,181.5401,26.86753,0,0,63.94505,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.09310312,38.74601,51.15604,0,382.7033
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,49.19391,44.0422,29.48757,0,0,0,0,0,0,0,49.19391,0,0,49.19391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09310312,0,39.35513,0,367.9521
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,28.45296,37.0627,29.00417,26.87126,26.87126,0,0,0,26.87126,105.8862,0.1674209,0,0,28.45296,28.28554,26.87126,0,0,0,318.7582,0,0,0,420.0009,100,0.09310312,29.55839,22.76237,0,347.2112
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,27.39283,27.39283,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0,318.7582,0,35.30545,-35.30545,382.7856,91.13925,0.09310312,36.89419,0,0,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,25.83149,25.83149,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.22828,283.4528,0,59.64412,-59.64412,319.9152,76.17014,0.09310312,62.32811,0,0,283.4528
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,24.53686,24.53686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4995,223.8087,0,0,0,319.9152,76.17014,0.09310312,0,0,0,223.8087
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,23.28668,23.28668,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,105.4995,223.8087,0,56.69502,-56.69502,260.1534,61.94116,0.09310312,59.2463,0,0,223.8087
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,21.98649,21.98649,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,168.494,167.1136,0,12.17346,-12.17346,247.3215,58.88594,0.09310312,12.72127,0,0,167.1136
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,20.90856,20.90856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0201,154.9402,0,0,0,247.3215,58.88594,0.09310312,0,0,0,154.9402
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0201,154.9402,0,0,0,247.3215,58.88594,0.09310312,0,0,0,154.9402
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,19.15831,19.15831,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.0201,154.9402,0,46.9753,-46.9753,197.8051,47.09637,0.09310312,49.08919,0,0,154.9402
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,18.45821,18.45821,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.2148,107.9649,0,32.62514,-32.62514,163.4152,38.90831,0.09310312,34.09327,0,0,107.9649
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,17.83034,17.83034,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,270.465,75.33974,0,11.98892,-11.98892,150.7778,35.8994,0.09310312,12.52842,0,0,75.33974
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,17.19136,17.19136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.786,63.35081,0,0,0,150.7778,35.8994,0.09310312,0,0,0,63.35081
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,16.53571,16.53571,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,283.786,63.35081,0,38.96448,-38.96448,109.7056,26.12033,0.09310312,40.71788,0,0,63.35081
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,15.98007,15.98007,52.01922,52.01922,28.8522,0,9.567606,52.01922,0,0,0,0,0,24.38634,23.16702,0,0,327.0799,24.38634,0,24.38634,-24.38634,84.00017,20,0.09310312,57.22114,0,81,24.38634
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.822273,16.6297,15.41888,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822273,0,0,72.31579,68.7,354.1758,0,73.52227,0,73.52227,153.7495,36.60696,0.09578184,0,3.857818,81,4.822273
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.46824,25.41654,16.31346,1.126711,1.126711,73.4425,0,20.84895,1.126711,3059.19,0,0,0,34.46824,0,0,72.31579,68.7,280.6535,66.17004,103.1682,0,103.1682,251.6235,59.91024,0.09746573,1.239382,27.57459,81,100.6383
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,59.0333,35.27314,18.73603,41.91123,41.91123,0,-1,0,41.91123,140.8532,0,0,0,59.0333,44.11708,41.91123,0,0,177.4853,159.0215,14.91622,0,14.91622,265.7743,63.27946,0.09698538,46.10235,47.22664,0,218.0548
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,60.94613,38.62017,21.19193,0,0,0,0,0,0,0,0,0,0,60.94613,0,0,0,0,162.5691,172.4461,60.94613,0,60.94613,323.5928,77.04576,0.09507096,0,48.7569,0,233.3922
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,74.28366,45.47769,23.29779,24.98058,24.98058,0,0,0,24.98058,297.3656,0,0,0,74.28366,26.29535,24.98058,0,0,101.6229,227.2976,47.98831,0,47.98831,369.1186,87.88519,0.09361593,27.47864,59.42693,0,301.5812
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,75.09365,48.14113,25.33142,7.795409,7.795409,0,0,0,7.795409,963.3061,13.25332,0,0,75.09365,8.205694,7.795409,0,0,53.63464,270.4871,53.63464,0,53.63464,420.0009,100,0.09204153,8.57495,60.07492,0,345.5807
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,38.56761,38.27594,27.27059,32.05649,32.05649,0,0,0,32.05649,120.3114,4.823941,0,0,38.56761,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.09204153,35.26213,30.85409,0,357.3258
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,34.69151,38.41172,28.5041,34.50527,34.50527,0,-1,0,34.50527,100.5397,0,0,0,34.69151,36.32133,34.50527,0,0,0,318.7582,0,1.62983,-1.62983,418.2828,99.59096,0.09204153,37.9558,27.7532,0,353.4497
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,32.25264,38.23875,29.03751,17.50377,17.50377,0,0,0,17.50377,184.2611,12.0167,0,0,32.25264,18.42502,17.50377,0,0,1.810923,317.1284,1.810923,0,1.810923,420.0009,100,0.09198929,19.25414,25.80211,0,349.381
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,20.13481,35.22062,29.58203,10.51636,10.51636,0,0,0,10.51636,191.4618,9.064959,0,0,20.13481,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.09198929,11.56799,16.10785,0,338.893
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.46326,33.09701,29.09863,35.99244,35.99244,0,0,0,35.99244,40.18417,0,0,0,14.46326,37.88678,35.99244,0,0,0,318.7582,0,23.42352,-23.42352,395.3103,94.12131,0.09198929,39.59169,11.57061,0,333.2215
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,27.47062,27.47062,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.02613,295.3347,0,51.69018,-51.69018,340.824,81.14842,0.09198929,54.01624,0,0,295.3347
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,25.90928,25.90928,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,83.45966,243.6445,0,42.81567,-42.81567,295.6924,70.4028,0.09198929,44.74238,0,0,243.6445
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,24.61465,24.61465,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.0326,200.8289,0,43.92764,-43.92764,249.3886,59.37811,0.09198929,45.90439,0,0,200.8289
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,23.3478,23.3478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8411,156.9012,0,0,0,249.3886,59.37811,0.09198929,0,0,0,156.9012
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,22.04761,22.04761,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,179.8411,156.9012,0,3.761944,-3.761944,245.4231,58.43396,0.09198929,3.931232,0,0,156.9012
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,20.96968,20.96968,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.0211,153.1393,0,24.13096,-24.13096,219.9869,52.37772,0.09198929,25.21686,0,0,153.1393
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.08066,20.08066,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,210.8333,129.0083,0,14.61057,-14.61057,204.586,48.71085,0.09198929,15.26805,0,0,129.0083
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.20831,19.20831,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.0672,114.3977,0,14.29111,-14.29111,189.5218,45.12415,0.09198929,14.93421,0,0,114.3977
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,18.50266,18.50266,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,242.9462,100.1066,0,18.92064,-18.92064,169.5777,40.37556,0.09198929,19.77207,0,0,100.1066
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,17.88035,17.88035,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,263.9692,81.18598,0,12.27832,-12.27832,156.6352,37.29403,0.09198929,12.83084,0,0,81.18598
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,17.25248,17.25248,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,277.6118,68.90766,0,27.14255,-27.14255,128.0245,30.48195,0.09198929,28.36397,0,0,68.90766
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,16.58016,16.58016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.7701,41.76511,0,0,0,128.0245,30.48195,0.09198929,0,0,0,41.76511
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.03564,16.03564,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,307.7701,41.76511,0,34.8936,-34.8936,91.24338,21.72457,0.09198929,36.46381,0,0,41.76511
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.95647,18.51439,15.48,9.920377,9.920377,81,0,22.761,9.920377,120.5244,0,0,0,11.95647,0,0,71.07962,67.52564,346.5408,6.871512,79.48212,0,79.48212,166.6467,39.67772,0.09497541,10.91241,9.565178,81,18.82798
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.89675,23.39479,16.37458,4.086682,4.086682,76.40247,0,21.59783,4.086682,658.1561,0,0,0,26.89675,0,0,72.31579,68.7,267.0587,78.40542,95.59675,0,95.59675,257.3378,61.27077,0.09696757,4.495351,21.5174,81,105.3022
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,62.89087,36.5536,18.79715,38.75773,38.75773,0,-1,0,38.75773,162.2666,0,0,0,62.89087,40.79762,38.75773,0,0,171.4619,164.4425,22.09325,0,22.09325,278.2973,66.26112,0.09633527,42.63351,50.31269,0,227.3334
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,69.56099,41.50636,21.25305,0,0,0,0,0,0,0,0,0,0,69.56099,0,0,0,0,149.3687,184.3264,69.56099,0,69.56099,344.2886,81.97332,0.09439724,0,55.6488,0,253.8874
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,53.63458,38.69205,23.3478,31.35531,31.35531,0,0,0,31.35531,171.0542,0,0,0,53.63458,33.00559,31.35531,0,0,79.80769,246.9313,20.62899,0,20.62899,363.859,86.63292,0.0938374,34.49084,42.90766,0,300.5659
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,40.22801,36.7652,25.39254,50.74784,50.74784,0,0,0,50.74784,79.27039,0,0,0,40.22801,53.41878,50.74784,0,0,59.1787,265.4974,0,13.19077,-13.19077,349.9547,83.32238,0.0938374,55.82262,32.18241,0,305.7254
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,55.44391,43.69984,27.33171,81.91495,81.91495,20.25,0,7.39125,81.91495,67.68472,0,0,0,55.44391,64.91047,61.66495,0,0,73.83511,252.3066,0,9.466563,-9.466563,339.9761,80.94653,0.0938374,90.10645,44.35513,81,307.7505
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,27.66953,36.36849,28.56522,22.94466,22.94466,0,-1,0,22.94466,120.5924,0,0,0,27.66953,24.15227,22.94466,0,0,84.35351,242.8401,3.517253,0,3.517253,343.3128,81.74099,0.09374261,25.23912,22.13562,0,270.5096
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.89903,34.95855,29.1153,48.98577,48.98577,0,0,0,48.98577,42.66348,0,0,0,20.89903,51.56397,48.98577,0,0,80.83626,246.0056,0,30.66494,-30.66494,310.9891,74.04488,0.09374261,53.88435,16.71923,0,266.9046
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.27231,32.47224,29.64315,16.36592,16.36592,0,0,0,16.36592,62.76645,0,0,0,10.27231,17.22728,16.36592,0,0,114.9084,215.3407,0,6.954978,-6.954978,303.658,72.29937,0.09374261,18.00251,8.217845,0,225.613
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.314833,31.17533,29.17641,0,0,0,0,0,0,0,0,0,0,7.314833,0,0,0,0,122.6362,208.3857,7.314833,0,7.314833,310.5974,73.95162,0.09354609,0,5.851867,0,215.7005
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,27.56507,27.56507,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,115.3213,214.969,0,23.74989,-23.74989,285.5628,67.99102,0.09354609,24.81863,0,0,214.969
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,26.00374,26.00374,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,141.7101,191.2191,0,66.58626,-66.58626,215.3748,51.2796,0.09354609,69.58264,0,0,191.2191
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,24.69244,24.69244,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,215.6948,124.6329,0,47.27749,-47.27749,165.5399,39.41418,0.09354609,49.40498,0,0,124.6329
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,23.42559,23.42559,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,268.2254,77.35539,0,36.9575,-36.9575,126.5833,30.13882,0.09354609,38.62059,0,0,77.35539
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,22.1254,22.1254,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,309.2892,40.39789,0,26.60842,-26.60842,98.53555,23.4608,0.09354609,27.8058,0,0,40.39789
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.03636,21.03636,8.415224,8.415224,0,-1,0,8.415224,0,0,1.776357E-15,0,0,8.858131,8.415224,0,0,338.8542,13.78947,0,8.858131,-8.858131,89.19826,21.23764,0.09354609,9.256747,0,0,13.78947
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,20.15845,20.15845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.6965,4.931344,0,0,0,89.19826,21.23764,0.09354609,0,0,0,4.931344
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.2861,19.2861,7.869241,4.684776,0,-1,0,4.684776,0,0,3.184464,3.971389,0,4.931344,4.684776,0,0,348.6965,4.931344,0,4.931344,-4.931344,84.00017,20,0.09354609,8.656165,0,0,4.931344
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,18.58045,18.58045,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09354609,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,17.95814,17.95814,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09354609,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.3136,17.3136,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09354609,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,16.64128,16.64128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09354609,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,16.09676,16.09676,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.09514865,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.93695,20.9285,15.54112,5.079095,5.079095,77.39488,0,21.84891,5.079095,412.218,0,0,0,20.93695,0,0,72.31579,68.7,326.323,25.06754,89.63695,0,89.63695,195.4608,46.53818,0.0972379,5.587005,16.74956,81,46.00449
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.46397,27.22535,16.42458,36.41148,36.41148,81,0,22.761,36.41148,111.1297,0,0,0,40.46397,0,0,44.58852,42.35909,236.686,105.7408,82.82307,0,82.82307,274.0336,65.24597,0.09968375,40.05263,32.37118,81,146.2048
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,56.39854,34.57949,18.84715,0,0,0,-1,0,0,0,0,0,0,56.39854,0,0,0,0,153.863,180.2816,56.39854,0,56.39854,327.538,77.98508,0.09818291,0,45.11883,0,236.6801
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,72.45196,42.5288,21.29751,23.27289,23.27289,0,0,0,23.27289,311.3148,0,0,0,72.45196,24.49778,23.27289,0,0,97.46442,231.0402,47.95418,0,47.95418,373.0313,88.8168,0.09694187,25.60018,57.96157,0,303.4922
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,94.81647,53.15641,23.39225,2.777036,2.777036,0,0,0,2.777036,3414.304,42.38303,0,0,94.81647,2.923196,2.777036,0,0,49.51025,274.199,49.51025,0,49.51025,420.0009,100,0.09569307,3.05474,75.85317,0,369.0155
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,96.45373,56.38192,25.44254,0,0,0,0,0,0,0,96.45373,0,0,96.45373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09569307,0,77.16299,0,415.2119
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,95.02743,58.24602,27.37616,0,0,0,0,0,0,0,95.02743,0,0,95.02743,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09569307,0,76.02194,0,413.7856
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,79.7313,53.74158,28.61522,19.32979,19.32979,0,-1,0,19.32979,412.4789,59.38415,0,0,79.7313,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.09569307,21.26277,63.78504,0,398.4895
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,59.5628,47.11573,29.14308,0,0,0,0,0,0,0,59.5628,0,0,59.5628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09569307,0,47.65024,0,378.321
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.86216,37.91044,29.69316,0,0,0,0,0,0,0,28.86216,0,0,28.86216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09569307,0,23.08973,0,347.6204
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.72399,33.86582,29.22087,57.54472,57.54472,0,0,0,57.54472,29.06259,0,0,0,16.72399,60.57339,57.54472,0,0,0,318.7582,0,43.84941,-43.84941,373.7795,88.99494,0.09569307,63.2992,13.37919,0,335.4822
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,27.61508,27.61508,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,48.72157,274.9088,0,24.21104,-24.21104,348.2588,82.9186,0.09569307,25.30054,0,0,274.9088
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,26.04819,26.04819,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,75.62272,250.6978,0,48.61485,-48.61485,297.0143,70.71754,0.09569307,50.80252,0,0,250.6978
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,24.75356,24.75356,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,129.6392,202.0829,0,30.16608,-30.16608,265.2164,63.14664,0.09569307,31.52355,0,0,202.0829
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,23.48671,23.48671,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.1571,171.9169,0,33.43764,-33.43764,229.9701,54.75467,0.09569307,34.94234,0,0,171.9169
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,22.17541,22.17541,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.31,138.4792,0,3.48366,-3.48366,226.298,53.88036,0.09569307,3.640424,0,0,138.4792
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,21.08081,21.08081,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.1808,134.9955,0,30.59468,-30.59468,194.0483,46.20189,0.09569307,31.97144,0,0,134.9955
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,20.19179,20.19179,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.1749,104.4009,0,46.51136,-46.51136,145.0211,34.52876,0.09569307,48.60437,0,0,104.4009
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.31389,19.31389,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,289.8541,57.8895,0,17.36172,-17.36172,126.7202,30.17142,0.09569307,18.14299,0,0,57.8895
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,18.6249,18.6249,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.1449,40.52779,0,15.51451,-15.51451,110.3665,26.27768,0.09569307,16.21266,0,0,40.52779
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.00259,18.00259,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,326.3833,25.01328,0,8.153095,-8.153095,101.7724,24.23147,0.09569307,8.519984,0,0,25.01328
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,17.36361,17.36361,28.5293,16.01718,0,-1,0,16.01718,0,0,12.51213,15.36506,0,16.86018,16.01718,0,0,335.4423,16.86018,0,16.86018,-16.86018,84.00017,20,0.09569307,31.38223,0,0,16.86018
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,16.67462,16.67462,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09780513,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,16.13009,16.13009,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.09972528,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.16958,18.41306,15.58002,42.61051,42.61051,81,0,22.761,42.61051,26.21321,0,0,0,11.16958,0,0,38.38949,36.47002,247.1862,96.29066,47.6396,0,47.6396,230.6943,54.92711,0.1019823,46.87156,8.935666,81,107.4602
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,43.3245,28.08084,16.45792,48.05422,48.05422,81,0,22.761,48.05422,90.15755,0,0,0,43.3245,0,0,32.94578,31.29849,199.5466,139.1663,74.623,0,74.623,301.4879,71.78269,0.104307,52.85964,34.6596,81,182.4908
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,56.15499,34.53511,18.87494,16.63463,16.63463,0,-1,0,16.63463,337.5789,0,0,0,56.15499,17.51013,16.63463,0,0,124.9236,206.327,38.64486,0,38.64486,338.1497,80.51166,0.1033265,18.29809,44.92399,0,262.482
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,46.29811,34.21724,21.33084,2.724496,2.724496,0,0,0,2.724496,1699.328,0,0,0,46.29811,2.86789,2.724496,0,0,86.27872,241.1074,43.43021,0,43.43021,379.3512,90.32153,0.1022464,2.996945,37.03849,0,287.4055
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,47.68322,36.9186,23.42559,0,0,0,0,0,0,0,4.834708,0,0,47.68322,0,0,0,0,42.84851,280.1945,42.84851,0,42.84851,420.0009,100,0.1012027,0,38.14658,0,327.8778
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,71.70332,47.10476,25.47033,0,0,0,0,0,0,0,71.70332,0,0,71.70332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012027,0,57.36265,0,390.4615
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,76.81436,51.21501,27.40949,23.34358,23.34358,0,0,0,23.34358,329.0599,52.24218,0,0,76.81436,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1012027,25.67793,61.45149,0,395.5726
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,65.87087,48.72762,28.64301,20.73357,20.73357,0,-1,0,20.73357,317.7015,44.04606,0,0,65.87087,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1012027,22.80693,52.6967,0,384.6291
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,42.45016,41.55674,29.19308,20.72994,20.72994,0,0,0,20.72994,204.777,20.62917,0,0,42.45016,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1012027,22.80294,33.96013,0,361.2084
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,30.55103,38.46566,29.73761,0,0,0,0,0,0,0,30.55103,0,0,30.55103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012027,0,24.44082,0,349.3093
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.66613,33.61541,29.27087,32.06576,32.06576,0,0,0,32.06576,48.85627,0,0,0,15.66613,33.75343,32.06576,0,0,0,318.7582,0,18.0873,-18.0873,400.9352,95.46056,0.1012027,35.27234,12.53291,0,334.4243
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,27.6762,27.6762,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.097,300.6709,0,29.43893,-29.43893,369.9038,88.07216,0.1012027,30.76368,0,0,300.6709
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,26.11486,26.11486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.80692,271.232,0,0,0,369.9038,88.07216,0.1012027,0,0,0,271.232
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,24.79801,24.79801,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,52.80692,271.232,0,70.55608,-70.55608,295.5312,70.36443,0.1012027,73.73109,0,0,271.232
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,23.53671,23.53671,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.2026,200.6759,0,72.31579,-72.31579,219.3036,52.21505,0.1012027,82.61745,0,0,200.6759
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,22.21986,22.21986,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,211.5534,128.3601,0,39.17549,-39.17549,178.009,42.38302,0.1012027,40.93839,0,0,128.3601
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,21.12526,21.12526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0818,89.18465,0,0,0,178.009,42.38302,0.1012027,0,0,0,89.18465
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,20.23624,20.23624,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.0818,89.18465,0,5.321333,-5.321333,172.3999,41.0475,0.1012027,5.560793,0,0,89.18465
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,19.34723,19.34723,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,260.9944,83.86331,0,40.34058,-40.34058,129.8772,30.92307,0.1012027,42.15591,0,0,83.86331
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,18.65824,18.65824,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,305.8172,43.52273,0,12.6631,-12.6631,116.5291,27.74496,0.1012027,13.23294,0,0,43.52273
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,18.03592,18.03592,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,2.375414,0,30.32733,28.81097,0,0,319.8873,30.85963,0,30.32733,-30.32733,84.56126,20.13359,0.1012027,31.69206,0,0,30.85963
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,17.39139,17.39139,38.17869,0.505683,0,-1,0,0.505683,0,0,37.673,41.49088,0,0.5322979,0.505683,0,0,353.5844,0.5322979,0,0.5322979,-0.5322979,84.00017,20,0.1012027,41.99656,0,0,0.5322979
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,16.70796,16.70796,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1038389,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,16.15788,16.15788,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1062071,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.49255,21.67318,15.60224,0,0,72.31579,0,20.56389,0,0,0,0,0,23.49255,0,0,72.31579,68.7,243.1571,99.91685,92.19255,0,92.19255,276.7833,65.90066,0.1073079,0,18.79404,81,123.4094
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,54.37421,31.36106,16.4857,46.40419,46.40419,81,0,22.761,46.40419,117.1752,0,0,0,54.37421,0,0,34.59581,32.86602,150.9645,182.8902,87.24023,0,87.24023,359.5467,85.60618,0.1090272,51.04461,43.49937,81,237.2644
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,72.56375,39.81317,18.90827,5.887805,5.887805,0,-1,0,5.887805,1232.442,2.641753,0,0,72.56375,6.19769,5.887805,0,0,63.72431,261.4063,63.72431,0,63.72431,420.0009,100,0.1075008,6.476585,58.051,0,333.9701
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,82.02518,45.92602,21.36418,44.7733,44.7733,0,0,0,44.7733,183.2011,34.8954,0,0,82.02518,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.1075008,49.25063,65.62015,0,400.7834
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,95.33749,53.47861,23.48671,4.258728,4.258728,0,0,0,4.258728,2238.638,90.85462,0,0,95.33749,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1075008,4.684601,76.27,0,414.0957
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,86.89548,52.7189,25.52033,28.72452,28.72452,0,0,0,28.72452,302.5133,56.65914,0,0,86.89548,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1075008,31.59697,69.51638,0,405.6537
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,92.22557,57.22249,27.47062,0,0,0,0,0,0,0,92.22557,0,0,92.22557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075008,0,73.78046,0,410.9838
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,83.11103,55.14874,28.70968,17.35292,17.35292,0,-1,0,17.35292,478.9454,64.8448,0,0,83.11103,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1075008,19.08822,66.48882,0,401.8693
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,56.69551,46.26864,29.2542,42.95703,42.95703,0,0,0,42.95703,131.9819,11.47758,0,0,56.69551,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1075008,47.25273,45.35641,0,375.4537
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,49.71437,44.55547,29.79873,8.189986,8.189986,0,0,0,8.189986,607.0142,41.09334,0,0,49.71437,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1075008,9.008985,39.7715,0,368.4726
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,26.08158,36.72001,29.34866,50.671,50.671,0,0,0,50.671,51.4724,0,0,0,26.08158,53.33789,50.671,0,0,0,318.7582,0,27.25631,-27.25631,391.2702,93.15938,0.1075008,55.7381,20.86526,0,344.8398
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,27.73732,27.73732,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,30.28479,291.5019,0,32.88995,-32.88995,356.6011,84.90485,0.1075008,34.37,0,0,291.5019
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,26.17598,26.17598,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,66.82919,258.612,0,67.20874,-67.20874,285.7569,68.03722,0.1075008,70.23313,0,0,258.612
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,24.86468,24.86468,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,141.5056,191.4032,0,48.44301,-48.44301,234.6935,55.87928,0.1075008,50.62295,0,0,191.4032
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,23.59784,23.59784,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,195.3311,142.9602,0,19.46174,-19.46174,214.179,50.99489,0.1075008,20.33752,0,0,142.9602
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.26987,22.26987,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,216.9553,123.4985,0,10.86212,-10.86212,202.7293,48.26878,0.1075008,11.35091,0,0,123.4985
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,21.17526,21.17526,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,229.0243,112.6363,0,24.18346,-24.18346,177.2377,42.19937,0.1075008,25.27172,0,0,112.6363
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.28625,20.28625,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,255.8948,88.45288,0,19.24599,-19.24599,156.9506,37.36913,0.1075008,20.11205,0,0,88.45288
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,19.36389,19.36389,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,277.2793,69.20689,0,22.62114,-22.62114,133.1059,31.69181,0.1075008,23.63909,0,0,69.20689
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,18.67491,18.67491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.4138,46.58575,0,0,0,133.1059,31.69181,0.1075008,0,0,0,46.58575
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,18.04704,18.04704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.4138,46.58575,0,0,0,133.1059,31.69181,0.1075008,0,0,0,46.58575
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,17.39139,17.39139,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,302.4138,46.58575,0,39.39826,-39.39826,91.57645,21.80387,0.1075008,41.17118,0,0,46.58575
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,16.71907,16.71907,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,346.1897,7.187496,65.62485,0,65.62485,153.8336,36.62699,0.1096715,13.11334,0,81,7.187496
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,16.17455,16.17455,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,280.5648,66.24986,68.7,0,68.7,219.0082,52.1447,0.111187,0,0,81,66.24986
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,16.0014,19.70758,15.61891,24.73234,24.73234,81,0,22.761,24.73234,64.69826,0,0,0,16.0014,0,0,56.26766,53.45427,211.8649,128.0798,69.45567,0,69.45567,284.8996,67.83311,0.1131542,27.20558,12.80112,81,144.0813
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.38026,26.9999,16.50237,0,0,72.31579,0,20.56389,0,0,0,0,0,39.38026,0,0,72.31579,68.7,142.4092,190.59,108.0803,0,108.0803,387.4336,92.2459,0.113649,0,31.50421,81,229.9702
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.02947,29.48315,18.92494,16.32857,16.32857,0,-1,0,16.32857,239.0257,0,0,0,39.02947,17.18797,16.32857,0,0,34.32892,287.8622,21.84151,0,21.84151,408.1542,97.17939,0.1131409,17.96142,31.22358,0,326.8917
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,36.70247,31.4374,21.39196,13.76447,13.76447,0,0,0,13.76447,266.6465,9.726149,0,0,36.70247,14.48891,13.76447,0,0,12.48741,307.5196,12.48741,0,12.48741,420.0009,100,0.1128525,15.14091,29.36198,0,344.222
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,66.62482,43.09737,23.50338,0,0,0,0,0,0,0,66.62482,0,0,66.62482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128525,0,53.29985,0,385.3831
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,70.20277,46.67064,25.54812,16.38846,16.38846,0,0,0,16.38846,428.3671,52.95176,0,0,70.20277,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1128525,18.0273,56.16222,0,388.961
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,23.27941,33.97386,27.50395,0,0,0,0,0,0,0,23.27941,0,0,23.27941,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128525,0,18.62353,0,342.0376
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.01941,32.61862,28.75413,9.351663,9.351663,0,-1,0,9.351663,149.9135,4.175553,0,0,14.01941,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1128525,10.28683,11.21553,0,332.7776
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,19.23552,34.66726,29.29865,0,0,0,0,0,0,0,19.23552,0,0,19.23552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128525,0,15.38842,0,337.9937
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.75381,35.67691,29.84873,0,0,0,0,0,0,0,20.75381,0,0,20.75381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128525,0,16.60305,0,339.512
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.904589,31.83614,29.39311,23.98429,23.98429,0,0,0,23.98429,37.12676,0,0,0,8.904589,25.24662,23.98429,0,0,0,318.7582,0,16.34203,-16.34203,402.7748,95.89857,0.1128525,26.38272,7.123671,0,327.6628
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,27.81511,27.81511,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.15781,302.4162,0,24.23434,-24.23434,377.2296,89.81639,0.1128525,25.32489,0,0,302.4162
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,26.25377,26.25377,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.08486,278.1819,0,38.13757,-38.13757,337.0291,80.24485,0.1128525,39.85376,0,0,278.1819
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,24.94247,24.94247,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.45995,240.0443,0,22.90687,-22.90687,312.8831,74.49583,0.1128525,23.93768,0,0,240.0443
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.912,217.1374,0,0,0,312.8831,74.49583,0.1128525,0,0,0,217.1374
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,22.33099,22.33099,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,112.912,217.1374,0,6.901225,-6.901225,305.6086,72.7638,0.1128525,7.21178,0,0,217.1374
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,21.23639,21.23639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.58,210.2362,0,0,0,305.6086,72.7638,0.1128525,0,0,0,210.2362
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.34737,20.34737,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.58,210.2362,0,13.63477,-13.63477,291.2362,69.34183,0.1128525,14.24834,0,0,210.2362
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,19.44168,19.44168,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,135.7298,196.6014,0,18.9912,-18.9912,271.2178,64.57553,0.1128525,19.8458,0,0,196.6014
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,18.73603,18.73603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8311,177.6102,0,0,0,271.2178,64.57553,0.1128525,0,0,0,177.6102
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.09704,18.09704,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,156.8311,177.6102,0,8.145005,-8.145005,262.6322,62.53135,0.1128525,8.51153,0,0,177.6102
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.45806,17.45806,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,165.8811,169.4652,0,15.02045,-15.02045,246.7992,58.76161,0.1128525,15.69637,0,0,169.4652
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,16.78575,16.78575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.5705,154.4448,0,0,0,246.7992,58.76161,0.1128525,0,0,0,154.4448
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.219,16.219,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.5705,154.4448,0,12.4465,-12.4465,233.6795,55.63786,0.1128525,13.0066,0,0,154.4448
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,21.01792,21.0819,15.66892,2.705118,2.705118,0,0,0,2.705118,776.9686,0,0,0,21.01792,2.847493,2.705118,0,0,196.4,141.9983,18.17043,0,18.17043,250.9174,59.74213,0.1124353,2.97563,16.81433,0,163.0162
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,49.37,29.93866,16.54682,47.3663,47.3663,0,0,0,47.3663,104.2302,0,0,0,49.37,49.85927,47.3663,0,0,178.2295,158.3516,0,0.4892624,-0.4892624,250.4017,59.61934,0.1124353,52.10293,39.496,0,207.7216
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,74.51671,40.53372,18.96939,44.83023,44.83023,0,-1,0,44.83023,166.2198,0,0,0,74.51671,47.18971,44.83023,0,0,178.7732,157.8624,27.327,0,27.327,276.3264,65.79187,0.1118138,49.31325,59.61337,0,232.3791
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,87.67654,48.05968,21.44197,0,0,0,0,0,0,0,0,0,0,87.67654,0,0,0,0,151.4462,182.4567,87.67654,0,87.67654,359.5037,85.59594,0.1098652,0,70.14123,0,270.1332
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,99.29518,55.15289,23.5645,36.35304,36.35304,0,0,0,36.35304,273.1413,0,0,0,99.29518,38.26636,36.35304,0,0,63.76963,261.3656,61.02882,0,61.02882,417.4007,99.38091,0.1085485,39.98835,79.43614,0,360.6607
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,96.69875,56.69939,25.61479,0,0,0,0,0,0,0,93.95795,0,0,96.69875,0,0,0,0,2.740811,316.2915,2.740811,0,2.740811,420.0009,100,0.1084901,0,77.359,0,412.9903
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,87.5919,55.49432,27.56507,17.85148,17.85148,0,0,0,17.85148,490.6703,68.80088,0,0,87.5919,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1084901,19.63663,70.07352,0,406.3501
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,94.38832,59.82807,28.83192,3.483628,3.483628,0,-1,0,3.483628,2709.484,90.72134,0,0,94.38832,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1084901,3.83199,75.51066,0,413.1465
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,76.35946,53.38941,29.382,38.02377,38.02377,0,0,0,38.02377,200.8203,36.33444,0,0,76.35946,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1084901,41.82615,61.08757,0,395.1177
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,59.11805,47.86864,29.94319,9.628983,9.628983,0,0,0,9.628983,613.9595,48.98228,0,0,59.11805,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1084901,10.59188,47.29444,0,377.8763
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,30.01144,38.03885,29.48757,55.20184,55.20184,0,0,0,55.20184,54.36674,0,7.105427E-15,0,30.01144,58.1072,55.20184,0,0,0,318.7582,0,28.09576,-28.09576,390.3853,92.9487,0.1084901,60.72203,24.00915,0,348.7697
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,27.90957,27.90957,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,31.21751,290.6625,0,29.85841,-29.85841,358.9118,85.45502,0.1084901,31.20204,0,0,290.6625
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,26.34823,26.34823,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,64.39352,260.804,0,34.88963,-34.88963,322.1349,76.69863,0.1084901,36.45966,0,0,260.804
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,25.02026,25.02026,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,103.1598,225.9144,0,32.05719,-32.05719,288.3436,68.65311,0.1084901,33.49976,0,0,225.9144
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,23.75341,23.75341,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,138.7789,193.8572,0,1.471473,-1.471473,286.7926,68.28381,0.1084901,1.53769,0,0,193.8572
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,22.42545,22.42545,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,140.4138,192.3858,0,14.51447,-14.51447,271.493,64.64106,0.1084901,15.16762,0,0,192.3858
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,21.31417,21.31417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.541,177.8713,0,0,0,271.493,64.64106,0.1084901,0,0,0,177.8713
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,20.42516,20.42516,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,156.541,177.8713,0,31.48899,-31.48899,238.3007,56.73814,0.1084901,32.90599,0,0,177.8713
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,19.5028,19.5028,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,191.5288,146.3823,0,30.05943,-30.05943,206.6152,49.19401,0.1084901,31.4121,0,0,146.3823
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,18.79715,18.79715,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,224.9282,116.3229,0,36.22797,-36.22797,168.4276,40.10173,0.1084901,37.85823,0,0,116.3229
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.17483,18.17483,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,265.1815,80.09492,0,7.713449,-7.713449,160.2969,38.16586,0.1084901,8.060555,0,0,80.09492
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,17.51918,17.51918,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,273.752,72.38147,0,33.53469,-33.53469,124.9483,29.74953,0.1084901,35.04376,0,0,72.38147
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,16.84686,16.84686,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,311.0127,38.84677,0,4.167061,-4.167061,120.5558,28.7037,0.1084901,4.354578,0,0,38.84677
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,16.28567,16.28567,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,315.6428,34.67971,0,17.91491,-17.91491,101.6718,24.20753,0.1084901,40.99608,0,81,34.67971
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,18.15582,20.3873,15.73004,40.54736,40.54736,81,0,22.761,40.54736,44.77683,0,0,0,18.15582,0,0,40.45264,38.43,335.5482,16.7648,56.58583,0,56.58583,155.3539,36.98894,0.1104471,44.6021,14.52466,81,34.92062
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,52.02378,30.77964,16.59683,26.54111,26.54111,81,0,22.761,26.54111,196.0121,0,0,0,52.02378,0,0,54.45889,51.73595,278.9624,67.69205,103.7597,0,103.7597,253.789,60.42582,0.111516,29.19522,41.61902,81,119.7158
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,77.79138,41.71552,19.03607,12.38742,12.38742,0,-1,0,12.38742,627.9869,0,0,0,77.79138,13.03939,12.38742,0,0,175.2027,161.0758,64.75199,0,64.75199,315.2181,75.05178,0.1101587,13.62616,62.23311,0,238.8672
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,93.5717,50.35529,21.51976,37.63765,37.63765,0,0,0,37.63765,248.612,0,0,0,93.5717,39.61858,37.63765,0,0,110.4507,219.3526,53.95313,0,53.95313,366.4025,87.23853,0.1090527,41.40141,74.85736,0,312.9243
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,101.6052,56.19242,23.64229,41.52339,41.52339,0,0,0,41.52339,244.6938,1.398758,0,0,101.6052,43.70883,41.52339,0,0,56.49757,267.9104,56.49757,0,56.49757,420.0009,100,0.1079182,45.67573,81.28413,0,369.5156
