Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,105.8245,60.6389,25.69258,58.29703,58.29703,0,0,0,58.29703,181.5264,44.45918,0,0,105.8245,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1079182,64.12673,84.65958,0,424.5827
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,99.65323,60.54708,27.65953,12.6877,12.6877,0,0,0,12.6877,785.4316,86.29775,0,0,99.65323,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1079182,13.95647,79.72259,0,418.4115
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,84.92661,56.09971,28.90971,50.27231,50.27231,0,-1,0,50.27231,168.9332,32.00838,0,0,84.92661,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1079182,55.29954,67.94128,0,403.6848
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,65.332,49.49041,29.4709,30.77233,30.77233,0,0,0,30.77233,212.3076,32.94008,0,0,65.332,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1079182,33.84956,52.2656,0,384.0902
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,55.1055,46.59274,30.02098,7.118555,7.118555,0,0,0,7.118555,774.1107,47.61228,0,0,55.1055,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1079182,7.830411,44.0844,0,373.8637
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,33.09363,39.0544,29.56536,77.02721,77.02721,20.25,0,7.39125,77.02721,42.96356,7.105427E-15,0,0,33.09363,59.76548,56.77721,0,0,0,318.7582,0,26.67185,-26.67185,391.8862,93.30606,0.1079182,84.72993,26.47491,81,351.8519
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,27.98736,27.98736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.63539,292.0864,0,0,0,391.8862,93.30606,0.1079182,0,0,0,292.0864
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,26.42602,26.42602,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,29.63539,292.0864,0,14.87661,-14.87661,376.2049,89.57242,0.1079182,15.54606,0,0,292.0864
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,25.11472,25.11472,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,46.16496,277.2098,0,31.88857,-31.88857,342.5914,81.56922,0.1079182,33.32356,0,0,277.2098
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,23.8312,23.8312,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,81.59671,245.3212,0,61.63224,-61.63224,277.6253,66.10114,0.1079182,64.40569,0,0,245.3212
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,22.50323,22.50323,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,150.077,183.6889,0,3.943274,-3.943274,273.4688,65.11147,0.1079182,4.120721,0,0,183.6889
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,21.39196,21.39196,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,154.4584,179.7457,0,10.90295,-10.90295,261.976,62.37512,0.1079182,11.39358,0,0,179.7457
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,20.50295,20.50295,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,166.5728,168.8427,0,15.71496,-15.71496,245.411,58.43108,0.1079182,16.42213,0,0,168.8427
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,19.59726,19.59726,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,184.0338,153.1278,0,53.59998,-53.59998,188.9117,44.97888,0.1079182,56.01197,0,0,153.1278
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,18.87494,18.87494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5894,99.52779,0,0,0,188.9117,44.97888,0.1079182,0,0,0,99.52779
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,18.23595,18.23595,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,243.5894,99.52779,0,34.72457,-34.72457,152.3088,36.26392,0.1079182,36.28718,0,0,99.52779
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,17.58031,17.58031,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,282.1722,64.80322,0,43.08229,-43.08229,106.896,25.45139,0.1079182,45.021,0,0,64.80322
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,16.90799,16.90799,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,330.0414,21.72092,0,10.02099,-10.02099,96.33298,22.93638,0.1079182,10.47193,0,0,21.72092
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,16.34679,16.34679,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,341.1759,11.69994,0,2.861675,-2.861675,93.31651,22.21817,0.1079182,25.26545,0,81,11.69994
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.80419,21.15123,15.79116,38.04053,38.04053,81,0,22.761,38.04053,54.68954,0,0,0,20.80419,0,0,42.95947,40.8115,344.3555,8.838261,61.61568,0,61.61568,151.7703,36.13571,0.1098169,41.84459,16.64335,81,29.64245
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,52.15171,30.88457,16.65795,0,0,72.31579,0,20.56389,0,0,0,0,0,52.15171,0,0,72.31579,68.7,282.7398,64.29238,120.8517,0,120.8517,266.4203,63.43327,0.1100601,0,41.72136,81,116.4441
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,73.37468,40.30003,19.09719,31.97774,31.97774,0,-1,0,31.97774,229.4555,0,0,0,73.37468,33.66078,31.97774,0,0,161.8881,173.0589,39.71391,0,39.71391,304.0962,72.40371,0.1092868,35.17551,58.69975,0,246.4336
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,83.02774,46.5414,21.58088,0,0,0,0,0,0,0,0,0,0,83.02774,0,0,0,0,122.1742,208.8014,83.02774,0,83.02774,382.8632,91.15773,0.1077048,0,66.4222,0,291.8292
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,96.56087,54.25436,23.72008,67.0344,67.0344,20.25,0,7.39125,67.0344,144.0468,8.167662,0,0,96.56087,49.24673,46.7844,0,0,39.14648,283.5264,39.14648,0,39.14648,420.0009,100,0.1069747,73.73784,77.2487,81,380.0873
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,104.5843,60.22551,25.78704,22.81098,22.81098,0,0,0,22.81098,458.4824,80.57277,0,0,104.5843,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1069747,25.09208,83.66747,0,423.3426
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,93.04216,57.90978,27.75399,8.413524,8.413524,0,0,0,8.413524,1105.864,84.18581,0,0,93.04216,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1069747,9.254876,74.43372,0,411.8004
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,89.46297,58.02209,29.00417,0,0,0,-1,0,0,0,89.46297,0,0,89.46297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069747,0,71.57037,0,408.2212
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,75.16326,53.14103,29.54869,51.90567,51.90567,0,0,0,51.90567,144.8074,20.52571,0,0,75.16326,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1069747,57.09624,60.13061,0,393.9215
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,47.75561,44.26452,30.11544,14.28191,14.28191,0,0,0,14.28191,334.3784,32.72203,0,0,47.75561,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1069747,15.7101,38.20449,0,366.5138
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.91812,36.70154,29.65982,33.71523,33.71523,0,0,0,33.71523,73.90761,0,0,0,24.91812,35.48972,33.71523,0,0,0,318.7582,0,10.5716,-10.5716,408.8574,97.3468,0.1069747,37.08675,19.9345,0,343.6764
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.183991,29.21184,28.08181,32.93401,32.93401,0,0,0,32.93401,12.70416,0,7.105427E-15,0,4.183991,34.66738,32.93401,0,0,11.74622,308.1866,0,30.48339,-30.48339,376.7251,89.69627,0.1069747,36.22741,3.347193,0,312.3706
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,26.53715,26.53715,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,45.61665,277.7032,0,45.79491,-45.79491,328.453,78.20294,0.1069747,47.85567,0,0,277.7032
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,25.19251,25.19251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.49988,231.9083,0,0,0,328.453,78.20294,0.1069747,0,0,0,231.9083
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,23.92566,23.92566,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,96.49988,231.9083,0,20.25457,-20.25457,307.1028,73.11958,0.1069747,21.16602,0,0,231.9083
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,22.58102,22.58102,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,119.005,211.6538,0,9.93063,-9.93063,296.635,70.62724,0.1069747,10.37751,0,0,211.6538
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,21.48642,21.48642,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,130.039,201.7231,0,52.72418,-52.72418,241.0589,57.39485,0.1069747,55.09676,0,0,201.7231
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,20.58074,20.58074,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,188.6214,148.999,0,5.430068,-5.430068,235.3351,56.03205,0.1069747,5.674421,0,0,148.999
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,19.67505,19.67505,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,194.6548,143.5689,0,7.959908,-7.959908,226.9446,54.03432,0.1069747,8.318104,0,0,143.5689
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,18.95828,18.95828,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,203.4992,135.609,0,35.81413,-35.81413,189.1932,45.04591,0.1069747,37.42576,0,0,135.609
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,18.31374,18.31374,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,243.2926,99.79486,0,43.73234,-43.73234,143.0952,34.07023,0.1069747,45.70029,0,0,99.79486
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,17.65809,17.65809,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,291.8841,56.06252,0,18.21567,-18.21567,123.8943,29.49857,0.1069747,19.03537,0,0,56.06252
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,16.96911,16.96911,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,312.1237,37.84686,0,24.35298,-24.35298,98.22396,23.38661,0.1069747,25.44886,0,0,37.84686
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,16.40791,16.40791,42.21987,42.21987,29.40068,0,9.706373,42.21987,0,0,0,0,0,13.49388,12.81918,0,0,339.1826,13.49388,0,13.49388,-13.49388,84.00017,20,0.1069747,46.44185,0,81,13.49388
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.96494,22.33969,15.86339,4.73525,4.73525,77.05104,0,21.76191,4.73525,527.2148,0,0,0,24.96494,0,0,72.31579,68.7,354.1758,0,93.66494,0,93.66494,172.8585,41.15671,0.1079882,5.208775,19.97195,81,24.96494
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,50.56093,30.4964,16.73574,2.267785,2.267785,74.58357,0,21.13764,2.267785,2229.53,0,0,0,50.56093,0,0,72.31579,68.7,260.5109,84.29845,119.2609,0,119.2609,285.9994,68.09496,0.1083881,2.494563,40.44874,81,134.8594
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,74.34522,40.71395,19.17498,11.29024,11.29024,0,-1,0,11.29024,658.4908,0,0,0,74.34522,11.88447,11.29024,0,0,141.2499,191.6333,62.46075,0,62.46075,345.2549,82.20338,0.1072692,12.41927,59.47618,0,265.9785
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,92.52963,50.13127,21.65867,60.60637,60.60637,0,0,0,60.60637,152.6731,0,0,0,92.52963,63.79618,60.60637,0,0,78.78918,247.848,28.73345,0,28.73345,372.5138,88.69359,0.1067621,66.66701,74.02371,0,340.3776
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,96.76208,54.45311,23.81453,37.3974,37.3974,0,0,0,37.3974,258.7401,7.340664,0,0,96.76208,39.36568,37.3974,0,0,50.05573,273.7081,50.05573,0,50.05573,420.0009,100,0.1058902,41.13714,77.40966,0,370.4702
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,99.32156,58.11111,25.87594,0,0,0,0,0,0,0,99.32156,0,0,99.32156,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058902,0,79.45724,0,418.0798
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,102.1467,61.89067,27.86511,15.24715,15.24715,0,0,0,15.24715,669.9397,86.09708,0,0,102.1467,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1058902,16.77186,81.71736,0,420.9049
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,82.42702,55.37697,29.1153,10.73565,10.73565,0,-1,0,10.73565,767.7881,71.12634,0,0,82.42702,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1058902,11.80921,65.94162,0,401.1852
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,75.30498,53.34545,29.67649,15.44975,15.44975,0,0,0,15.44975,487.4188,59.04208,0,0,75.30498,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1058902,16.99472,60.24398,0,394.0632
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,56.99399,47.45641,30.22101,1.395666,1.395666,0,0,0,1.395666,4083.642,55.52487,0,0,56.99399,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1058902,1.535232,45.59519,0,375.7522
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,22.14875,36.02062,29.78761,26.75751,26.75751,0,0,0,26.75751,82.77582,0,0,0,22.14875,28.1658,26.75751,0,0,0,318.7582,0,6.017053,-6.017053,413.6583,98.48988,0.1058902,29.43326,17.719,0,340.907
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.198831,30.16496,28.20961,25.19177,25.19177,0,0,0,25.19177,28.57612,0,0,0,7.198831,26.51765,25.19177,0,0,6.685614,312.7412,0,19.31882,-19.31882,393.2945,93.64136,0.1058902,27.71095,5.759064,0,319.94
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,26.65939,26.65939,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,28.15097,293.4224,0,45.59166,-45.59166,345.2367,82.19904,0.1058902,47.64328,0,0,293.4224
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,25.33142,25.33142,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,78.80836,247.8307,0,46.84082,-46.84082,295.8621,70.44321,0.1058902,48.94866,0,0,247.8307
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,24.0479,24.0479,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,130.8537,200.9899,0,17.23526,-17.23526,277.6945,66.11761,0.1058902,18.01085,0,0,200.9899
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,22.70882,22.70882,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,150.004,183.7546,0,24.71784,-24.71784,251.6396,59.91408,0.1058902,25.83014,0,0,183.7546
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,21.59755,21.59755,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,177.4683,159.0368,0,5.598721,-5.598721,245.7381,58.50895,0.1058902,5.850663,0,0,159.0368
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,20.69186,20.69186,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,183.6891,153.438,0,18.15363,-18.15363,226.6025,53.95286,0.1058902,18.97054,0,0,153.438
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,19.76951,19.76951,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,203.8598,135.2844,0,23.7339,-23.7339,201.5847,47.99627,0.1058902,24.80193,0,0,135.2844
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,19.04718,19.04718,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,230.2308,111.5505,0,7.011253,-7.011253,194.1942,46.23663,0.1058902,7.326759,0,0,111.5505
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,18.4082,18.4082,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,238.0211,104.5393,0,13.48176,-13.48176,179.9832,42.85306,0.1058902,14.08844,0,0,104.5393
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,17.75255,17.75255,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,253.0008,91.0575,0,44.92779,-44.92779,132.6252,31.57735,0.1058902,46.94954,0,0,91.0575
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.06356,17.06356,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,302.9206,46.12971,0,8.04493,-8.04493,124.1451,29.55829,0.1058902,8.406951,0,0,46.12971
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,16.50237,16.50237,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,311.8594,38.08478,0,18.46739,-18.46739,104.6787,24.92345,0.1058902,19.29842,0,0,38.08478
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.60469,20.19588,15.94118,41.15984,41.15984,20.25,0,7.39125,41.15984,40.34196,0,0,0,16.60469,22.01035,20.90984,0,0,332.3787,19.61739,0,5.405668,-5.405668,98.98064,23.56677,0.1058902,45.27582,13.28375,81,36.22208
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,51.1848,30.78471,16.8302,0,0,72.31579,0,20.56389,0,0,0,0,0,51.1848,0,0,72.31579,68.7,338.385,14.21173,119.8848,0,119.8848,212.7133,50.64594,0.1062009,0,40.94784,81,65.39652
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,59.09322,35.86688,19.25277,8.379216,8.379216,0,-1,0,8.379216,705.2356,0,0,0,59.09322,8.820228,8.379216,0,0,218.5002,122.108,50.27299,0,50.27299,260.4065,62.00142,0.1053533,9.217138,47.27457,0,181.2013
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,65.27581,40.63902,21.73646,28.33665,28.33665,0,0,0,28.33665,230.3583,0,0,0,65.27581,29.82805,28.33665,0,0,168.2272,167.3537,35.44776,0,35.44776,294.0352,70.00824,0.1047638,31.17031,52.22065,0,232.6295
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,81.01163,48.5877,23.90899,8.173867,8.173867,0,0,0,8.173867,991.1053,0,0,0,81.01163,8.604071,8.173867,0,0,132.7794,199.2567,72.40755,0,72.40755,362.727,86.3634,0.1035798,8.991254,64.8093,0,280.2683
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,93.54318,55.87344,25.9704,27.58382,27.58382,0,0,0,27.58382,339.1234,4.135687,0,0,93.54318,29.0356,27.58382,0,0,60.37189,264.4235,60.37189,0,60.37189,420.0009,100,0.1026129,30.3422,74.83454,0,357.9667
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,91.22776,57.41045,27.9429,4.420048,4.420048,0,0,0,4.420048,2063.954,86.57508,0,0,91.22776,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1026129,4.862053,72.98221,0,409.986
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,85.05059,56.51609,29.20975,46.50927,46.50927,0,-1,0,46.50927,182.8681,36.09346,0,0,85.05059,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1026129,51.16019,68.04047,0,403.8088
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,52.57893,45.45079,29.75428,65.89314,65.89314,20.25,0,7.39125,65.89314,79.79424,4.533519,0,0,52.57893,48.04541,45.64314,0,0,0,318.7582,0,0,0,420.0009,100,0.1026129,72.48245,42.06314,81,371.3372
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,33.43971,39.95781,30.31547,40.47926,40.47926,0,0,0,40.47926,82.60948,0,0,0,33.43971,42.60975,40.47926,0,0,0,318.7582,0,9.17004,-9.17004,410.3348,97.69856,0.1026129,44.52719,26.75177,0,352.1979
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.7566,35.99833,29.87652,11.78205,11.78205,0,0,0,11.78205,184.6588,0,0,0,21.7566,12.40216,11.78205,0,0,10.18893,309.5882,9.354437,0,9.354437,419.2092,99.81151,0.1024647,12.96026,17.40528,0,331.3448
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.044416,30.21247,28.29851,31.52142,31.52142,0,0,0,31.52142,22.34803,0,0,0,7.044416,33.18044,31.52142,0,0,0.8344966,318.0072,0,26.13602,-26.13602,391.6594,93.25204,0.1024647,34.67356,5.635533,0,325.0516
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,26.73717,26.73717,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,29.87452,291.8712,0,48.18004,-48.18004,340.8732,81.16011,0.1024647,50.34814,0,0,291.8712
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,25.42588,25.42588,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,83.4079,243.6911,0,32.64877,-32.64877,306.4583,72.96613,0.1024647,34.11797,0,0,243.6911
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,24.14236,24.14236,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,119.6843,211.0423,0,20.39401,-20.39401,284.9612,67.84776,0.1024647,21.31174,0,0,211.0423
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,22.78661,22.78661,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,142.3443,190.6483,0,13.21293,-13.21293,271.0335,64.53165,0.1024647,13.80752,0,0,190.6483
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,21.67534,21.67534,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,157.0254,177.4354,0,27.32841,-27.32841,242.2268,57.67294,0.1024647,28.55819,0,0,177.4354
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,20.75298,20.75298,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,187.3903,150.107,0,38.08628,-38.08628,202.0804,48.11428,0.1024647,39.80016,0,0,150.107
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,19.8473,19.8473,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,229.7083,112.0207,0,29.33316,-29.33316,171.1605,40.75242,0.1024647,30.65315,0,0,112.0207
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,19.13053,19.13053,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,262.3008,82.68755,0,72.31579,-72.31579,94.93297,22.60304,0.1024647,83.58057,0,0,82.68755
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,18.46932,18.46932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.6516,10.37176,0,0,0,94.93297,22.60304,0.1024647,0,0,0,10.37176
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,17.81367,17.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.6516,10.37176,0,0,0,94.93297,22.60304,0.1024647,0,0,0,10.37176
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,17.14135,17.14135,37.06536,37.06536,27.21219,0,9.152683,37.06536,0,0,0,0,0,10.37176,9.853175,0,0,342.6516,10.37176,0,10.37176,-10.37176,84.00017,20,0.1024647,40.7719,0,81,10.37176
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,16.58016,16.58016,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1040949,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,20.00125,21.17281,16.01897,54.57602,54.57602,81,0,22.761,54.57602,36.64842,0,0,0,20.00125,0,0,26.42398,25.10278,291.5524,56.36103,45.10403,0,45.10403,186.1993,44.33309,0.1053212,60.03363,16.001,81,76.36227
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.9325,29.01242,16.89132,39.66274,39.66274,81,0,22.761,39.66274,113.2864,0,0,0,44.9325,0,0,41.33726,39.2704,246.4484,96.95465,84.2029,0,84.2029,266.0812,63.35255,0.1065523,43.62901,35.946,81,141.8872
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,57.95013,35.59634,19.33055,25.08874,25.08874,0,-1,0,25.08874,230.9807,0,0,0,57.95013,26.4092,25.08874,0,0,162.2455,172.7373,31.54093,0,31.54093,296.0036,70.47691,0.1060507,27.59761,46.36011,0,230.6874
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,81.74107,46.35918,21.81425,0,0,0,0,0,0,0,0,0,0,81.74107,0,0,0,0,130.7046,201.1241,81.74107,0,81.74107,373.55,88.94029,0.1047724,0,65.39285,0,282.8652
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,95.78158,54.30068,24.00345,51.37933,51.37933,0,0,0,51.37933,186.4204,0,0,0,95.78158,54.08351,51.37933,0,0,48.96351,274.6911,41.69807,0,41.69807,413.1082,98.35891,0.1041322,56.51727,76.62527,0,370.4727
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,84.76713,52.5713,26.06486,36.542,36.542,0,0,0,36.542,231.9718,39.03643,0,0,84.76713,38.46526,36.542,0,0,7.265442,312.2193,7.265442,0,7.265442,420.0009,100,0.1040214,40.19619,67.81371,0,396.9865
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,94.17371,58.73144,28.03736,12.21591,12.21591,0,0,0,12.21591,770.9106,81.31487,0,0,94.17371,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1040214,13.4375,75.33897,0,412.9319
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,87.13171,57.45086,29.29865,59.81586,59.81586,0,-1,0,59.81586,145.6666,24.16765,0,0,87.13171,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1040214,65.79745,69.70538,0,405.89
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,70.67026,51.84061,29.84873,34.52446,34.52446,0,0,0,34.52446,204.6962,34.32872,0,0,70.67026,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1040214,37.97691,56.53621,0,389.4285
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,51.46323,45.80862,30.40993,0,0,0,0,0,0,0,51.46323,0,0,51.46323,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040214,0,41.17058,0,370.2215
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,27.18379,37.70037,29.97097,46.60479,46.60479,0,0,0,46.60479,58.32832,0,0,0,27.18379,49.05767,46.60479,0,0,0,318.7582,0,21.87388,-21.87388,396.9438,94.51022,0.1040214,51.26527,21.74703,0,345.942
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.056421,29.74631,28.3763,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.460108,0,1.421085E-14,0,5.056421,72.31579,68.7,0,0,24.30432,296.8843,0,67.25937,-67.25937,326.0461,77.62988,0.1040214,101.8673,4.045137,81,301.9408
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.03695,229.625,0,0,0,326.0461,77.62988,0.1040214,0,0,0,229.625
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,25.50367,25.50367,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,99.03695,229.625,0,56.16882,-56.16882,266.839,63.53297,0.1040214,58.69641,0,0,229.625
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,24.22015,24.22015,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,161.4467,173.4562,0,52.34842,-52.34842,211.6589,50.39488,0.1040214,54.7041,0,0,173.4562
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,22.8644,22.8644,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,219.6116,121.1077,0,25.72888,-25.72888,184.5383,43.93761,0.1040214,26.88668,0,0,121.1077
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,21.73646,21.73646,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,248.1993,95.37887,0,19.21517,-19.21517,164.2838,39.1151,0.1040214,20.07985,0,0,95.37887
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,20.83077,20.83077,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,269.5495,76.1637,0,23.03085,-23.03085,140.0071,33.33496,0.1040214,24.06723,0,0,76.1637
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,19.90842,19.90842,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,295.1393,53.13285,0,21.14997,-21.14997,117.7131,28.02687,0.1040214,22.10172,0,0,53.13285
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,19.19165,19.19165,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,318.6393,31.98288,0,15.09601,-15.09601,101.8005,24.23816,0.1040214,15.77533,0,0,31.98288
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,18.536,18.536,30.22689,16.04253,0,-1,0,16.04253,0,0,14.18437,17.20705,0,16.88687,16.04253,0,0,335.4126,16.88687,0,16.88687,-16.88687,84.00017,20,0.1040214,33.24958,0,0,16.88687
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,17.88035,17.88035,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040214,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,17.19136,17.19136,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1054951,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,16.62461,16.62461,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1070457,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,6.077879,17.59789,16.06342,19.09677,19.09677,81,0,22.761,19.09677,31.82675,0,0,0,6.077879,0,0,61.90324,58.80807,231.0939,110.7737,64.88596,0,64.88596,262.3222,62.45753,0.1084892,21.00644,4.862303,81,116.8516
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,19.23787,21.937,16.95799,3.482964,3.482964,75.79875,0,21.44508,3.482964,552.3419,0,0,0,19.23787,0,0,72.31579,68.7,166.2079,169.1711,87.93787,0,87.93787,345.7473,82.32063,0.109344,3.83126,15.39029,81,188.409
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,44.6566,31.62817,19.39168,0,0,0,-1,0,0,0,0,0,0,44.6566,0,0,0,0,78.27005,248.3152,44.6566,0,44.6566,388.1123,92.40751,0.1086612,0,35.72528,0,292.9718
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,82.05533,46.56377,21.89203,0,0,0,0,0,0,0,48.44188,0,0,82.05533,0,0,0,0,33.61345,288.5061,33.61345,0,33.61345,420.0009,100,0.1081529,0,65.64426,0,370.5615
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,87.55418,51.21515,24.08124,75.0882,75.0882,20.25,0,7.39125,75.0882,116.6018,29.82976,0,0,87.55418,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1081529,82.59702,70.04335,81,406.3124
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,92.48186,55.66495,26.14265,8.669325,8.669325,0,0,0,8.669325,1066.771,83.35625,0,0,92.48186,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1081529,9.536258,73.98548,0,411.2401
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,64.18015,47.55241,28.13182,6.529457,6.529457,0,0,0,6.529457,982.9325,57.30704,0,0,64.18015,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1081529,7.182402,51.34412,0,382.9384
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,56.4641,46.33412,29.382,30.70415,30.70415,0,-1,0,30.70415,183.8973,24.14395,0,0,56.4641,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1081529,33.77456,45.17128,0,375.2223
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,54.13525,46.18004,29.94319,0,0,0,0,0,0,0,54.13525,0,0,54.13525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081529,0,43.3082,0,372.8935
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,27.27119,38.26929,30.48771,41.11631,41.11631,0,0,0,41.11631,66.32693,0,0,0,27.27119,43.28033,41.11631,0,0,0,318.7582,0,16.00914,-16.00914,403.1257,95.98212,0.1081529,45.22794,21.81695,0,346.0294
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.53891,31.01491,30.04876,12.36327,12.36327,0,0,0,12.36327,28.62437,0,1.776357E-15,0,3.53891,13.01397,12.36327,0,0,17.78793,302.7491,0,9.475062,-9.475062,393.1381,93.60413,0.1081529,13.5996,2.831128,0,306.288
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.672971,29.1926,28.47076,0,0,0,0,0,0,0,0,0,0,2.672971,0,0,0,0,28.31578,293.274,2.672971,0,2.672971,395.674,94.20789,0.1081127,0,2.138377,0,295.947
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,26.92609,26.92609,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,25.64281,295.6797,0,26.58636,-26.58636,367.6494,87.53541,0.1081127,27.78274,0,0,295.6797
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,25.59812,25.59812,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,55.1832,269.0934,0,55.88942,-55.88942,308.7368,73.50862,0.1081127,58.40445,0,0,269.0934
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,24.29794,24.29794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.2826,213.2039,0,0,0,308.7368,73.50862,0.1081127,0,0,0,213.2039
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,22.94219,22.94219,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,117.2826,213.2039,0,36.35201,-36.35201,270.4185,64.38522,0.1081127,37.98784,0,0,213.2039
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,21.81425,21.81425,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,157.6737,176.8519,0,34.55435,-34.55435,233.995,55.71298,0.1081127,36.10929,0,0,176.8519
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,20.90856,20.90856,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,196.0674,142.2976,0,20.98203,-20.98203,211.878,50.44704,0.1081127,21.92623,0,0,142.2976
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,19.98621,19.98621,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,219.3808,121.3155,0,2.610173,-2.610173,209.1266,49.79195,0.1081127,2.72763,0,0,121.3155
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,19.25277,19.25277,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,222.281,118.7054,0,31.98023,-31.98023,175.4165,41.76575,0.1081127,33.41935,0,0,118.7054
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,18.59712,18.59712,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,257.8145,86.72513,0,11.37015,-11.37015,163.4313,38.91213,0.1081127,11.88181,0,0,86.72513
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,17.9248,17.9248,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,270.4481,75.35498,0,28.66284,-28.66284,133.218,31.71851,0.1081127,29.95267,0,0,75.35498
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,17.25248,17.25248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.2957,46.69214,0,0,0,133.218,31.71851,0.1081127,0,0,0,46.69214
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,16.67462,16.67462,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,302.2957,46.69214,0,16.11597,-16.11597,116.2303,27.67382,0.1081127,16.84119,0,0,46.69214
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.657701,18.56512,16.11343,20.95882,20.95882,0,0,0,20.95882,46.07941,0,0,0,9.657701,22.06191,20.95882,0,0,320.2023,30.57616,0,12.40421,-12.40421,103.1551,24.56069,0.1081127,23.0547,7.726161,0,40.23386
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.06003,26.03013,17.00244,43.29147,43.29147,81,0,22.761,43.29147,78.67607,0,0,0,34.06003,0,0,37.70853,35.8231,333.9847,18.17195,69.88313,0,69.88313,169.452,40.34565,0.1094247,47.62062,27.24802,81,52.23198
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,69.92975,39.57448,19.45835,30.95684,30.95684,0,-1,0,30.95684,225.8943,0,0,0,69.92975,32.58614,30.95684,0,0,264.1016,81.06676,37.3436,0,37.3436,204.8793,48.78069,0.1088645,34.05252,55.9438,0,150.9965
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,74.05085,43.83935,21.95871,49.39177,49.39177,0,0,0,49.39177,149.9255,0,0,0,74.05085,51.99133,49.39177,0,0,226.758,114.676,22.05951,0,22.05951,225.8068,53.76341,0.1085363,54.33094,59.24068,0,188.7269
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,85.89256,50.66532,24.14236,0,0,0,0,0,0,0,0,0,0,85.89256,0,0,0,0,204.6985,134.5296,85.89256,0,85.89256,307.2916,73.16453,0.107277,0,68.71405,0,220.4221
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,71.67907,47.96865,26.22044,0,0,0,0,0,0,0,0,0,0,71.67907,0,0,0,0,118.8059,211.8329,71.67907,0,71.67907,375.2924,89.35515,0.1062483,0,57.34325,0,283.512
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,57.6632,45.42062,28.20961,10.38315,10.38315,0,0,0,10.38315,555.3535,0,0,0,57.6632,10.92963,10.38315,0,0,47.12687,276.3441,46.73357,0,46.73357,419.6277,99.91116,0.1055881,11.42147,46.13056,0,334.0072
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,54.21445,45.66697,29.45979,44.95961,44.95961,0,-1,0,44.95961,120.5848,6.495239,0,0,54.21445,47.3259,44.95961,0,0,0.3933024,318.4043,0.3933024,0,0.3933024,420.0009,100,0.1055826,49.45557,43.37156,0,372.6187
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,41.85145,42.2647,30.02098,47.56976,47.56976,0,0,0,47.56976,87.9791,0,0,0,41.85145,50.07343,47.56976,0,0,0,318.7582,0,8.221982,-8.221982,411.3341,97.9365,0.1055826,52.32674,33.48116,0,360.6097
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.91069,35.88278,30.5655,0,0,0,0,0,0,0,9.775158,0,0,18.91069,0,0,0,0,9.135535,310.5363,9.135535,0,9.135535,420.0009,100,0.1054545,0,15.12855,0,329.4469
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.72786,35.95744,30.12655,48.07479,48.07479,0,0,0,48.07479,43.11586,0,0,0,20.72786,50.60505,48.07479,0,0,0,318.7582,0,29.87718,-29.87718,388.5075,92.50161,0.1054545,52.88227,16.58229,0,339.4861
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.152654,30.23713,28.56522,43.90209,43.90209,0,0,0,43.90209,14.01449,0,7.105427E-15,0,6.152654,46.21273,43.90209,0,0,33.19687,288.881,0,40.06007,-40.06007,346.2805,82.44757,0.1054545,48.2923,4.922123,0,295.0337
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,27.00388,27.00388,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,77.70806,248.821,0,25.37571,-25.37571,319.5321,76.07893,0.1054545,26.51762,0,0,248.821
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,25.67591,25.67591,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,105.9033,223.4453,0,21.66298,-21.66298,296.6974,70.64209,0.1054545,22.63781,0,0,223.4453
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,24.36461,24.36461,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,129.9733,201.7823,0,22.24474,-22.24474,273.2494,65.05924,0.1054545,23.24576,0,0,201.7823
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,23.00331,23.00331,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,154.6897,179.5375,0,24.12344,-24.12344,247.821,59.00488,0.1054545,25.209,0,0,179.5375
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,21.88092,21.88092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4935,155.4141,0,0,0,247.821,59.00488,0.1054545,0,0,0,155.4141
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,20.95857,20.95857,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,181.4935,155.4141,0,2.188488,-2.188488,245.5141,58.45563,0.1054545,2.28697,0,0,155.4141
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,20.04733,20.04733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9251,153.2256,0,0,0,245.5141,58.45563,0.1054545,0,0,0,153.2256
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,19.29722,19.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9251,153.2256,0,0,0,245.5141,58.45563,0.1054545,0,0,0,153.2256
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,18.64157,18.64157,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,183.9251,153.2256,0,38.46391,-38.46391,204.9696,48.80219,0.1054545,40.19478,0,0,153.2256
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,17.96925,17.96925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.6628,114.7617,0,0,0,204.9696,48.80219,0.1054545,0,0,0,114.7617
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,17.29693,17.29693,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,226.6628,114.7617,0,20.08459,-20.08459,183.7986,43.76148,0.1054545,20.9884,0,0,114.7617
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,16.71907,16.71907,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,248.979,94.6771,0,7.361358,-7.361358,176.039,41.91397,0.1054545,7.692619,0,0,94.6771
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,20.24259,21.38013,16.15788,16.99543,16.99543,0,0,0,16.99543,119.106,0,0,0,20.24259,17.88993,16.99543,0,0,257.1583,87.31574,2.352659,0,2.352659,178.271,42.44538,0.1054216,18.69497,16.19407,0,107.5583
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,44.56825,29.07414,17.04689,65.91032,65.91032,20.25,0,7.39125,65.91032,67.61953,0,0,0,44.56825,48.0635,45.66032,0,0,254.8056,89.43314,0,3.495248,-3.495248,174.5867,41.56817,0.1054216,72.50136,35.6546,81,134.0014
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,64.29122,37.79383,19.5028,9.614301,9.614301,0,-1,0,9.614301,668.7041,0,0,0,64.29122,10.12032,9.614301,0,0,258.6893,85.93789,54.1709,0,54.1709,225.9777,53.8041,0.1046689,10.57573,51.43298,0,150.2291
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,77.24509,45.01599,22.01983,3.821191,3.821191,0,0,0,3.821191,2021.493,0,0,0,77.24509,4.022306,3.821191,0,0,204.5184,134.6917,73.22279,0,73.22279,295.4429,70.34341,0.1036684,4.20331,61.79608,0,211.9368
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,86.40314,50.93736,24.20903,44.13491,44.13491,0,0,0,44.13491,195.7705,0,0,0,86.40314,46.45781,44.13491,0,0,131.2956,200.5922,39.94534,0,39.94534,333.3384,79.36613,0.1031306,48.5484,69.12251,0,286.9954
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,98.60004,58.35176,26.29822,59.92383,59.92383,0,0,0,59.92383,164.5423,0,0,0,98.60004,63.07771,59.92383,0,0,91.35023,236.543,35.52233,0,35.52233,367.0378,87.38979,0.1026571,65.91621,78.88004,0,335.1431
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,78.29392,52.80816,28.2874,10.4781,10.4781,0,0,0,10.4781,747.2152,11.43645,0,0,78.29392,11.02957,10.4781,0,0,55.8279,268.5131,55.8279,0,55.8279,420.0009,100,0.1019216,11.5259,62.63514,0,346.807
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,49.76769,44.28469,29.53758,19.95671,19.95671,0,-1,0,19.95671,249.3783,28.76064,0,0,49.76769,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1019216,21.95238,39.81416,0,368.5259
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,44.57446,43.21788,30.09877,0,0,0,0,0,0,0,44.57446,0,0,44.57446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019216,0,35.65956,0,363.3327
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,48.81651,45.19255,30.64329,0,0,0,0,0,0,0,48.81651,0,0,48.81651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019216,0,39.05321,0,367.5747
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,20.16409,35.87949,30.2099,0,0,0,0,0,0,0,20.16409,0,0,20.16409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019216,0,16.13127,0,338.9223
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.05763,31.67377,28.64301,0,0,0,0,0,0,0,11.05763,0,0,11.05763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019216,0,8.846103,0,329.8159
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,27.08167,27.08167,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1019216,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,25.7537,25.7537,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1019216,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,24.4424,24.4424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1019216,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.06443,23.06443,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1019216,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,21.94204,21.94204,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1019216,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,21.03636,21.03636,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1019216,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,20.114,20.114,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1019216,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.36389,19.36389,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1019216,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,18.69157,18.69157,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1019216,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,18.01926,18.01926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1019216,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,17.34694,17.34694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1019216,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,16.76908,16.76908,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1019216,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,20.2378,21.43042,16.20788,0,0,0,0,0,0,0,0,0,0,20.2378,0,0,0,0,182.8032,154.2353,20.2378,0,20.2378,265.7777,63.28029,0.1016575,0,16.19024,0,174.4731
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,46.10114,29.59296,17.11357,34.53743,34.53743,0,0,0,34.53743,133.4817,0,0,0,46.10114,36.35519,34.53743,0,0,162.5654,172.4494,9.745947,0,9.745947,275.0236,65.48167,0.1015309,37.99117,36.88091,0,218.5505
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,68.67694,39.28399,19.56392,0.4030911,0.4030911,0,-1,0,0.4030911,17037.57,0,0,0,68.67694,0.4243064,0.4030911,0,0,152.8195,181.2207,68.25263,0,68.25263,339.7737,80.89834,0.1006526,0.4434002,54.94156,0,249.8977
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,92.15672,50.55006,22.11429,12.6412,12.6412,0,0,0,12.6412,729.0189,0,0,0,92.15672,13.30652,12.6412,0,0,84.56683,242.6481,78.85019,0,78.85019,414.5776,98.70875,0.09965665,13.90532,73.72537,0,334.8048
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,101.0636,56.83132,24.31461,0,0,0,0,0,0,0,95.34692,0,0,101.0636,0,0,0,0,5.716632,313.6133,5.716632,0,5.716632,420.0009,100,0.09958521,0,80.85085,0,414.6768
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,107.5821,62.31911,26.37601,0,0,0,0,0,0,0,107.5821,0,0,107.5821,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09958521,0,86.06569,0,426.3403
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,102.0515,62.5046,28.36519,20.93584,20.93584,0,0,0,20.93584,487.4485,80.01373,0,0,102.0515,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.09958521,23.02943,81.64117,0,420.8097
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,96.7281,61.8345,29.62648,0,0,0,-1,0,0,0,96.7281,0,0,96.7281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09958521,0,77.38248,0,415.4863
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,72.21847,52.79215,30.17656,18.33716,18.33716,0,0,0,18.33716,393.8367,52.91619,0,0,72.21847,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.09958521,20.17088,57.77477,0,390.9767
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,55.37123,47.48557,30.73775,42.95067,42.95067,0,0,0,42.95067,128.9182,10.16,0,0,55.37123,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.09958521,47.24574,44.29699,0,374.1295
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,26.86488,37.96677,30.31547,35.10195,35.10195,0,0,0,35.10195,76.53386,0,0,0,26.86488,36.94942,35.10195,0,0,0,318.7582,0,10.08455,-10.08455,409.3708,97.46904,0.09958521,38.61215,21.4919,0,345.6231
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.94071,32.29771,28.73746,0,0,0,0,0,0,0,1.735659,0,0,12.94071,0,0,0,0,11.20505,308.6737,11.20505,0,11.20505,420.0009,100,0.09944548,0,10.35257,0,321.6144
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,27.17613,27.17613,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.09944548,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,25.84816,25.84816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.09944548,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.52019,24.52019,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.09944548,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,23.14222,23.14222,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.09944548,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,22.01983,22.01983,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.09944548,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,21.09748,21.09748,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.09944548,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,20.19179,20.19179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.09944548,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,19.42501,19.42501,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.09944548,41.32199,0,0,198.603
