Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,30.59884,30.59884,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,26.84843,294.5946,0,37.43707,-37.43707,355.0681,84.53984,0.09160087,39.12173,0,0,294.5946
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,29.15975,29.15975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.44518,257.1576,0,0,0,355.0681,84.53984,0.09160087,0,0,0,257.1576
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.44518,257.1576,0,0,0,355.0681,84.53984,0.09160087,0,0,0,257.1576
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,26.27044,26.27044,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.44518,257.1576,0,12.99317,-12.99317,341.372,81.27889,0.09160087,13.57786,0,0,257.1576
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,25.06471,25.06471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.88203,244.1644,0,0,0,341.372,81.27889,0.09160087,0,0,0,244.1644
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,24.14236,24.14236,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,82.88203,244.1644,0,37.16169,-37.16169,302.2002,71.95228,0.09160087,38.83397,0,0,244.1644
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,23.19222,23.19222,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.1728,207.0027,0,13.01714,-13.01714,288.4789,68.68532,0.09160087,13.60291,0,0,207.0027
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,22.28654,22.28654,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.6363,193.9856,0,29.87685,-29.87685,256.986,61.18701,0.09160087,31.22131,0,0,193.9856
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,21.56421,21.56421,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,171.8328,164.1087,0,33.09462,-33.09462,222.1012,52.88112,0.09160087,34.58388,0,0,164.1087
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,20.84744,20.84744,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.6046,131.0141,0,27.82124,-27.82124,192.775,45.89872,0.09160087,29.0732,0,0,131.0141
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,20.21957,20.21957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.5171,103.1929,0,0,0,192.775,45.89872,0.09160087,0,0,0,103.1929
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,19.69172,19.69172,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.5171,103.1929,0,34.58177,-34.58177,156.3226,37.21959,0.09160087,36.13795,0,0,103.1929
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.59344,22.91219,19.11386,36.75923,36.75923,0,0,0,36.75923,39.70007,0,0,0,14.59344,38.69393,36.75923,0,0,277.9413,68.61108,0,24.10049,-24.10049,130.9185,31.171,0.09160087,40.43515,11.67475,0,83.20452
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.06021,29.11567,20.19179,0,0,0,0,0,0,0,0,0,0,33.06021,0,0,0,0,304.7196,44.5106,33.06021,0,33.06021,162.2821,38.63852,0.09141032,0,26.44817,0,77.57081
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,60.5076,40.31767,22.83106,24.75861,24.75861,0,-1,0,24.75861,244.3901,0,0,0,60.5076,26.06169,24.75861,0,0,271.6594,74.26479,34.4459,0,34.4459,194.9604,46.41904,0.09121262,27.23447,48.40608,0,134.7724
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,83.60966,51.57026,25.59812,0,0,0,0,0,0,0,0,0,0,83.60966,0,0,0,0,237.2135,105.2661,83.60966,0,83.60966,274.2795,65.3045,0.09073631,0,66.88773,0,188.8758
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,87.52963,55.96948,27.97069,0,0,0,0,0,0,0,0,0,0,87.52963,0,0,0,0,153.6038,180.5148,87.52963,0,87.52963,357.3174,85.07539,0.09024296,0,70.0237,0,268.0444
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,72.78755,52.81882,30.02098,0,0,0,0,0,0,0,6.713378,0,0,72.78755,0,0,0,0,66.07417,259.2915,66.07417,0,66.07417,420.0009,100,0.08987409,0,58.23004,0,332.079
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,70.53979,54.26815,31.96015,25.71545,25.71545,0,0,0,25.71545,274.3089,43.47089,0,0,70.53979,27.0689,25.71545,0,0,0,318.7582,0,0,0,420.0009,100,0.08987409,28.287,56.43183,0,389.298
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,69.7262,55.41437,33.19366,62.15739,62.15739,0,-1,0,62.15739,112.1769,4.297377,0,0,69.7262,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.08987409,68.37312,55.78096,0,388.4844
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,68.61604,55.58587,33.69373,0,0,0,0,0,0,0,68.61604,0,0,68.61604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08987409,0,54.89283,0,387.3743
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,47.42641,48.64695,34.1938,0,0,0,0,0,0,0,47.42641,0,0,47.42641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08987409,0,37.94113,0,366.1846
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.87951,39.4697,33.75485,19.13786,19.13786,0,0,0,19.13786,103.8753,0,0,0,19.87951,20.14511,19.13786,0,0,0,318.7582,0,0.2656028,-0.2656028,419.7209,99.93334,0.08987409,21.05164,15.90361,0,338.6377
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.291148,33.75657,32.28797,10.55952,10.55952,0,0,0,10.55952,50.10783,0,0,0,5.291148,11.11529,10.55952,0,0,0.2951142,318.4926,0,5.82414,-5.82414,413.5817,98.47163,0.08987409,11.61548,4.232919,0,323.7838
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,30.78776,30.78776,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,6.76638,312.6685,0,49.00482,-49.00482,361.9261,86.1727,0.08987409,51.21004,0,0,312.6685
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,29.34866,29.34866,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,61.21618,263.6637,0,42.37075,-42.37075,317.2634,75.53875,0.08987409,44.27744,0,0,263.6637
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,27.92624,27.92624,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,108.2948,221.2929,0,23.87445,-23.87445,292.0975,69.54688,0.08987409,24.9488,0,0,221.2929
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,26.44269,26.44269,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,134.822,197.4185,0,8.733425,-8.733425,282.8917,67.35502,0.08987409,9.126429,0,0,197.4185
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,25.23696,25.23696,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,144.5258,188.685,0,39.87104,-39.87104,240.8639,57.34843,0.08987409,41.66524,0,0,188.685
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,24.29794,24.29794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8269,148.814,0,0,0,240.8639,57.34843,0.08987409,0,0,0,148.814
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,23.36447,23.36447,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,188.8269,148.814,0,51.96994,-51.96994,186.0828,44.30533,0.08987409,54.30859,0,0,148.814
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,22.44211,22.44211,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,246.5713,96.84405,0,21.60918,-21.60918,163.3047,38.88199,0.08987409,22.5816,0,0,96.84405
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,21.71979,21.71979,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,270.5815,75.23486,0,10.50338,-10.50338,152.2331,36.24591,0.08987409,10.97604,0,0,75.23486
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.01969,21.01969,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,282.252,64.73148,0,11.13041,-11.13041,140.5007,33.45247,0.08987409,11.63128,0,0,64.73148
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.619,53.60107,0,0,0,140.5007,33.45247,0.08987409,0,0,0,53.60107
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,19.8473,19.8473,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,294.619,53.60107,0,28.26491,-28.26491,110.7068,26.35872,0.08987409,29.53683,0,0,53.60107
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.07329,24.56104,19.2861,0,0,0,0,0,0,0,0,0,0,20.07329,0,0,0,0,326.0245,25.33616,20.07329,0,20.07329,129.75,30.8928,0.08976262,0,16.05863,0,45.40945
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,45.10359,32.82948,20.38071,36.72281,36.72281,0,0,0,36.72281,122.8217,0,0,0,45.10359,38.65559,36.72281,0,0,305.9512,43.40212,6.448005,0,6.448005,135.8671,32.34925,0.08972687,40.39509,36.08287,0,88.50571
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,64.79858,41.93793,23.01997,21.13021,21.13021,0,-1,0,21.13021,306.6632,0,0,0,64.79858,22.24232,21.13021,0,0,299.5032,49.20533,42.55625,0,42.55625,176.2395,41.96171,0.08949165,23.24323,51.83886,0,114.0039
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,67.6713,46.05019,25.77037,9.022799,9.022799,0,0,0,9.022799,750.0035,0,0,0,67.6713,9.497683,9.022799,0,0,256.947,87.50595,58.17362,0,58.17362,231.4279,55.10176,0.0891721,9.925078,54.13704,0,155.1772
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,77.91523,52.4944,28.14293,0,0,0,0,0,0,0,0,0,0,77.91523,0,0,0,0,198.7734,139.8622,77.91523,0,77.91523,305.3448,72.70099,0.08874767,0,62.33218,0,217.7774
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,69.7088,51.89349,30.19323,23.89514,23.89514,0,0,0,23.89514,291.7279,0,0,0,69.7088,25.15278,23.89514,0,0,120.8581,209.9859,44.55602,0,44.55602,347.6143,82.76514,0.08850677,26.28466,55.76704,0,279.6947
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,62.49822,51.53672,32.12684,0,0,0,0,0,0,0,0,0,0,62.49822,0,0,0,0,76.30211,250.0863,62.49822,0,62.49822,406.9053,96.88203,0.08817105,0,49.99858,0,312.5846
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,77.2029,58.46651,33.34924,27.44081,27.44081,0,-1,0,27.44081,281.3434,34.51395,0,0,77.2029,28.88506,27.44081,0,0,13.80389,306.3347,13.80389,0,13.80389,420.0009,100,0.08809724,30.18489,61.76231,0,383.5376
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,52.73494,50.10114,33.87709,0,0,0,0,0,0,0,52.73494,0,0,52.73494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08809724,0,42.18795,0,371.4932
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,51.06287,50.09134,34.38272,38.94154,38.94154,0,0,0,38.94154,131.127,10.07178,0,0,51.06287,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.08809724,42.83569,40.8503,0,369.8211
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,24.11066,40.93885,33.94377,63.03308,63.03308,20.25,0,7.39125,63.03308,38.2508,0,7.105427E-15,0,24.11066,45.03482,42.78308,0,0,0,318.7582,0,20.92416,-20.92416,397.9448,94.74858,0.08809724,69.33639,19.28852,81,342.8689
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.202289,33.33008,32.44355,21.64252,21.64252,0,0,0,21.64252,14.79629,0,0,0,3.202289,22.7816,21.64252,0,0,23.24907,297.8341,0,19.57931,-19.57931,377.3064,89.83469,0.08809724,23.80677,2.561831,0,301.0363
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,30.96,30.96,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,45.00385,278.2548,0,5.976753,-5.976753,371.0064,88.33468,0.08809724,6.245707,0,0,278.2548
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,29.52091,29.52091,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,51.64469,272.278,0,21.79551,-21.79551,348.0319,82.86457,0.08809724,22.77631,0,0,272.278
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,28.08181,28.08181,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,75.86192,250.4825,0,21.59475,-21.59475,325.269,77.44485,0.08809724,22.56652,0,0,250.4825
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,26.61493,26.61493,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,99.85609,228.8877,0,28.9798,-28.9798,294.7216,70.17168,0.08809724,30.2839,0,0,228.8877
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.0559,199.9079,0,0,0,294.7216,70.17168,0.08809724,0,0,0,199.9079
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,24.47018,24.47018,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,132.0559,199.9079,0,15.24516,-15.24516,278.6518,66.34554,0.08809724,15.93119,0,0,199.9079
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,23.53671,23.53671,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,148.9949,184.6628,0,22.14462,-22.14462,255.3093,60.78782,0.08809724,23.14113,0,0,184.6628
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,22.61436,22.61436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6001,162.5181,0,0,0,255.3093,60.78782,0.08809724,0,0,0,162.5181
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,21.89203,21.89203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6001,162.5181,0,0,0,255.3093,60.78782,0.08809724,0,0,0,162.5181
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,21.19193,21.19193,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,173.6001,162.5181,0,22.93998,-22.93998,231.1285,55.03048,0.08809724,23.97227,0,0,162.5181
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,20.56407,20.56407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.0889,139.5782,0,0,0,231.1285,55.03048,0.08809724,0,0,0,139.5782
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,20.01954,20.01954,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,199.0889,139.5782,0,27.68463,-27.68463,201.9463,48.08236,0.08809724,28.93044,0,0,139.5782
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.08654,24.1841,19.44168,4.064929,4.064929,0,0,0,4.064929,444.9411,0,0,0,18.08654,4.278872,4.064929,0,0,229.8496,111.8935,13.80766,0,13.80766,215.0454,51.20119,0.08802354,4.471421,14.46923,0,129.9801
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,37.0081,30.62742,20.5474,45.96897,45.96897,0,0,0,45.96897,80.50671,0,0,0,37.0081,48.38839,45.96897,0,0,216.042,124.3204,0,11.38029,-11.38029,203.0495,48.34503,0.08802354,50.56586,29.60648,0,161.3285
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,53.65938,38.52797,23.19222,30.27058,30.27058,0,-1,0,30.27058,177.2658,0,0,0,53.65938,31.86377,30.27058,0,0,228.6867,112.9402,21.79561,0,21.79561,223.7267,53.26815,0.08790746,33.29764,42.92751,0,166.5995
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,75.6478,49.07755,25.95929,19.91041,19.91041,0,0,0,19.91041,379.941,0,0,0,75.6478,20.95832,19.91041,0,0,206.8911,132.5562,54.68948,0,54.68948,275.6097,65.62122,0.0876175,21.90145,60.51825,0,208.204
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,93.76761,58.93644,28.33185,27.46932,27.46932,0,0,0,27.46932,341.354,0,0,0,93.76761,28.91507,27.46932,0,0,152.2016,181.7767,64.85254,0,64.85254,337.1342,80.26989,0.08727614,30.21625,75.01409,0,275.5443
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,77.52627,55.02395,30.38214,0,0,0,0,0,0,0,0,0,0,77.52627,0,0,0,0,87.34911,240.144,77.52627,0,77.52627,410.6821,97.78125,0.08687154,0,62.02102,0,317.6703
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,81.71932,58.99944,32.31575,42.31205,42.31205,0,0,0,42.31205,193.1349,27.35748,0,0,81.71932,44.539,42.31205,0,0,9.822837,309.9177,9.822837,0,9.822837,420.0009,100,0.08682055,46.54325,65.37546,0,391.637
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,87.02274,62.68706,33.53815,0,0,0,-1,0,0,0,87.02274,0,0,87.02274,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08682055,0,69.61819,0,405.7809
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,59.67081,52.74659,34.06601,32.21818,32.21818,0,0,0,32.21818,185.2085,25.75693,0,0,59.67081,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.08682055,35.44,47.73665,0,378.429
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,38.46034,46.06526,34.5383,29.9187,29.9187,0,0,0,29.9187,128.5495,6.966966,0,0,38.46034,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.08682055,32.91058,30.76827,0,357.2186
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,26.52532,41.83858,34.09935,51.27442,51.27442,0,0,0,51.27442,51.73207,0,7.105427E-15,0,26.52532,53.97308,51.27442,0,0,0,318.7582,0,27.44775,-27.44775,391.0684,93.11133,0.08682055,56.40186,21.22026,0,345.2835
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.442481,34.42232,32.62691,6.276815,6.276815,0,0,0,6.276815,102.6393,0,0,0,6.442481,6.607173,6.276815,0,0,30.49751,291.3105,0,0.1646927,-0.1646927,390.8948,93.07,0.08682055,6.904496,5.153985,0,297.753
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,31.14336,31.14336,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,30.6805,291.1458,0,72.31579,-72.31579,314.6672,74.92062,0.08682055,78.32562,0,0,291.1458
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,29.70982,29.70982,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,111.0314,218.83,0,56.11621,-56.11621,255.5155,60.83691,0.08682055,58.64144,0,0,218.83
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,28.27073,28.27073,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,173.3827,162.7138,0,38.37803,-38.37803,215.0616,51.20503,0.08682055,40.10503,0,0,162.7138
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,26.78718,26.78718,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,216.025,124.3358,0,21.81521,-21.81521,192.0663,45.72998,0.08682055,22.79689,0,0,124.3358
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,25.58145,25.58145,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,240.2641,102.5205,0,46.30581,-46.30581,143.2557,34.10843,0.08682055,48.38957,0,0,102.5205
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,24.6591,24.6591,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,291.715,56.21474,0,16.55871,-16.55871,125.8013,29.95263,0.08682055,17.30385,0,0,56.21474
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,23.70896,23.70896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.1136,39.65602,0,0,0,125.8013,29.95263,0.08682055,0,0,0,39.65602
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,22.78661,22.78661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.1136,39.65602,0,0,0,125.8013,29.95263,0.08682055,0,0,0,39.65602
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,22.06428,22.06428,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,310.1136,39.65602,0,18.07973,-18.07973,106.7436,25.41509,0.08682055,18.89332,0,0,39.65602
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,21.36418,21.36418,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,330.2021,21.57629,0,6.40588,-6.40588,99.99119,23.80738,0.08682055,6.694145,0,0,21.57629
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,20.73631,20.73631,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,337.3198,15.17041,0,3.288061,-3.288061,96.52527,22.98216,0.08682055,25.71102,0,81,15.17041
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,20.19179,20.19179,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,340.9732,11.88235,65.08266,0,65.08266,158.2681,37.68281,0.0875008,13.74112,0,81,11.88235
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.35203,22.57393,19.62504,20.23413,20.23413,81,0,22.761,20.23413,56.1034,0,0,0,11.35203,0,0,60.76587,57.72758,275.8905,70.45675,69.07961,0,69.07961,223.8028,53.28627,0.0881549,22.25754,9.081628,81,81.80878
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,35.46968,30.36552,20.71964,0,0,72.31579,0,20.56389,0,0,0,0,0,35.46968,0,0,72.31579,68.7,206.8109,132.6284,104.1697,0,104.1697,322.6268,76.81575,0.08847623,0,28.37574,81,168.0981
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,40.12682,34.56816,23.37558,0,0,0,-1,0,0,0,0,0,0,40.12682,0,0,0,0,102.6412,226.3811,40.12682,0,40.12682,360.6945,85.87946,0.08826753,0,32.10146,0,266.5079
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,55.83561,42.50191,26.14265,0.4038438,0.4038438,0,0,0,0.4038438,13826.04,0,0,0,55.83561,0.4250987,0.4038438,0,0,62.51442,262.4952,55.41051,0,55.41051,413.2615,98.39539,0.08798095,0.4442282,44.66849,0,318.3309
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,45.99095,41.94875,28.52077,5.122343,5.122343,0,0,0,5.122343,897.8499,33.4951,0,0,45.99095,5.39194,5.122343,0,0,7.103909,312.3647,7.103909,0,7.103909,420.0009,100,0.08794434,5.634578,36.79276,0,358.3557
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,81.98397,56.96785,30.5655,64.18416,64.18416,20.25,0,7.39125,64.18416,127.7324,35.73749,0,0,81.98397,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.08794434,70.60258,65.58718,81,400.7422
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,79.05475,58.17299,32.50467,0,0,0,0,0,0,0,79.05475,0,0,79.05475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08794434,0,63.2438,0,397.813
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,86.0827,62.52246,33.72151,20.70954,20.70954,0,-1,0,20.70954,415.6668,64.28319,0,0,86.0827,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.08794434,22.7805,68.86617,0,404.8409
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,77.17178,59.50842,34.22158,0,0,0,0,0,0,0,77.17178,0,0,77.17178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08794434,0,61.73743,0,395.93
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,36.39914,45.56838,34.69387,49.77631,49.77631,0,0,0,49.77631,73.12543,0,7.105427E-15,0,36.39914,52.39612,49.77631,0,0,0,318.7582,0,15.99698,-15.99698,403.1385,95.98518,0.08794434,54.75394,29.11931,0,355.1574
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.73738,39.05407,34.25492,21.54257,21.54257,0,0,0,21.54257,77.69444,0,0,0,16.73738,22.67639,21.54257,0,0,17.77442,302.7613,0,5.939011,-5.939011,396.8783,94.49464,0.08794434,23.69683,13.3899,0,319.4986
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.968511,34.17056,32.78804,0,0,0,0,0,0,0,0,0,0,4.968511,0,0,0,0,24.37332,296.8222,4.968511,0,4.968511,401.5918,95.61691,0.08791876,0,3.974809,0,301.7907
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,31.31561,31.31561,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,19.40481,301.2939,0,46.76273,-46.76273,352.2996,83.88068,0.08791876,48.86705,0,0,301.2939
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,29.87652,29.87652,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,71.3634,254.5312,0,33.30869,-33.30869,317.1891,75.52107,0.08791876,34.80758,0,0,254.5312
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,28.44298,28.44298,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,108.3731,221.2225,0,51.80721,-51.80721,262.5795,62.51881,0.08791876,54.13853,0,0,221.2225
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.9366,169.4153,0,0,0,262.5795,62.51881,0.08791876,0,0,0,169.4153
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,25.7537,25.7537,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,165.9366,169.4153,0,28.58907,-28.58907,232.444,55.3437,0.08791876,29.87557,0,0,169.4153
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,24.83135,24.83135,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,197.7023,140.8262,0,2.806756,-2.806756,229.4854,54.63928,0.08791876,2.93306,0,0,140.8262
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,23.87565,23.87565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8209,138.0194,0,0,0,229.4854,54.63928,0.08791876,0,0,0,138.0194
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,22.95885,22.95885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8209,138.0194,0,0,0,229.4854,54.63928,0.08791876,0,0,0,138.0194
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.23653,22.23653,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,200.8209,138.0194,0,13.76699,-13.76699,214.9738,51.18412,0.08791876,14.3865,0,0,138.0194
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,21.53643,21.53643,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,216.1175,124.2524,0,50.33158,-50.33158,161.9196,38.55221,0.08791876,52.5965,0,0,124.2524
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,20.90856,20.90856,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,272.0415,73.92087,0,12.8208,-12.8208,148.4053,35.33452,0.08791876,13.39773,0,0,73.92087
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,20.38071,20.38071,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,286.2868,61.10007,0,27.07689,-27.07689,119.8637,28.53893,0.08791876,28.29535,0,0,61.10007
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.77804,24.46649,19.79729,28.05221,28.05221,0,0,0,28.05221,63.37482,0,0,0,17.77804,29.52864,28.05221,0,0,316.3723,34.02317,0,11.7506,-11.7506,107.4775,25.58983,0.08791876,30.85743,14.22243,0,51.80121
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,48.62878,34.44584,20.89189,31.03915,31.03915,81,0,22.761,31.03915,156.6692,0,0,0,48.62878,0,0,49.96085,47.46281,329.4285,22.27257,96.09159,0,96.09159,198.638,47.29467,0.08842119,34.14306,38.90303,81,70.90136
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,68.78325,43.87683,23.54783,37.23483,37.23483,0,-1,0,37.23483,184.7282,0,0,0,68.78325,39.19456,37.23483,0,0,233.3369,108.755,29.58868,0,29.58868,226.7083,53.97806,0.08826912,40.95832,55.0266,0,177.5383
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,85.67766,53.22197,26.31489,30.39581,30.39581,0,0,0,30.39581,281.8733,0,0,0,85.67766,31.99559,30.39581,0,0,203.7482,135.3848,53.68207,0,53.68207,277.6356,66.10358,0.08799456,33.43539,68.54212,0,221.0625
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,94.42909,59.66859,28.69301,45.23574,45.23574,0,0,0,45.23574,208.7489,0,0,0,94.42909,47.61657,45.23574,0,0,150.0662,183.6987,46.81252,0,46.81252,322.0458,76.67743,0.08775653,49.75932,75.54327,0,278.1278
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,102.3718,65.78332,30.73775,7.633071,7.633071,0,0,0,7.633071,1341.161,0,0,0,102.3718,8.034811,7.633071,0,0,103.2536,225.83,94.33696,0,94.33696,411.5417,97.98593,0.08728073,8.396378,81.89742,0,328.2017
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,87.17442,61.64996,32.66025,0,0,0,0,0,0,0,78.25774,0,0,87.17442,0,0,0,0,8.916677,310.7332,8.916677,0,8.916677,420.0009,100,0.08723602,0,69.73953,0,397.9076
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,79.6461,60.07684,33.87709,0,0,0,-1,0,0,0,79.6461,0,0,79.6461,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08723602,0,63.71688,0,398.4043
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,70.04726,56.93607,34.38272,6.29834,6.29834,0,0,0,6.29834,1112.154,63.41743,0,0,70.04726,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.08723602,6.928174,56.03781,0,388.8055
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,59.54704,53.59691,34.84945,24.25107,24.25107,0,0,0,24.25107,245.5439,34.01959,0,0,59.54704,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.08723602,26.67618,47.63763,0,378.3053
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,32.23842,43.9426,34.4105,42.45942,42.45942,0,0,0,42.45942,75.9276,0,0,0,32.23842,44.69412,42.45942,0,0,0,318.7582,0,12.45571,-12.45571,406.8714,96.87394,0.08723602,46.70536,25.79074,0,350.9966
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.045535,35.19638,32.94362,32.12306,32.12306,0,0,0,32.12306,25.04598,0,7.105427E-15,0,8.045535,33.81375,32.12306,0,0,13.83967,306.3025,0,25.76821,-25.76821,379.7093,90.40679,0.08723602,35.33537,6.436428,0,314.3481
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,31.48786,31.48786,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,42.47102,280.5343,0,18.61033,-18.61033,360.0923,85.73608,0.08723602,19.4478,0,0,280.5343
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,30.03765,30.03765,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,63.14917,261.924,0,68.43935,-68.43935,287.9509,68.55959,0.08723602,71.51913,0,0,261.924
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,28.61522,28.61522,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,139.1929,193.4846,0,19.65472,-19.65472,267.233,63.62677,0.08723602,20.53919,0,0,193.4846
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,27.14279,27.14279,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,161.0315,173.8299,0,6.138096,-6.138096,260.7628,62.08627,0.08723602,6.41431,0,0,173.8299
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,25.92595,25.92595,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,167.8516,167.6918,0,22.11847,-22.11847,237.4479,56.53511,0.08723602,23.1138,0,0,167.6918
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,25.00359,25.00359,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,192.4277,145.5733,0,32.77163,-32.77163,202.9036,48.31028,0.08723602,34.24636,0,0,145.5733
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,24.0479,24.0479,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,228.8406,112.8017,0,42.54488,-42.54488,158.0574,37.63263,0.08723602,44.4594,0,0,112.8017
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.11443,23.11443,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,276.1127,70.25682,0,21.41435,-21.41435,135.4846,32.25819,0.08723602,22.37799,0,0,70.25682
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,22.40878,22.40878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9064,48.84247,0,0,0,135.4846,32.25819,0.08723602,0,0,0,48.84247
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,21.69201,21.69201,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,299.9064,48.84247,0,29.35664,-29.35664,104.54,24.89043,0.08723602,30.67769,0,0,48.84247
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,21.08081,21.08081,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,332.5249,19.48583,0,17.9817,-17.9817,85.58566,20.3775,0.08723602,41.06588,0,81,19.48583
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,20.53628,20.53628,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,352.5045,1.504128,68.7,0,68.7,150.7602,35.89521,0.08773056,0,0,81,1.504128
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.49186,24.56625,19.96954,0,0,72.31579,0,20.56389,0,0,0,0,0,17.49186,0,0,72.31579,68.7,283.8046,63.33413,86.19186,0,86.19186,232.529,55.36393,0.08813336,0,13.99349,81,80.82599
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.23086,27.82263,21.06414,0,0,72.31579,0,20.56389,0,0,0,0,0,25.23086,0,0,72.31579,68.7,197.6127,140.9068,93.93085,0,93.93085,321.6396,76.58071,0.08849344,0,20.18468,81,166.1377
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,61.37783,41.62024,23.73674,58.57639,58.57639,0,-1,0,58.57639,104.7825,0,0,0,61.37783,61.65936,58.57639,0,0,103.6818,225.4446,0,0.281527,-0.281527,321.3429,76.51006,0.08849344,64.43403,49.10226,0,286.8224
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,66.11334,46.35565,26.50381,0,0,0,0,0,0,0,0,0,0,66.11334,0,0,0,0,103.9946,225.1631,66.11334,0,66.11334,384.0635,91.4435,0.08816333,0,52.89067,0,291.2764
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,71.84898,51.13072,28.87637,17.04552,17.04552,0,0,0,17.04552,421.5125,16.02503,0,0,71.84898,17.94265,17.04552,0,0,37.8813,284.6651,37.8813,0,37.8813,420.0009,100,0.08797529,18.75007,57.47918,0,356.514
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,63.2543,50.42883,30.92667,35.24242,35.24242,0,0,0,35.24242,179.4835,26.15702,0,0,63.2543,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.08797529,38.76665,50.60344,0,382.0125
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,79.03594,58.58332,32.84916,18.69645,18.69645,0,0,0,18.69645,422.7323,59.35546,0,0,79.03594,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.08797529,20.5661,63.22875,0,397.7942
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,75.03163,58.47896,34.06601,25.37568,25.37568,0,-1,0,25.37568,295.6833,48.3204,0,0,75.03163,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.08797529,27.91324,60.02531,0,393.7899
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,69.30141,56.86919,34.56608,0,0,0,0,0,0,0,69.30141,0,0,69.30141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08797529,0,55.44113,0,388.0596
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,47.03948,49.41183,35.00503,21.38463,21.38463,0,0,0,21.38463,219.9686,24.52934,0,0,47.03948,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.08797529,23.5231,37.63158,0,365.7977
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,34.80997,44.92299,34.56608,64.53387,64.53387,20.25,0,7.39125,64.53387,53.94062,0,0,0,34.80997,46.6146,44.28387,0,0,0,318.7582,0,11.80463,-11.80463,407.5577,97.03735,0.08797529,70.98726,27.84798,81,353.5682
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.57617,35.82418,33.13254,7.980343,7.980343,0,0,0,7.980343,119.997,0,0,0,9.57617,8.400361,7.980343,0,0,13.11625,306.9536,1.175809,0,1.175809,408.6731,97.30293,0.08796947,8.778378,7.660936,0,316.5298
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,31.6601,31.6601,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,11.94044,308.0118,0,53.14578,-53.14578,352.6526,83.96473,0.08796947,55.53735,0,0,308.0118
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,30.22101,30.22101,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,70.99132,254.866,0,2.536224,-2.536224,349.9792,83.3282,0.08796947,2.650354,0,0,254.866
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,28.79858,28.79858,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,73.80934,252.3298,0,31.65159,-31.65159,316.6154,75.38448,0.08796947,33.07591,0,0,252.3298
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,27.33171,27.33171,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,108.9778,220.6782,0,36.50505,-36.50505,278.1357,66.22266,0.08796947,38.14777,0,0,220.6782
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,26.11486,26.11486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.5389,184.1732,0,0,0,278.1357,66.22266,0.08796947,0,0,0,184.1732
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,25.19251,25.19251,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,149.5389,184.1732,0,21.05199,-21.05199,255.945,60.93916,0.08796947,21.99933,0,0,184.1732
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,24.22015,24.22015,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,172.93,163.1212,0,9.16713,-9.16713,246.282,58.63845,0.08796947,9.579651,0,0,163.1212
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,23.29779,23.29779,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,183.1157,153.9541,0,29.03239,-29.03239,215.6792,51.35208,0.08796947,30.33885,0,0,153.9541
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,22.59769,22.59769,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,215.3739,124.9217,0,3.74846,-3.74846,211.728,50.41132,0.08796947,3.917141,0,0,124.9217
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,21.88092,21.88092,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,219.5389,121.1732,0,30.62653,-30.62653,179.4447,42.72485,0.08796947,32.00473,0,0,121.1732
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,21.26972,21.26972,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,253.5684,90.54668,0,42.65162,-42.65162,134.486,32.02041,0.08796947,44.57095,0,0,90.54668
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.73631,20.73631,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,300.9591,47.89505,0,8.698646,-8.698646,125.3168,29.83727,0.08796947,9.090085,0,0,47.89505
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,11.07195,23.0424,20.15845,2.152988,2.152988,0,0,0,2.152988,514.2598,0,0,0,11.07195,2.266303,2.152988,0,0,310.6242,39.1964,8.805649,0,8.805649,133.6706,31.82627,0.08792588,2.368287,8.857562,0,50.26836
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.21387,25.80973,21.25305,43.22212,43.22212,0,0,0,43.22212,39.82652,0,0,0,17.21387,45.49697,43.22212,0,0,301.8186,47.12149,0,28.2831,-28.2831,103.8576,24.72794,0.08792588,47.54433,13.77109,0,64.33536
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,31.20924,32.52365,23.92566,0,0,0,-1,0,0,0,0,0,0,31.20924,0,0,0,0,333.2443,18.83839,31.20924,0,31.20924,133.4653,31.77738,0.08777174,0,24.96739,0,50.04763
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,55.67312,43.06225,26.69272,0,0,0,0,0,0,0,0,0,0,55.67312,0,0,0,0,302.035,46.9267,55.67312,0,55.67312,186.2814,44.35263,0.08749811,0,44.5385,0,102.5998
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,42.71797,41.52081,29.08196,22.53132,22.53132,0,0,0,22.53132,189.5938,0,0,0,42.71797,23.71718,22.53132,0,0,246.3619,97.03252,19.0008,0,19.0008,204.3072,48.64446,0.08740512,24.78445,34.17438,0,139.7505
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,45.73845,44.68685,31.09891,25.17956,25.17956,0,0,0,25.17956,181.6492,0,0,0,45.73845,26.5048,25.17956,0,0,227.3611,114.1332,19.23365,0,19.23365,222.5538,52.9889,0.08731118,27.69751,36.59076,0,159.8717
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,43.60677,46.07495,33.00474,50.66779,50.66779,0,0,0,50.66779,86.06408,0,0,0,43.60677,53.33452,50.66779,0,0,208.1275,131.4435,0,9.727751,-9.727751,212.2999,50.54748,0.08731118,55.73457,34.88541,0,175.0503
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,58.92835,52.65903,34.22158,0,0,0,-1,0,0,0,0,0,0,58.92835,0,0,0,0,218.9361,121.7158,58.92835,0,58.92835,268.2042,63.85801,0.08702463,0,47.14268,0,180.6441
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,45.18933,48.47795,34.72166,30.55989,30.55989,0,0,0,30.55989,147.8714,0,0,0,45.18933,32.16831,30.55989,0,0,160.0077,174.7513,13.02102,0,13.02102,280.557,66.79916,0.08696156,33.61588,36.15146,0,219.9406
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,22.47612,41.74802,35.19395,32.5966,32.5966,0,0,0,32.5966,68.95234,0,0,0,22.47612,34.31221,32.5966,0,0,146.9867,186.4702,0,11.83609,-11.83609,268.0807,63.82861,0.08696156,35.85626,17.98089,0,208.9463
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.6892,38.63664,34.72166,43.11954,43.11954,0,0,0,43.11954,31.74709,0,0,0,13.6892,45.389,43.11954,0,0,160.1379,174.6341,0,31.69979,-31.69979,234.6662,55.87278,0.08696156,47.4315,10.95136,0,188.3233
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.95367,34.95267,33.28812,46.9255,46.9255,0,0,0,46.9255,12.68749,0,0,0,5.95367,49.39526,46.9255,0,0,195.3599,142.9343,0,43.4416,-43.4416,188.8747,44.97008,0.08696156,51.61805,4.762936,0,148.888
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,31.84902,31.84902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6283,99.49272,0,0,0,188.8747,44.97008,0.08696156,0,0,0,99.49272
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,30.40993,30.40993,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,243.6283,99.49272,0,18.99571,-18.99571,168.8515,40.20265,0.08696156,19.85052,0,0,99.49272
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,28.9875,28.9875,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,264.7347,80.49701,0,26.57929,-26.57929,140.8344,33.53194,0.08696156,27.77536,0,0,80.49701
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,27.50395,27.50395,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,294.2672,53.91772,0,32.28795,-32.28795,106.7999,25.42851,0.08696156,33.74091,0,0,53.91772
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,26.29822,26.29822,19.28255,19.28255,0,-1,0,19.28255,0,0,0,0.6625295,0,20.29743,19.28255,0,0,330.1427,21.62977,0,20.29743,-20.29743,85.40458,20.33438,0.08696156,21.21081,0,0,21.62977
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,25.38142,25.38142,3.07949,1.265726,0,-1,0,1.265726,0,0,1.813764,2.121712,0,1.332343,1.265726,0,0,352.6954,1.332343,0,1.332343,-1.332343,84.00017,20,0.08696156,3.387439,0,0,1.332343
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,24.40906,24.40906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08696156,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,23.48671,23.48671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08696156,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,22.78661,22.78661,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08696156,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.06428,22.06428,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08696156,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,21.45864,21.45864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08696156,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,20.92523,20.92523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08696156,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.604879,22.33683,20.36404,31.7406,31.7406,81,0,22.761,31.7406,23.95947,0,0,0,7.604879,0,0,49.2594,46.79643,354.1758,0,54.40131,0,54.40131,135.6098,32.28798,0.08758008,34.91466,6.083903,81,7.604879
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.30299,26.04524,21.45864,9.435065,9.435065,81,0,22.761,9.435065,183.3903,0,0,0,17.30299,0,0,71.56493,67.98669,299.7745,48.96118,85.28968,0,85.28968,216.5227,51.55291,0.08811067,10.37857,13.84239,81,66.26417
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,51.57168,38.90482,24.13124,10.43379,10.43379,0,-1,0,10.43379,494.2755,0,0,0,51.57168,10.98294,10.43379,0,0,214.4848,125.7219,40.58874,0,40.58874,255.0285,60.72096,0.08791361,11.47717,41.25734,0,177.2936
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,60.50056,44.88945,26.89275,25.70495,25.70495,0,0,0,25.70495,235.3654,0,0,0,60.50056,27.05784,25.70495,0,0,173.8961,162.2518,33.44271,0,33.44271,286.7551,68.27488,0.08775191,28.27544,48.40044,0,222.7523
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,78.02786,53.88372,29.27087,10.78636,10.78636,0,0,0,10.78636,723.3941,0,0,0,78.02786,11.35406,10.78636,0,0,140.4534,192.3502,66.67381,0,66.67381,350.0074,83.33493,0.0874313,11.86499,62.42229,0,270.3781
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,80.62032,57.32509,31.29894,16.63502,16.63502,0,0,0,16.63502,484.6422,0,0,0,80.62032,17.51055,16.63502,0,0,73.77956,252.3566,63.10978,0,63.10978,409.8786,97.58995,0.08712997,18.29852,64.49626,0,332.977
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,82.70753,60.47527,33.19366,0,0,0,0,0,0,0,72.03774,0,0,82.70753,0,0,0,0,10.66978,309.1554,10.66978,0,10.66978,420.0009,100,0.08707923,0,66.16602,0,391.8629
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,79.61871,60.71712,34.4105,26.5654,26.5654,0,-1,0,26.5654,299.7083,51.65514,0,0,79.61871,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.08707923,29.22194,63.69497,0,398.3769
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,63.81851,55.22238,34.91057,5.182188,5.182188,0,0,0,5.182188,1231.498,58.36358,0,0,63.81851,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.08707923,5.700407,51.05481,0,382.5768
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,45.67509,49.33109,35.34953,49.6623,49.6623,0,0,0,49.6623,91.97137,0,0,0,45.67509,52.2761,49.6623,0,0,0,318.7582,0,6.60101,-6.60101,413.0428,98.34332,0.08707923,54.62852,36.54007,0,364.4333
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,28.09164,43.1763,34.91057,25.11086,25.11086,0,0,0,25.11086,111.8705,0,0,0,28.09164,26.43248,25.11086,0,0,7.334455,312.1572,1.659163,0,1.659163,414.6168,98.71809,0.08707135,27.62194,22.47331,0,340.2489
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.091711,35.17696,33.47148,28.41893,28.41893,0,0,0,28.41893,21.4354,0,3.552714E-15,0,6.091711,29.91466,28.41893,0,0,5.675292,313.6505,0,23.82295,-23.82295,389.5052,92.73914,0.08707135,31.26082,4.873369,0,319.7422
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,32.03794,32.03794,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,32.14523,289.8275,0,59.1298,-59.1298,327.1769,77.89911,0.08707135,61.79064,0,0,289.8275
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.84501,230.6977,0,0,0,327.1769,77.89911,0.08707135,0,0,0,230.6977
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,29.17641,29.17641,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,97.84501,230.6977,0,50.0167,-50.0167,274.4547,65.34622,0.08707135,52.26746,0,0,230.6977
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,27.70954,27.70954,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,153.4191,180.681,0,11.04998,-11.04998,262.807,62.57297,0.08707135,11.54722,0,0,180.681
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,26.48714,26.48714,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,165.6969,169.631,0,26.03633,-26.03633,235.3623,56.03852,0.08707135,27.20797,0,0,169.631
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,25.56479,25.56479,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,194.6261,143.5947,0,15.45112,-15.45112,219.0754,52.1607,0.08707135,16.14642,0,0,143.5947
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,24.59798,24.59798,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,211.794,128.1436,0,21.14042,-21.14042,196.7914,46.85501,0.08707135,22.09174,0,0,128.1436
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,23.67562,23.67562,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,235.2834,107.0032,0,15.87203,-15.87203,180.0608,42.87154,0.08707135,16.58627,0,0,107.0032
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,22.96997,22.96997,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,252.919,91.13114,0,50.31022,-50.31022,127.0292,30.24499,0.08707135,52.57418,0,0,91.13114
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.8192,40.82092,0,0,0,127.0292,30.24499,0.08707135,0,0,0,40.82092
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,21.65867,21.65867,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,308.8192,40.82092,0,20.70815,-20.70815,105.2009,25.04778,0.08707135,21.64001,0,0,40.82092
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,21.12526,21.12526,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,331.8283,20.11277,0,12.52305,-12.52305,92.00043,21.90482,0.08707135,13.08659,0,0,20.11277
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.443434,22.75976,20.56407,3.509478,3.509478,0,0,0,3.509478,240.5895,0,0,0,8.443434,3.694187,3.509478,0,0,345.7428,7.58972,4.749247,0,4.749247,96.50597,22.97757,0.08704879,3.860425,6.754747,0,16.03315
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.88351,26.66585,21.642,50.66037,50.66037,21.45019,0,7.694897,50.66037,37.27473,7.105427E-15,0,0,18.88351,30.74756,29.21018,0,0,340.9935,11.86404,0,11.86404,-11.86404,84.00017,20,0.08704879,55.7264,15.10681,81,30.74756
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,45.5247,37.23891,24.33127,41.19913,41.19913,0,-1,0,41.19913,110.4992,0,0,36.66935,45.5247,43.36751,41.19913,0,0,354.1758,0,2.157195,0,2.157195,86.04666,20.48726,0.08703855,45.31905,36.41976,0,45.5247
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,56.11289,43.65975,27.09834,18.05057,18.05057,81,0,22.761,18.05057,310.8649,0,0,0,56.11289,0,0,62.94943,59.80196,352.0186,1.941475,115.9148,0,115.9148,196.0131,46.6697,0.08741739,19.85563,44.89031,81,58.05436
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,32.09478,38.63871,29.45979,0,0,72.31579,0,20.56389,0,0,0,0,0,32.09478,0,0,72.31579,68.7,236.1038,106.2648,100.7948,0,100.7948,291.6355,69.43687,0.08773144,0,25.67582,81,138.3596
