Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,80.28261,58.19834,32.12684,54.81926,54.81926,0,0,0,54.81926,146.4497,0,0,0,80.28261,57.70448,54.81926,0,0,65.33015,259.9611,22.57813,0,22.57813,379.4427,90.34332,0.09605974,60.30118,64.22609,0,340.2437
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,72.79164,58.09359,34.47162,6.685958,6.685958,0,0,0,6.685958,1088.724,23.00177,0,0,72.79164,7.03785,6.685958,0,0,42.75201,280.2814,42.75201,0,42.75201,420.0009,100,0.09592053,7.354554,58.23331,0,353.0731
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,71.55919,59.70059,36.22187,20.8272,20.8272,0,0,0,20.8272,343.5853,49.63582,0,0,71.55919,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.09592053,22.90991,57.24735,0,390.3174
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,82.25497,66.09991,37.87767,28.22766,28.22766,0,0,0,28.22766,291.3984,52.54164,0,0,82.25497,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.09592053,31.05043,65.80397,0,401.0132
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,68.33433,61.52081,38.81669,0,0,0,-1,0,0,0,68.33433,0,0,68.33433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09592053,0,54.66747,0,387.0926
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,61.89918,59.3622,39.10006,16.37557,16.37557,0,0,0,16.37557,377.997,44.66174,0,0,61.89918,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.09592053,18.01313,49.51934,0,380.6574
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,46.23912,54.00892,39.41122,0,0,0,0,0,0,0,46.23912,0,0,46.23912,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09592053,0,36.9913,0,364.9973
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,22.43729,45.58168,38.87781,44.56184,44.56184,0,0,0,44.56184,50.35089,0,0,0,22.43729,46.9072,44.56184,0,0,0,318.7582,0,24.46992,-24.46992,394.2073,93.85869,0.09592053,49.01803,17.94983,0,341.1955
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.866531,38.70612,37.59985,10.69714,10.69714,0,0,0,10.69714,36.14547,0,1.776357E-15,0,3.866531,11.26014,10.69714,0,0,27.1888,294.2883,0,7.393614,-7.393614,386.4137,92.00308,0.09592053,11.76685,3.093225,0,298.1548
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,36.37745,36.37745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.40392,286.8947,0,0,0,386.4137,92.00308,0.09592053,0,0,0,286.8947
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,34.97169,34.97169,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,35.40392,286.8947,0,50.52385,-50.52385,333.1569,79.32292,0.09592053,52.79742,0,0,286.8947
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,33.4437,33.4437,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,91.54153,236.3708,0,45.20229,-45.20229,285.5095,67.97832,0.09592053,47.23639,0,0,236.3708
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,31.89347,31.89347,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,141.7663,191.1686,0,5.236073,-5.236073,279.9902,66.66421,0.09592053,5.471696,0,0,191.1686
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,30.65996,30.65996,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,147.5842,185.9325,0,24.77758,-24.77758,253.8724,60.44568,0.09592053,25.89257,0,0,185.9325
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,29.77094,29.77094,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,175.1148,161.1549,0,6.40161,-6.40161,247.1245,58.83904,0.09592053,6.689683,0,0,161.1549
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,28.83192,28.83192,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,182.2277,154.7533,0,54.9394,-54.9394,189.2133,45.05069,0.09592053,57.41167,0,0,154.7533
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.00402,28.00402,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,243.2715,99.8139,0,33.70421,-33.70421,153.6859,36.59181,0.09592053,35.2209,0,0,99.8139
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,27.33171,27.33171,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,280.7206,66.1097,0,18.23295,-18.23295,134.4667,32.01582,0.09592053,19.05343,0,0,66.1097
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,26.59827,26.59827,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,300.9794,47.87675,0,23.73042,-23.73042,109.4526,26.0601,0.09592053,24.79829,0,0,47.87675
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.00374,26.00374,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,327.3466,24.14633,0,2.648849,-2.648849,106.6605,25.39531,0.09592053,25.04305,0,81,24.14633
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,25.59812,25.59812,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,330.2897,21.49748,52.17101,0,52.17101,156.1543,37.17951,0.09627357,28.69147,0,81,21.49748
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.60407,31.05877,25.15917,49.20417,49.20417,81,0,22.761,49.20417,43.90699,-3.552714E-15,0,0,21.60407,0,0,31.79583,30.20604,278.1187,68.45139,51.81011,0,51.81011,205.3056,48.8822,0.09660189,54.12459,17.28326,81,90.05546
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,39.37044,37.53108,26.34823,18.06412,18.06412,81,0,22.761,18.06412,217.9483,0,0,0,39.37044,0,0,62.93588,59.78909,226.3086,115.0805,99.15952,0,99.15952,299.3766,71.28001,0.09685432,19.87053,31.49635,81,154.4509
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,52.80254,45.07401,29.34866,17.89273,17.89273,0,-1,0,17.89273,295.1061,0,0,0,52.80254,18.83446,17.89273,0,0,127.1491,204.3241,33.96809,0,33.96809,331.6016,78.9526,0.0967437,19.68201,42.24203,0,257.1266
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,43.34232,45.17055,32.25463,0.6468325,0.6468325,0,0,0,0.6468325,6700.702,0,0,0,43.34232,0.6808763,0.6468325,0,0,93.18099,234.8953,42.66144,0,42.66144,372.0738,88.58882,0.09660511,0.7115157,34.67385,0,278.2376
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,37.49257,45.81856,34.59941,15.23109,15.23109,0,0,0,15.23109,246.1581,0,0,0,37.49257,16.03273,15.23109,0,0,50.51955,273.2906,21.45984,0,21.45984,392.4324,93.4361,0.09653554,16.7542,29.99405,0,310.7832
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,32.35789,46.04649,36.34967,13.12316,13.12316,0,0,0,13.12316,246.571,0,0,0,32.35789,13.81385,13.12316,0,0,29.05972,292.6045,18.54404,0,18.54404,410.0248,97.62476,0.09647551,14.43547,25.88632,0,324.9624
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,38.00398,49.66413,38.00546,59.44197,59.44197,0,0,0,59.44197,63.93459,0,0,0,38.00398,62.5705,59.44197,0,0,10.51567,309.2941,0,24.56652,-24.56652,384.1294,91.45921,0.09647551,65.38617,30.40318,0,347.2981
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,29.79163,47.98452,38.94448,7.537347,7.537347,0,-1,0,7.537347,395.2535,0,0,0,29.79163,7.93405,7.537347,0,0,37.8118,284.7276,21.85758,0,21.85758,404.8653,96.39632,0.09640485,8.291081,23.8333,0,314.5192
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,53.05078,56.22086,39.22231,0,0,0,0,0,0,0,37.09655,0,0,53.05078,0,0,0,0,15.95422,304.3994,15.95422,0,15.95422,420.0009,100,0.09635334,0,42.44062,0,357.4502
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,37.20871,51.02242,39.50568,40.30883,40.30883,0,0,0,40.30883,92.30907,0,0,0,37.20871,42.43035,40.30883,0,0,0,318.7582,0,5.221644,-5.221644,414.4967,98.68951,0.09635334,44.33972,29.76697,0,355.9669
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,15.20144,43.48732,39.0056,20.42887,20.42887,0,0,0,20.42887,74.41155,0,0,0,15.20144,21.50407,20.42887,0,0,5.801826,313.5366,0,6.302634,-6.302634,407.8532,97.1077,0.09635334,22.47176,12.16115,0,328.738
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.580305,38.45922,37.72209,28.39291,28.39291,0,0,0,28.39291,9.08785,0,3.552714E-15,0,2.580305,29.88727,28.39291,0,0,12.80475,307.2339,0,27.30697,-27.30697,379.0691,90.25437,0.09635334,31.2322,2.064244,0,309.8142
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,36.47191,36.47191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.14583,279.927,0,0,0,379.0691,90.25437,0.09635334,0,0,0,279.927
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,35.09949,35.09949,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,43.14583,279.927,0,42.07679,-42.07679,334.7163,79.69419,0.09635334,43.97025,0,0,279.927
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,33.56593,33.56593,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,89.89782,237.8502,0,56.6267,-56.6267,275.0265,65.48237,0.09635334,59.1749,0,0,237.8502
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,31.98793,31.98793,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,152.8164,181.2235,0,36.87334,-36.87334,236.1586,56.22812,0.09635334,38.53264,0,0,181.2235
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,30.75442,30.75442,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,193.7867,144.3502,0,43.68339,-43.68339,190.1123,45.26473,0.09635334,45.64914,0,0,144.3502
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,29.8654,29.8654,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,242.3239,100.6668,0,22.43726,-22.43726,166.4613,39.63356,0.09635334,23.44693,0,0,100.6668
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,28.92638,28.92638,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,267.2542,78.22951,0,29.94608,-29.94608,134.8954,32.11788,0.09635334,31.29365,0,0,78.22951
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.09848,28.09848,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,300.5276,48.28342,0,13.84746,-13.84746,120.2989,28.64253,0.09635334,14.4706,0,0,48.28342
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,27.44283,27.44283,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,315.9136,34.43596,0,28.02704,-28.02704,90.75577,21.60847,0.09635334,29.28826,0,0,34.43596
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,26.70939,26.70939,36.43407,6.088476,0,-1,0,6.088476,0,0,30.3456,33.98901,0,6.408922,6.088476,0,0,347.0548,6.408922,0,6.408922,-6.408922,84.00017,20,0.09635334,40.07748,0,0,6.408922
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.11486,26.11486,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.09666555,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,25.72036,25.72036,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.0970213,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.17798,29.40203,25.29808,39.00824,39.00824,81,0,22.761,39.00824,38.90967,0,0,0,15.17798,0,0,41.99176,39.89217,241.0298,101.8314,55.07015,0,55.07015,243.584,57.99608,0.09737148,42.90907,12.14238,81,117.0094
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,45.12548,39.45867,26.48714,60.91779,60.91779,81,0,22.761,60.91779,74.07603,0,0,0,45.12548,0,0,20.08221,19.0781,185.9597,151.3945,64.20358,0,64.20358,304.4929,72.49816,0.09773125,67.00957,36.10039,81,196.52
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,53.15284,45.32609,29.4709,10.45809,10.45809,0,-1,0,10.45809,508.2458,0,0,0,53.15284,11.00852,10.45809,0,0,121.7561,209.1777,42.14431,0,42.14431,344.4745,82.01757,0.09759457,11.5039,42.52227,0,262.3306
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,73.93074,56.03634,32.37688,60.38369,60.38369,0,0,0,60.38369,122.4349,0,0,0,73.93074,63.56178,60.38369,0,0,79.61177,247.1076,10.36896,0,10.36896,354.3113,84.35967,0.09756099,66.42206,59.14459,0,321.0384
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,74.63341,59.11005,34.72166,30.84286,30.84286,0,0,0,30.84286,241.9795,0,0,0,74.63341,32.46617,30.84286,0,0,69.24281,256.4397,42.16724,0,42.16724,394.3147,93.88426,0.09742471,33.92715,59.70673,0,331.0731
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,55.97612,54.1301,36.44413,31.09645,31.09645,0,0,0,31.09645,180.0081,0,0,0,55.97612,32.7331,31.09645,0,0,27.07557,294.3902,23.24301,0,23.24301,416.365,99.13432,0.09734976,34.2061,44.7809,0,350.3663
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,59.55496,57.32575,38.09992,36.20537,36.20537,0,0,0,36.20537,164.4921,17.61149,0,0,59.55496,38.11091,36.20537,0,0,3.832557,315.3089,3.832557,0,3.832557,420.0009,100,0.0973374,39.8259,47.64397,0,374.8639
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,59.21231,58.27844,39.03894,18.65257,18.65257,0,-1,0,18.65257,317.4486,39.57803,0,0,59.21231,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.0973374,20.51782,47.36985,0,377.9706
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,60.63147,59.13274,39.31676,17.2476,17.2476,0,0,0,17.2476,351.5357,42.4761,0,0,60.63147,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.0973374,18.97236,48.50518,0,379.3897
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,32.74007,49.64256,39.60014,41.60712,41.60712,0,0,0,41.60712,78.68861,0,0,0,32.74007,43.79697,41.60712,0,0,0,318.7582,0,11.0569,-11.0569,408.3458,97.22501,0.0973374,45.76784,26.19205,0,351.4983
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.84529,43.7803,39.10006,7.101553,7.101553,0,0,0,7.101553,223.1243,0,0,0,15.84529,7.475319,7.101553,0,0,12.28545,307.7013,8.369973,0,8.369973,416.2863,99.11559,0.09731045,7.811709,12.67623,0,323.5466
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.536981,38.8293,37.81655,64.16657,64.16657,20.25,0,7.39125,64.16657,5.512186,0,0,0,3.536981,46.22797,43.91657,0,0,3.915476,315.2343,0,42.69099,-42.69099,371.286,88.40126,0.09731045,70.58323,2.829585,81,318.7713
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,36.5997,36.5997,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,51.34991,272.5433,0,57.67841,-57.67841,310.4877,73.92548,0.09731045,60.27394,0,0,272.5433
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,35.19395,35.19395,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,115.437,214.8649,0,21.96346,-21.96346,287.3362,68.41323,0.09731045,22.95181,0,0,214.8649
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,33.66039,33.66039,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,139.8409,192.9014,0,15.25607,-15.25607,271.2548,64.58435,0.09731045,15.9426,0,0,192.9014
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,32.09906,32.09906,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,156.7921,177.6454,0,18.29064,-18.29064,251.9748,59.99388,0.09731045,19.11372,0,0,177.6454
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,30.86555,30.86555,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,177.115,159.3547,0,21.91994,-21.91994,228.8692,54.49255,0.09731045,22.90634,0,0,159.3547
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,29.97097,29.97097,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,201.4705,137.4348,0,8.385863,-8.385863,220.0297,52.38791,0.09731045,8.763227,0,0,137.4348
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.02084,29.02084,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,210.7881,129.0489,0,8.805243,-8.805243,210.7481,50.17802,0.09731045,9.201479,0,0,129.0489
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,28.20961,28.20961,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,220.5717,120.2437,0,10.64241,-10.64241,199.53,47.50706,0.09731045,11.12132,0,0,120.2437
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,27.53729,27.53729,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,232.3966,109.6013,0,20.35917,-20.35917,178.0696,42.39744,0.09731045,21.27533,0,0,109.6013
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,26.83163,26.83163,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,255.0179,89.2421,0,22.80752,-22.80752,154.0284,36.67335,0.09731045,23.83386,0,0,89.2421
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,26.2371,26.2371,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,280.3596,66.43458,0,7.418446,-7.418446,146.2086,34.81151,0.09731045,7.752276,0,0,66.43458
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,25.84816,25.84816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.6023,59.01613,0,0,0,146.2086,34.81151,0.09731045,0,0,0,59.01613
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.220891,27.35477,25.42588,6.100032,6.100032,0,0,0,6.100032,118.3746,0,0,0,7.220891,6.421087,6.100032,0,0,288.6023,59.01613,0.7998041,0,0.7998041,146.9674,34.99217,0.09730787,6.710036,5.776713,0,66.23702
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.631824,28.38059,26.59827,0,0,0,0,0,0,0,0,0,0,6.631824,0,0,0,0,287.8025,59.73596,6.631824,0,6.631824,153.2589,36.49014,0.09728652,0,5.305459,0,66.36778
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.267842,31.29608,29.58203,26.21457,26.21457,0,-1,0,26.21457,23.90976,0,3.552714E-15,0,6.267842,27.59429,26.21457,0,0,281.1707,65.7046,0,21.32645,-21.32645,130.7789,31.13776,0.09728652,28.83603,5.014274,0,71.97244
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.90586,39.63867,32.47133,0,0,0,0,0,0,0,0,0,0,24.90586,0,0,0,0,304.8668,44.37815,24.90586,0,24.90586,154.4066,36.76341,0.09720643,0,19.92469,0,69.28402
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.011614,37.08551,34.81612,27.94675,27.94675,0,0,0,27.94675,28.66742,3.552714E-15,0,0,8.011614,29.41763,27.94675,0,0,279.9609,66.79343,0,21.40602,-21.40602,131.8427,31.39106,0.09720643,30.74143,6.409291,0,74.80505
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.98462,39.70093,36.53858,63.67324,63.67324,20.25,0,7.39125,63.67324,17.25156,0,7.105427E-15,0,10.98462,45.70868,43.42324,0,0,303.7454,45.38741,0,34.72405,-34.72405,95.24034,22.67623,0.09720643,70.04057,8.7877,81,56.37204
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,32.4746,48.05291,38.19438,63.87533,63.87533,81,0,22.761,63.87533,50.8406,3.552714E-15,0,0,32.4746,0,0,17.12467,16.26844,342.3276,10.66336,48.74303,0,48.74303,141.482,33.68613,0.09749513,70.26286,25.97968,81,43.13796
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,59.83826,58.61551,39.12785,14.30314,14.30314,0,-1,0,14.30314,418.3575,0,0,0,59.83826,15.05594,14.30314,0,0,293.5846,54.53209,44.78232,0,44.78232,183.9663,43.80141,0.09735126,15.73345,47.87061,0,114.3703
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,40.09229,51.89175,39.41122,0,0,0,0,0,0,0,0,0,0,40.09229,0,0,0,0,248.8023,94.83618,40.09229,0,40.09229,222.0012,52.85732,0.09722282,0,32.07383,0,134.9285
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.462029,42.16868,39.69459,42.46936,42.46936,0,0,0,42.46936,19.92502,0,0,0,8.462029,44.70459,42.46936,0,0,208.71,130.9192,0,36.24256,-36.24256,183.7982,43.76138,0.09722282,46.7163,6.769623,0,139.3813
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.600936,41.70184,39.19452,27.17026,27.17026,0,0,0,27.17026,31.6557,0,3.552714E-15,0,8.600936,28.60027,27.17026,0,0,248.9795,94.67668,0,19.99933,-19.99933,162.717,38.74207,0.09722282,29.88728,6.880748,0,103.2776
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.308464,38.8585,37.911,54.37571,54.37571,0,0,0,54.37571,6.084452,0,7.105427E-15,0,3.308464,57.23759,54.37571,0,0,271.201,74.67735,0,53.92912,-53.92912,105.8707,25.20726,0.09722282,59.81328,2.646771,0,77.98581
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,36.66082,36.66082,11.94998,11.94998,0,-1,0,11.94998,0,0,1.776357E-15,0,0,12.57892,11.94998,0,0,331.1222,20.74822,0,12.57892,-12.57892,92.61137,22.05028,0.09722282,13.14497,0,0,20.74822
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,35.2884,35.2884,50.53778,7.760834,0,-1,0,7.760834,0,0,42.77694,47.83072,0,8.169299,7.760834,0,0,345.0988,8.169299,0,8.169299,-8.169299,84.00017,20,0.09722282,55.59156,0,0,8.169299
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,33.75485,33.75485,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,32.19352,32.19352,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,30.94333,30.94333,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.04876,30.04876,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.1153,29.1153,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,28.2874,28.2874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,27.62619,27.62619,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,26.92609,26.92609,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09722282,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,26.33156,26.33156,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09749101,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,25.9704,25.9704,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.09784422,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.64339,30.89595,25.537,0,0,72.31579,0,20.56389,0,0,0,0,0,19.64339,0,0,72.31579,68.7,220.8811,119.9652,88.34339,0,88.34339,294.2645,70.06284,0.09803999,0,15.71472,81,139.6086
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,34.32288,36.39032,26.70939,21.70672,21.70672,81,0,22.761,21.70672,158.121,0,0,0,34.32288,0,0,59.29329,56.32862,132.5378,199.4742,90.6515,0,90.6515,380.264,90.53888,0.09830678,23.87739,27.4583,81,233.7971
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,43.28154,42.36311,29.69316,39.39238,39.39238,0,-1,0,39.39238,109.8729,0,0,0,43.28154,41.46567,39.39238,0,0,41.88626,281.0606,1.815875,0,1.815875,381.9867,90.94904,0.09830096,43.33162,34.62524,0,324.3421
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,51.98485,48.38076,32.56579,49.36931,49.36931,0,0,0,49.36931,105.2979,0,0,0,51.98485,51.96769,49.36931,0,0,40.07038,282.6949,0.0171544,0,0.0171544,382.003,90.95292,0.0983009,54.30624,41.58788,0,334.6797
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,74.39787,59.24438,34.91057,15.38398,15.38398,0,0,0,15.38398,483.606,18.15097,0,0,74.39787,16.19367,15.38398,0,0,40.05323,282.7103,40.05323,0,40.05323,420.0009,100,0.09817283,16.92238,59.5183,0,357.1082
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,80.70306,63.88779,36.62749,9.100821,9.100821,0,0,0,9.100821,886.7668,71.12325,0,0,80.70306,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.09817283,10.0109,64.56245,0,399.4613
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,70.82287,61.87823,38.28883,33.87363,33.87363,0,0,0,33.87363,209.0797,35.16642,0,0,70.82287,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.09817283,37.26099,56.65829,0,389.5811
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,49.03441,54.78277,39.22231,20.05565,20.05565,0,-1,0,20.05565,244.4917,27.9232,0,0,49.03441,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.09817283,22.06122,39.22753,0,367.7926
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,53.68034,56.76989,39.50568,9.004746,9.004746,0,0,0,9.004746,596.1338,44.20166,0,0,53.68034,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.09817283,9.905221,42.94427,0,372.4386
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,47.7503,54.96003,39.78905,12.45939,12.45939,0,0,0,12.45939,383.2474,34.63515,0,0,47.7503,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.09817283,13.70533,38.20024,0,366.5085
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,11.12469,42.54938,39.28898,76.53357,76.53357,20.25,0,7.39125,76.53357,14.5357,0,0,0,11.12469,59.24586,56.28357,0,0,0,318.7582,0,48.12118,-48.12118,369.2767,87.92284,0.09817283,84.18693,8.899751,81,329.8829
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.317579,38.95614,38.00546,24.77912,24.77912,0,0,0,24.77912,13.3886,0,7.105427E-15,0,3.317579,26.08329,24.77912,0,0,53.46798,270.6371,0,22.76571,-22.76571,345.2795,82.20924,0.09817283,27.25703,2.654063,0,273.9546
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,36.78862,36.78862,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,78.76321,247.8713,0,48.95073,-48.95073,293.6809,69.92388,0.09817283,51.15351,0,0,247.8713
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,35.38286,35.38286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1529,198.9206,0,0,0,293.6809,69.92388,0.09817283,0,0,0,198.9206
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,33.84931,33.84931,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,133.1529,198.9206,0,32.1333,-32.1333,259.8094,61.85926,0.09817283,33.5793,0,0,198.9206
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,32.28797,32.28797,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,168.8566,166.7873,0,42.88111,-42.88111,214.6088,51.09723,0.09817283,44.81076,0,0,166.7873
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.04891,31.04891,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,216.5022,123.9062,0,2.360147,-2.360147,212.121,50.50489,0.09817283,2.466354,0,0,123.9062
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,30.15989,30.15989,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,219.1246,121.5461,0,46.48609,-46.48609,163.1203,38.83809,0.09817283,48.57796,0,0,121.5461
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,29.22087,29.22087,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,270.7758,75.05997,0,9.773915,-9.773915,152.8177,36.38509,0.09817283,10.21374,0,0,75.05997
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,28.39297,28.39297,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,281.6357,65.28605,0,27.73209,-27.73209,123.5855,29.42506,0.09817283,28.98003,0,0,65.28605
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,27.75399,27.75399,49.94868,35.67626,0,-1,0,35.67626,0,0,14.27242,19.26728,0,37.55396,35.67626,0,0,312.4492,37.55396,0,37.55396,-37.55396,84.00017,20,0.09817283,54.94355,0,0,37.55396
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.04833,27.04833,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09817283,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,26.45936,26.45936,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.09852522,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.09819,26.09819,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.09889003,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,23.49712,32.13406,25.67591,27.39109,27.39109,81,0,22.761,27.39109,85.78379,0,0,0,23.49712,0,0,53.60891,50.92846,240.2085,102.5706,74.42558,0,74.42558,262.7253,62.55353,0.09920421,30.1302,18.79769,81,126.0677
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,27.15522,34.41569,26.8483,0,0,72.31579,0,20.56389,0,0,0,0,0,27.15522,0,0,72.31579,68.7,165.7829,169.5536,95.85522,0,95.85522,353.6616,84.20497,0.09936946,0,21.72417,81,196.7088
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,23.00317,36.31731,29.83207,0,0,0,-1,0,0,0,0,0,0,23.00317,0,0,0,0,69.92771,255.8233,23.00317,0,23.00317,375.4843,89.40085,0.09929584,0,18.40254,0,278.8264
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,73.67532,56.31581,32.69359,40.36449,40.36449,0,0,0,40.36449,182.5251,0,0,0,73.67532,42.48894,40.36449,0,0,46.92454,276.5262,31.18638,0,31.18638,405.0703,96.44512,0.0991962,44.40094,58.94025,0,350.2014
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,74.59022,59.43339,35.00503,30.00041,30.00041,0,0,0,30.00041,248.6307,27.27269,0,0,74.59022,31.57937,30.00041,0,0,15.73816,304.5939,15.73816,0,15.73816,420.0009,100,0.099146,33.00045,59.67218,0,379.1841
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,84.03915,65.41696,36.72194,49.3325,49.3325,0,0,0,49.3325,170.3525,32.1102,0,0,84.03915,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.099146,54.26575,67.23132,0,402.7974
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,56.91584,56.63848,38.34996,27.52125,27.52125,0,0,0,27.52125,206.8069,27.9461,0,0,56.91584,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.099146,30.27337,45.53267,0,375.6741
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,29.47425,48.24799,39.28898,55.88915,55.88915,0,-1,0,55.88915,52.73698,0,0,0,29.47425,58.83068,55.88915,0,0,0,318.7582,0,29.35643,-29.35643,389.0565,92.6323,0.099146,61.47806,23.5794,0,348.2325
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.75427,44.23357,39.5668,28.17087,28.17087,0,0,0,28.17087,55.92397,0,0,0,15.75427,29.65355,28.17087,0,0,32.61826,289.4018,0,13.89928,-13.89928,374.4053,89.14394,0.099146,30.98796,12.60342,0,305.1561
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,39.40274,52.13585,39.85017,51.52063,51.52063,0,0,0,51.52063,76.47954,0,0,0,39.40274,54.23224,51.52063,0,0,48.0619,275.5025,0,14.8295,-14.8295,358.7737,85.42213,0.099146,56.67269,31.52219,0,314.9052
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,19.03296,45.0163,39.3501,13.79667,13.79667,0,0,0,13.79667,137.9534,0,0,0,19.03296,14.52281,13.79667,0,0,64.53912,260.673,4.510159,0,4.510159,363.0524,86.44086,0.09913162,15.17633,15.22637,0,279.706
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.357903,39.06279,38.09992,72.62193,72.62193,20.25,0,7.39125,72.62193,4.623813,0,0,0,3.357903,55.12835,52.37193,0,0,60.02896,264.7321,0,51.77045,-51.77045,308.4815,73.44784,0.09913162,79.88412,2.686322,81,268.0901
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,36.88308,36.88308,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,117.5517,212.9617,0,70.36864,-70.36864,234.3065,55.78714,0.09913162,73.53523,0,0,212.9617
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,35.5051,35.5051,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,195.7391,142.5931,0,43.35991,-43.35991,188.6011,44.90493,0.09913162,45.3111,0,0,142.5931
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,33.97155,33.97155,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,243.9167,99.23316,0,28.76063,-28.76063,158.2847,37.68677,0.09913162,30.05486,0,0,99.23316
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,32.41021,32.41021,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,275.873,70.47253,0,29.76879,-29.76879,126.9057,30.21558,0.09913162,31.10839,0,0,70.47253
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,31.1767,31.1767,29.4179,29.4179,0,-1,0,29.4179,0,0,3.552714E-15,0,0,30.96621,29.4179,0,0,308.9494,40.70374,0,30.96621,-30.96621,94.26443,22.44387,0.09913162,32.35969,0,0,40.70374
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,30.28769,30.28769,12.80434,9.250656,0,-1,0,9.250656,0,0,3.55368,4.834114,0,9.737533,9.250656,0,0,343.3563,9.737533,0,9.737533,-9.737533,84.00017,20,0.09913162,14.08477,0,0,9.737533
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,29.34866,29.34866,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09913162,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,28.53743,28.53743,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09913162,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,27.88178,27.88178,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09913162,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.17613,27.17613,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09913162,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,26.59827,26.59827,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.0994616,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,26.25377,26.25377,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.09977221,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.86487,31.54591,25.83149,2.296305,2.296305,74.61209,0,21.14486,2.296305,908.628,0,0,0,20.86487,0,0,72.31579,68.7,252.5999,91.41831,89.56487,0,89.56487,265.3322,63.17421,0.09997501,2.525936,16.6919,81,112.2832
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,43.48268,39.50694,27.00388,57.1777,57.1777,81,0,22.761,57.1777,76.04832,0,0,0,43.48268,0,0,23.8223,22.63119,163.035,172.0267,66.11387,0,66.11387,328.0533,78.10779,0.1003088,62.89547,34.78614,81,215.5094
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,67.70557,50.91179,29.97097,3.015249,3.015249,0,-1,0,3.015249,2245.438,0,0,0,67.70557,3.173947,3.015249,0,0,96.92117,231.5292,64.53162,0,64.53162,389.2734,92.68396,0.1001028,3.316774,54.16446,0,299.2347
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,83.10078,60.13521,32.78804,20.09188,20.09188,0,0,0,20.09188,413.6037,29.56189,0,0,83.10078,21.14935,20.09188,0,0,32.38954,289.6076,32.38954,0,32.38954,420.0009,100,0.09999975,22.10107,66.48062,0,372.7084
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,83.25613,63.05938,35.09949,40.84513,40.84513,0,0,0,40.84513,203.8337,40.26126,0,0,83.25613,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.09999975,44.92965,66.6049,0,402.0144
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,83.96802,65.50503,36.8164,1.95573,1.95573,0,0,0,1.95573,4293.436,81.90936,0,0,83.96802,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.09999975,2.151303,67.17442,0,402.7262
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,83.32407,67.27386,38.44441,18.33441,18.33441,0,0,0,18.33441,454.4683,64.0247,0,0,83.32407,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.09999975,20.16785,66.65926,0,402.0823
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,72.00844,63.6696,39.38344,9.238627,9.238627,0,-1,0,9.238627,779.4279,62.28357,0,0,72.00844,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.09999975,10.16249,57.60675,0,390.7667
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,65.21954,61.29688,39.66125,2.403305,2.403305,0,0,0,2.403305,2713.744,62.68975,0,0,65.21954,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.09999975,2.643636,52.17564,0,383.9778
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,51.11408,56.33529,39.94463,2.551857,2.551857,0,0,0,2.551857,2003.015,48.42791,0,0,51.11408,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.09999975,2.807043,40.89126,0,369.8723
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,28.27436,48.02652,39.44456,4.822476,4.822476,0,0,0,4.822476,586.3037,23.19807,0,0,28.27436,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.09999975,5.304724,22.61949,0,347.0326
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.437771,39.14733,38.16104,20.97206,20.97206,0,0,0,20.97206,16.39215,0,3.552714E-15,0,3.437771,22.07585,20.97206,0,0,0,318.7582,0,18.63808,-18.63808,400.3546,95.32233,0.09999975,23.06927,2.750217,0,322.196
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,36.97198,36.97198,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.70898,300.1201,0,56.41743,-56.41743,340.8854,81.16302,0.09999975,58.95621,0,0,300.1201
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,35.59956,35.59956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.39502,243.7027,0,0,0,340.8854,81.16302,0.09999975,0,0,0,243.7027
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,34.06601,34.06601,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.39502,243.7027,0,72.31579,-72.31579,264.6578,63.01365,0.09999975,106.3603,0,0,243.7027
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,32.50467,32.50467,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.7459,171.3869,0,7.742862,-7.742862,256.4962,61.07039,0.09999975,8.091291,0,0,171.3869
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,31.28783,31.28783,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.3491,163.6441,0,9.3879,-9.3879,246.6004,58.71427,0.09999975,9.810356,0,0,163.6441
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,30.39326,30.39326,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.7801,154.2562,0,47.42966,-47.42966,196.6052,46.81067,0.09999975,49.56399,0,0,154.2562
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,29.45979,29.45979,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.4797,106.8265,0,11.08501,-11.08501,184.9206,44.02862,0.09999975,11.58383,0,0,106.8265
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,28.65967,28.65967,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.7964,95.74149,0,36.98756,-36.98756,145.9323,34.7457,0.09999975,38.652,0,0,95.74149
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.00402,28.00402,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,288.8937,58.75393,0,38.89299,-38.89299,104.9354,24.98458,0.09999975,40.64318,0,0,58.75393
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,27.29837,27.29837,36.20308,18.86789,0,-1,0,18.86789,0,0,17.33519,20.9555,0,19.86093,18.86789,0,0,332.1081,19.86093,0,19.86093,-19.86093,84.00017,20,0.09999975,39.82338,0,0,19.86093
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,26.72051,26.72051,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1003082,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,26.37601,26.37601,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1006441,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,22.21951,32.07524,25.9704,9.370376,9.370376,81,0,22.761,9.370376,237.1251,0,0,0,22.21951,0,0,71.62962,68.04814,240.054,102.7096,90.26765,0,90.26765,277.901,66.16678,0.1008965,10.30741,17.77561,81,124.9291
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,39.72851,38.49478,27.14279,20.60391,20.60391,81,0,22.761,20.60391,192.8202,0,0,0,39.72851,0,0,60.39609,57.37629,149.7864,183.9505,97.10479,0,97.10479,370.0227,88.10047,0.1011258,22.6643,31.78281,81,223.679
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,52.68877,45.87041,30.09877,56.29942,56.29942,0,-1,0,56.29942,93.58671,0,0,0,52.68877,59.26254,56.29942,0,0,52.68157,271.3448,0,6.573775,-6.573775,363.0934,86.45062,0.1011258,61.92936,42.15102,0,324.0336
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,64.52676,53.16761,32.91029,55.31866,55.31866,0,0,0,55.31866,116.6456,0,0,0,64.52676,58.23017,55.31866,0,0,59.98577,264.771,6.296595,0,6.296595,369.0668,87.87288,0.1011057,60.85052,51.62141,0,329.2978
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,79.55424,61.64949,35.19395,89.00588,89.00588,64.43407,0,18.56982,89.00588,89.38088,7.105427E-15,0,0,79.55424,25.86507,24.57181,0,0,53.68917,270.438,53.68917,0,53.68917,420.0009,100,0.101325,97.90647,63.64339,81,349.9922
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,82.62977,65.05186,36.91086,0.3429602,0.3429602,0,0,0,0.3429602,24093.11,82.26876,0,0,82.62977,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.101325,0.3772562,66.10382,0,401.388
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,74.13547,63.51538,38.53887,8.10878,8.10878,0,0,0,8.10878,914.2617,65.59991,0,0,74.13547,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.101325,8.919659,59.30838,0,392.8937
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,58.56671,58.53547,39.47234,22.87656,22.87656,0,-1,0,22.87656,256.0119,34.48612,0,0,58.56671,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.101325,25.16421,46.85337,0,377.3249
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,58.42018,58.80638,39.75571,39.29289,39.29289,0,0,0,39.29289,148.6787,17.05924,0,0,58.42018,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.101325,43.22218,46.73614,0,377.1784
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,43.47232,53.73859,40.03909,26.77021,26.77021,0,0,0,26.77021,162.3907,15.29315,0,0,43.47232,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.101325,29.44723,34.77786,0,362.2306
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,23.04172,46.42761,39.50568,2.295873,2.295873,0,0,0,2.295873,1003.615,20.62501,0,0,23.04172,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.101325,2.52546,18.43337,0,341.8
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.153739,39.16037,38.2555,35.29028,35.29028,0,0,0,35.29028,8.936566,0,0,0,3.153739,37.14766,35.29028,0,0,0,318.7582,0,33.99392,-33.99392,384.1681,91.46841,0.101325,38.81931,2.522991,0,321.912
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,37.06644,37.06644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.77103,284.7643,0,0,0,384.1681,91.46841,0.101325,0,0,0,284.7643
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,35.66068,35.66068,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.77103,284.7643,0,51.13392,-51.13392,330.2682,78.63513,0.101325,53.43494,0,0,284.7643
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,34.16047,34.16047,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.58649,233.6304,0,56.4776,-56.4776,270.7356,64.46073,0.101325,59.01909,0,0,233.6304
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,32.59913,32.59913,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.3394,177.1528,0,22.54258,-22.54258,246.9736,58.80313,0.101325,23.557,0,0,177.1528
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,31.37673,31.37673,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.3867,154.6102,0,41.96172,-41.96172,202.7421,48.27183,0.101325,43.85,0,0,154.6102
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0108,112.6485,0,0,0,202.7421,48.27183,0.101325,0,0,0,112.6485
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,29.56536,29.56536,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.0108,112.6485,0,25.26191,-25.26191,176.1137,41.93175,0.101325,26.39869,0,0,112.6485
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.0796,87.38657,0,0,0,176.1137,41.93175,0.101325,0,0,0,87.38657
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.09848,28.09848,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.0796,87.38657,0,5.725059,-5.725059,170.079,40.49491,0.101325,5.982686,0,0,87.38657
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,27.40949,27.40949,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.4408,81.66152,0,7.550038,-7.550038,162.1205,38.60005,0.101325,7.88979,0,0,81.66152
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,26.83163,26.83163,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.8297,74.11148,0,7.601384,-7.601384,154.108,36.6923,0.101325,7.943447,0,0,74.11148
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,26.48714,26.48714,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.2757,66.51009,0,14.47712,-14.47712,138.8477,33.05892,0.101325,15.12859,0,0,66.51009
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.57367,32.02375,26.09819,0,0,0,0,0,0,0,0,0,0,21.57367,0,0,0,0,296.3614,52.03298,21.57367,0,21.57367,159.3143,37.93191,0.1012564,0,17.25894,0,73.60665
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,46.72823,40.79903,27.25392,28.29919,28.29919,0,0,0,28.29919,165.1221,0,0,0,46.72823,29.78863,28.29919,0,0,274.7877,71.44928,16.93961,0,16.93961,175.3846,41.75816,0.1012025,31.12911,37.38259,0,118.1775
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,58.383,47.91814,30.2099,15.04337,15.04337,0,-1,0,15.04337,388.098,0,0,0,58.383,15.83512,15.04337,0,0,257.8481,86.69492,42.54788,0,42.54788,215.7491,51.36873,0.1010675,16.5477,46.7064,0,145.0779
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,85.02679,61.19031,33.00474,30.43507,30.43507,0,0,0,30.43507,279.3711,0,0,0,85.02679,32.03692,30.43507,0,0,215.3002,124.988,52.98987,0,52.98987,266.0197,63.3379,0.1008999,33.47858,68.02143,0,210.0148
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,88.23116,65.41418,35.2884,43.25073,43.25073,0,0,0,43.25073,203.9992,0,0,0,88.23116,45.52709,43.25073,0,0,162.3104,172.6789,42.70407,0,42.70407,306.5323,72.98375,0.1007652,47.57581,70.58493,0,260.9101
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,85.14121,66.24882,37.00532,26.30172,26.30172,0,0,0,26.30172,323.7097,0,0,0,85.14121,27.68602,26.30172,0,0,119.6063,211.1126,57.4552,0,57.4552,361.0391,85.96152,0.1005846,28.93189,68.11298,0,296.2538
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,76.88395,64.76437,38.63333,46.62936,46.62936,0,0,0,46.62936,164.8832,0,0,0,76.88395,49.08353,46.62936,0,0,62.15109,262.8222,27.80042,0,27.80042,387.4129,92.24099,0.1004974,51.29229,61.50716,0,339.7062
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,63.94735,60.69179,39.5668,57.19499,57.19499,0,-1,0,57.19499,111.8058,0,0,0,63.94735,60.20526,57.19499,0,0,34.35067,287.8426,3.742092,0,3.742092,390.963,93.08624,0.1004857,62.91449,51.15788,0,351.79
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,60.58435,59.69375,39.81683,0,0,0,0,0,0,0,29.97577,0,0,60.58435,0,0,0,0,30.60858,291.2105,30.60858,0,30.60858,420.0009,100,0.1003899,0,48.46748,0,351.7949
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,39.74272,52.52373,40.10021,17.66371,17.66371,0,0,0,17.66371,224.9964,21.14934,0,0,39.74272,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.1003899,19.43008,31.79417,0,358.5009
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,23.14001,46.5225,39.5668,60.65033,60.65033,0,0,0,60.65033,38.15315,0,0,0,23.14001,63.84246,60.65033,0,0,0,318.7582,0,40.70244,-40.70244,377.0967,89.78475,0.1003899,66.71536,18.51201,0,341.8982
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.145954,39.21959,38.31662,42.81685,42.81685,0,0,0,42.81685,7.347467,0,7.105427E-15,0,3.145954,45.07037,42.81685,0,0,45.22494,278.0558,0,41.92441,-41.92441,332.9045,79.26282,0.1003899,47.09853,2.516763,0,281.2017
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,37.12756,37.12756,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,91.80762,236.1314,0,72.31579,-72.31579,256.6769,61.11344,0.1003899,80.37599,0,0,236.1314
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,35.78848,35.78848,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,172.1585,163.8156,0,27.27595,-27.27595,227.9256,54.26789,0.1003899,28.50337,0,0,163.8156
