Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,22.45252,33.29618,27.08167,33.77441,33.77441,81,0,22.761,33.77441,66.47791,0,0,0,22.45252,0,0,47.22559,44.86431,330.9334,20.91819,67.31683,0,67.31683,169.9122,40.45521,0.09655567,37.15186,17.96202,81,43.37072
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,45.51269,41.42056,28.17627,0,0,72.31579,0,20.56389,0,0,0,0,0,45.51269,0,0,72.31579,68.7,263.6165,81.50334,114.2127,0,114.2127,278.2639,66.25318,0.09665901,0,36.41015,81,127.016
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,57.04509,48.37487,31.02112,37.51357,37.51357,0,-1,0,37.51357,152.0652,0,0,0,57.04509,39.48797,37.51357,0,0,149.4039,184.2948,17.55712,0,17.55712,294.92,70.21892,0.09661043,41.26493,45.63607,0,241.3398
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,62.12939,53.05621,33.56593,26.88148,26.88148,0,0,0,26.88148,231.1234,0,0,0,62.12939,28.2963,26.88148,0,0,131.8467,200.0962,33.8331,0,33.8331,327.0169,77.86102,0.09651696,29.56963,49.70351,0,262.2256
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,75.46023,60.68166,35.75514,0,0,0,0,0,0,0,0,0,0,75.46023,0,0,0,0,98.01364,230.5459,75.46023,0,75.46023,398.6048,94.90572,0.09630913,0,60.36818,0,306.0062
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,73.7154,61.98137,37.41093,0.4699257,0.4699257,0,0,0,0.4699257,15686.61,50.66733,0,0,73.7154,0.4946586,0.4699257,0,0,22.55341,298.4601,22.55341,0,22.55341,420.0009,100,0.09624718,0.5169182,58.97232,0,372.1756
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,76.96246,65.29495,39.03894,89.74469,89.74469,21.04469,0,7.592306,89.74469,85.75713,4.646674,0,0,76.96246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09624718,98.71915,61.56997,81,395.7207
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,73.05374,64.77589,39.94463,40.33327,40.33327,0,-1,0,40.33327,181.1252,30.59766,0,0,73.05374,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09624718,44.3666,58.44299,0,391.812
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,56.3941,58.5528,40.19466,49.04295,49.04295,0,0,0,49.04295,114.9892,4.76995,0,0,56.3941,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09624718,53.94724,45.11528,0,375.1523
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,34.52897,51.17019,40.47248,12.58704,12.58704,0,0,0,12.58704,274.3216,21.27945,0,0,34.52897,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09624718,13.84574,27.62317,0,353.2872
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,17.21941,45.10149,39.97241,0,0,0,0,0,0,0,17.21941,0,0,17.21941,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09624718,0,13.77553,0,335.9776
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.584499,39.53217,38.78891,46.53298,46.53298,0,0,0,46.53298,5.554122,0,7.105427E-15,0,2.584499,48.98209,46.53298,0,0,0,318.7582,0,46.39759,-46.39759,371.0935,88.35542,0.09624718,51.18628,2.067599,0,321.3427
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,37.72209,37.72209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.55288,272.3606,0,0,0,371.0935,88.35542,0.09624718,0,0,0,272.3606
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,36.37745,36.37745,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.55288,272.3606,0,15.47605,-15.47605,354.7803,84.47133,0.09624718,16.17248,0,0,272.3606
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,34.87724,34.87724,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.74849,256.8846,0,31.83719,-31.83719,321.2209,76.48103,0.09624718,33.26986,0,0,256.8846
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,33.34924,33.34924,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.1231,225.0474,0,35.9977,-35.9977,283.276,67.44654,0.09624718,37.6176,0,0,225.0474
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,32.12684,32.12684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1206,189.0497,0,0,0,283.276,67.44654,0.09624718,0,0,0,189.0497
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,31.25449,31.25449,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.1206,189.0497,0,24.55168,-24.55168,257.3963,61.28471,0.09624718,25.65651,0,0,189.0497
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,30.34881,30.34881,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.4002,164.498,0,27.75523,-27.75523,228.1397,54.31887,0.09624718,29.00422,0,0,164.498
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.5987,29.5987,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.2394,136.7428,0,12.4444,-12.4444,215.0222,51.19565,0.09624718,13.00439,0,0,136.7428
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,28.95972,28.95972,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.0665,124.2984,0,25.26667,-25.26667,188.3888,44.85438,0.09624718,26.40367,0,0,124.2984
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,28.29851,28.29851,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.1406,99.03172,0,25.03755,-25.03755,161.9969,38.57061,0.09624718,26.16424,0,0,99.03172
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,27.75399,27.75399,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,271.9601,73.99417,0,49.46238,-49.46238,109.8589,26.15684,0.09624718,51.68818,0,0,73.99417
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.316551,27.87339,27.52062,29.49557,29.49557,20.25,0,7.39125,29.49557,4.463557,0,3.552714E-15,0,1.316551,9.732174,9.245565,0,0,326.9182,24.53179,0,8.415623,-8.415623,100.9881,24.04474,0.09624718,32.44512,1.053241,81,25.84835
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.61158,33.16998,27.1928,61.78354,61.78354,81,0,22.761,61.78354,34.97951,0,0,0,21.61158,0,0,19.21646,18.25563,336.269,16.11617,39.86721,0,39.86721,138.8095,33.0498,0.09645616,67.9619,17.28926,81,37.72775
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,48.79216,42.57273,28.27073,42.52073,42.52073,81,0,22.761,42.52073,114.7491,0,0,0,48.79216,0,0,38.47927,36.55531,296.4017,51.99666,85.34747,0,85.34747,219.7772,52.3278,0.09670751,46.7728,39.03373,81,100.7888
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,51.41174,46.55623,31.09891,21.86983,21.86983,0,-1,0,21.86983,235.0807,0,0,0,51.41174,23.02088,21.86983,0,0,211.0543,128.8094,28.39087,0,28.39087,246.7111,58.74063,0.09662955,24.05682,41.12939,0,180.2211
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,64.09454,53.83876,33.62706,54.59441,54.59441,0,0,0,54.59441,117.4013,0,0,0,64.09454,57.4678,54.59441,0,0,182.6634,154.3612,6.626743,0,6.626743,252.9978,60.23745,0.09661137,60.05385,51.27563,0,218.4557
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,61.4384,55.36096,35.78848,0,0,0,0,0,0,0,0,0,0,61.4384,0,0,0,0,176.0367,160.3252,61.4384,0,61.4384,311.2834,74.11494,0.09644316,0,49.15073,0,221.7636
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,78.91727,64.15067,37.44427,9.268597,9.268597,0,0,0,9.268597,851.4478,0,0,0,78.91727,9.756417,9.268597,0,0,114.5983,215.6198,69.16085,0,69.16085,376.8951,89.73676,0.09625451,10.19546,63.13381,0,294.5371
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,81.7978,67.35719,39.03894,11.97796,11.97796,0,0,0,11.97796,682.9026,23.75201,0,0,81.7978,12.60838,11.97796,0,0,45.4374,277.8646,45.4374,0,45.4374,420.0009,100,0.09613097,13.17576,65.43824,0,359.6624
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,81.34505,68.33157,39.97241,25.42741,25.42741,0,-1,0,25.42741,319.9109,54.57936,0,0,81.34505,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.09613097,27.97015,65.07604,0,400.1033
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,66.88091,62.61316,40.22245,0.3840003,0.3840003,0,0,0,0.3840003,17416.89,66.4767,0,0,66.88091,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.09613097,0.4224004,53.50473,0,385.6391
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,33.57315,50.88813,40.50582,32.47178,32.47178,0,0,0,32.47178,103.3918,0,0,0,33.57315,34.18082,32.47178,0,0,0,318.7582,0,0.6076708,-0.6076708,419.3603,99.84749,0.09613097,35.71895,26.85852,0,352.3314
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,20.75421,46.23269,40.00575,51.05713,51.05713,0,0,0,51.05713,40.64899,0,0,0,20.75421,53.74435,51.05713,0,0,0.6751899,318.1505,0,32.99014,-32.99014,384.5856,91.56783,0.09613097,56.16284,16.60336,0,338.9048
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.58439,39.56005,38.81669,59.77274,59.77274,0,0,0,59.77274,4.323694,0,7.105427E-15,0,2.58439,62.91867,59.77274,0,0,37.3309,285.1604,0,60.33428,-60.33428,320.9877,76.4255,0.09613097,65.75001,2.067512,0,287.7448
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,37.75542,37.75542,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,104.369,224.8261,0,32.39648,-32.39648,286.8388,68.29482,0.09613097,33.85432,0,0,224.8261
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,36.44413,36.44413,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,140.3651,192.4297,0,15.4902,-15.4902,270.5107,64.40719,0.09613097,16.18725,0,0,192.4297
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,34.94391,34.94391,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,157.5764,176.9395,0,9.559461,-9.559461,260.4342,62.00801,0.09613097,9.989636,0,0,176.9395
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,33.41036,33.41036,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,168.198,167.38,0,0.9662626,-0.9662626,259.4156,61.76551,0.09613097,1.009744,0,0,167.38
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,32.19352,32.19352,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,169.2717,166.4137,0,16.15935,-16.15935,242.3822,57.70993,0.09613097,16.88652,0,0,166.4137
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,31.31561,31.31561,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,187.2265,150.2544,0,16.30098,-16.30098,225.1995,53.61881,0.09613097,17.03452,0,0,150.2544
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,30.42659,30.42659,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,205.3387,133.9534,0,9.464449,-9.464449,215.2231,51.24348,0.09613097,9.890349,0,0,133.9534
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,29.67649,29.67649,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,215.8547,124.489,0,11.74576,-11.74576,202.8419,48.2956,0.09613097,12.27432,0,0,124.489
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,29.03751,29.03751,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,228.9056,112.7432,0,24.30579,-24.30579,177.2214,42.19548,0.09613097,25.39956,0,0,112.7432
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,28.39297,28.39297,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,255.912,88.43741,0,20.19799,-20.19799,155.9308,37.12631,0.09613097,21.1069,0,0,88.43741
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.84845,27.84845,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,278.3542,68.23942,0,11.62101,-11.62101,143.6812,34.20974,0.09613097,12.14395,0,0,68.23942
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.991231,28.16064,27.62619,23.02491,23.02491,0,0,0,23.02491,8.648159,0,0,0,1.991231,24.23675,23.02491,0,0,291.2664,56.61841,0,22.24552,-22.24552,120.2324,28.6267,0.09613097,25.3274,1.592985,0,58.60964
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.33403,31.205,27.28725,17.72014,17.72014,0,0,0,17.72014,80.89117,0,0,0,14.33403,18.65278,17.72014,0,0,315.9837,34.37289,0,4.318751,-4.318751,115.68,27.5428,0.09613097,19.49216,11.46723,0,48.70692
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,42.1516,40.56586,28.36519,0,0,0,0,0,0,0,0,0,0,42.1516,0,0,0,0,320.7823,30.05414,42.1516,0,42.1516,155.6685,37.06386,0.09601665,0,33.72128,0,72.20574
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,39.27435,42.69794,31.1767,16.95608,16.95608,0,-1,0,16.95608,231.624,0,0,0,39.27435,17.8485,16.95608,0,0,278.6307,67.99059,21.42585,0,21.42585,175.9949,41.90346,0.09595864,18.65168,31.41948,0,107.2649
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,51.83525,49.55034,33.66039,38.34993,38.34993,0,0,0,38.34993,135.1639,0,0,0,51.83525,40.36835,38.34993,0,0,257.2049,87.27385,11.4669,0,11.4669,186.8733,44.49356,0.09592763,42.18492,41.4682,0,139.1091
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,73.63557,60.07124,35.8496,8.312476,8.312476,0,0,0,8.312476,885.844,0,0,0,73.63557,8.749974,8.312476,0,0,245.738,97.59406,64.88559,0,64.88559,248.4292,59.1497,0.09575251,9.143723,58.90845,0,171.2296
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,74.21263,62.25544,37.47205,9.544212,9.544212,0,0,0,9.544212,777.5669,0,0,0,74.21263,10.04654,9.544212,0,0,180.8524,155.9911,64.16609,0,64.16609,309.3025,73.64331,0.09557995,10.49863,59.37011,0,230.2037
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,81.90485,67.43856,39.06673,6.074038,6.074038,0,0,0,6.074038,1348.441,0,0,0,81.90485,6.393724,6.074038,0,0,116.6863,213.7406,75.51112,0,75.51112,380.9387,90.6995,0.09537768,6.681442,65.52388,0,295.6454
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,56.66309,58.43685,40.00575,0,0,0,-1,0,0,0,15.48793,0,0,56.66309,0,0,0,0,41.17516,281.7006,41.17516,0,41.17516,420.0009,100,0.09526774,0,45.33047,0,338.3637
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,47.60186,55.42709,40.25579,11.76541,11.76541,0,0,0,11.76541,404.5918,35.21722,0,0,47.60186,12.38464,11.76541,0,0,0,318.7582,0,0,0,420.0009,100,0.09526774,12.94195,38.08149,0,366.3601
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,26.22509,48.52489,40.53916,7.49026,7.49026,0,0,0,7.49026,350.1226,18.3406,0,0,26.22509,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09526774,8.239285,20.98007,0,344.9833
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,12.38923,43.69656,40.03909,16.25089,16.25089,0,0,0,16.25089,76.23721,0,3.552714E-15,0,12.38923,17.1062,16.25089,0,0,0,318.7582,0,4.716978,-4.716978,415.0287,98.81616,0.09526774,17.87598,9.911383,0,331.1475
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.634619,39.63598,38.87781,29.34445,29.34445,0,0,0,29.34445,8.978251,0,0,0,2.634619,30.88889,29.34445,0,0,5.241086,314.0413,0,28.25428,-28.25428,385.2461,91.72507,0.09526774,32.27889,2.107695,0,316.6759
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,37.81655,37.81655,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,36.63472,285.787,0,42.91283,-42.91283,340.012,80.95507,0.09526774,44.84391,0,0,285.787
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,36.50525,36.50525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.31565,242.8741,0,0,0,340.012,80.95507,0.09526774,0,0,0,242.8741
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,34.97169,34.97169,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,84.31565,242.8741,0,57.96354,-57.96354,278.9131,66.40774,0.09526774,60.57189,0,0,242.8741
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,33.47148,33.47148,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,148.7196,184.9106,0,33.37975,-33.37975,243.7277,58.03029,0.09526774,34.88184,0,0,184.9106
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,32.25463,32.25463,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,185.8082,151.5309,0,32.41046,-32.41046,209.5641,49.89611,0.09526774,33.86893,0,0,151.5309
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,31.3934,31.3934,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,221.8198,119.1204,0,6.512403,-6.512403,202.6994,48.26167,0.09526774,6.805461,0,0,119.1204
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,30.50438,30.50438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0558,112.608,0,0,0,202.6994,48.26167,0.09526774,0,0,0,112.608
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,29.75428,29.75428,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.0558,112.608,0,56.02515,-56.02515,143.6437,34.20082,0.09526774,58.54628,0,0,112.608
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,29.1153,29.1153,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,291.306,56.58284,0,16.70496,-16.70496,126.0351,30.00831,0.09526774,17.45669,0,0,56.58284
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,28.47076,28.47076,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,309.8671,39.87788,0,15.87215,-15.87215,109.3044,26.02481,0.09526774,16.5864,0,0,39.87788
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,27.9429,27.9429,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,327.5028,24.00572,0,8.584725,-8.584725,100.2553,23.87027,0.09526774,8.971038,0,0,24.00572
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.991712,28.25553,27.72065,0,0,0,0,0,0,0,0,0,0,1.991712,0,0,0,0,337.0414,15.421,1.991712,0,1.991712,102.1448,24.32015,0.09526243,0,1.593369,0,17.41271
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.75395,30.87175,27.39283,22.02136,22.02136,81,0,22.761,22.02136,57.91623,0,0,0,12.75395,0,0,58.97863,56.02971,335.0497,17.21354,68.78365,0,68.78365,167.3987,39.85676,0.09555648,24.2235,10.20316,81,29.96748
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,38.22145,39.44569,28.45964,17.57731,17.57731,81,0,22.761,17.57731,217.4477,0,0,0,38.22145,0,0,63.42269,60.25156,266.266,79.11882,98.47301,0,98.47301,260.8184,62.0995,0.09577011,19.33504,30.57716,81,117.3403
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,52.7555,47.17966,31.25449,27.14023,27.14023,0,-1,0,27.14023,194.3812,0,0,0,52.7555,28.56866,27.14023,0,0,167.793,167.7445,24.18684,0,24.18684,283.7641,67.56274,0.09570562,29.85425,42.2044,0,220.5
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,71.08241,56.54818,33.72151,44.15,44.15,0,0,0,44.15,161.0021,0,0,0,71.08241,46.47368,44.15,0,0,143.6062,189.5127,24.60873,0,24.60873,307.11,73.12128,0.09564009,48.56499,56.86593,0,260.5951
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,82.03119,63.4792,35.8496,0,0,0,0,0,0,0,0,0,0,82.03119,0,0,0,0,118.9974,211.6606,82.03119,0,82.03119,384.9316,91.6502,0.0954223,0,65.62495,0,293.6917
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,82.4594,65.72194,37.50539,0,0,0,0,0,0,0,45.49317,0,0,82.4594,0,0,0,0,36.96623,285.4886,36.96623,0,36.96623,420.0009,100,0.09532448,0,65.96751,0,367.948
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,73.36346,63.87976,39.10006,0,0,0,0,0,0,0,73.36346,0,0,73.36346,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09532448,0,58.69077,0,392.1217
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,67.94093,62.81707,40.03909,18.43604,18.43604,0,-1,0,18.43604,368.5224,48.53457,0,0,67.94093,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.09532448,20.27964,54.35274,0,386.6992
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,40.85581,53.11039,40.28912,21.84943,21.84943,0,0,0,21.84943,186.988,17.85641,0,0,40.85581,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.09532448,24.03437,32.68465,0,359.614
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,20.16368,46.63226,40.56694,24.35413,24.35413,0,0,0,24.35413,82.79366,0,0,0,20.16368,25.63593,24.35413,0,0,0,318.7582,0,5.472253,-5.472253,414.2326,98.62661,0.09532448,26.78955,16.13094,0,338.9219
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.67979,44.45482,40.10021,0,0,0,0,0,0,0,8.599508,0,0,14.67979,0,0,0,0,6.080282,313.286,6.080282,0,6.080282,420.0009,100,0.09530841,0,11.74383,0,327.9658
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.347664,39.58653,38.91115,0.7095022,0.7095022,0,0,0,0.7095022,330.8889,1.600819,0,0,2.347664,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09530841,0.7804524,1.878131,0,321.1059
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,37.87767,37.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09530841,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,36.56637,36.56637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09530841,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,35.03837,35.03837,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09530841,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,33.50481,33.50481,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09530841,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09530841,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09530841,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,30.5655,30.5655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09530841,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,29.8154,29.8154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09530841,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,29.19308,29.19308,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09530841,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,28.54855,28.54855,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09530841,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.02069,28.02069,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09530841,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.947361,28.32162,27.79844,5.258966,5.258966,0,0,0,5.258966,37.02936,0,0,0,1.947361,5.535754,5.258966,0,0,147.221,186.2594,0,3.588392,-3.588392,276.5522,65.84564,0.09530841,5.784863,1.557889,0,188.2067
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.10661,33.02674,27.47062,0,0,0,0,0,0,0,0,0,0,20.10661,0,0,0,0,151.2081,182.671,20.10661,0,20.10661,295.6271,70.38725,0.0952553,0,16.08529,0,202.7776
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,39.74533,40.0011,28.53743,0,0,0,0,0,0,0,0,0,0,39.74533,0,0,0,0,131.1015,200.7669,39.74533,0,39.74533,333.3328,79.36479,0.0951505,0,31.79626,0,240.5122
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,64.98143,51.47133,31.29894,34.08881,34.08881,0,-1,0,34.08881,190.6239,0,0,0,64.98143,35.88296,34.08881,0,0,91.35613,236.5377,29.09848,0,29.09848,360.938,85.93745,0.09507392,37.49769,51.98515,0,301.5191
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,66.36085,54.81872,33.75485,21.24295,21.24295,0,0,0,21.24295,312.39,0,0,0,66.36085,22.361,21.24295,0,0,62.25766,262.7263,43.99985,0,43.99985,402.68,95.87599,0.09495836,23.36725,53.08868,0,329.0872
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,77.86231,61.79677,35.87738,5.6795,5.6795,0,0,0,5.6795,1370.936,53.62608,0,0,77.86231,5.978421,5.6795,0,0,18.25781,302.3262,18.25781,0,18.25781,420.0009,100,0.09491049,6.247449,62.28985,0,380.1885
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,82.83255,65.88181,37.50539,0,0,0,0,0,0,0,82.83255,0,0,82.83255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09491049,0,66.26604,0,401.5908
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,73.89433,64.09725,39.10006,63.84408,63.84408,20.25,0,7.39125,63.84408,115.7419,28.00582,0,0,73.89433,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.09491049,70.22849,59.11546,81,392.6526
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,64.99326,61.65294,40.03909,25.0316,25.0316,0,-1,0,25.0316,259.6449,38.64421,0,0,64.99326,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.09491049,27.53476,51.99461,0,383.7515
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,47.81407,55.57055,40.31691,0,0,0,0,0,0,0,47.81407,0,0,47.81407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09491049,0,38.25126,0,366.5723
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,42.31308,53.917,40.56694,12.45045,12.45045,0,0,0,12.45045,339.8517,29.20734,0,0,42.31308,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.09491049,13.6955,33.85046,0,361.0713
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,24.93906,47.65147,40.10021,25.23547,25.23547,0,0,0,25.23547,98.82544,0,3.552714E-15,0,24.93906,26.56365,25.23547,0,0,0,318.7582,0,1.624589,-1.624589,418.2884,99.59227,0.09491049,27.75902,19.95125,0,343.6973
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.746479,39.44648,38.94448,22.09801,22.09801,0,0,0,22.09801,7.90333,0,0,0,1.746479,23.26106,22.09801,0,0,1.805098,317.1336,0,21.51459,-21.51459,395.61,94.19267,0.09491049,24.30781,1.397183,0,318.8801
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,37.911,37.911,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,25.71019,295.619,0,32.07673,-32.07673,361.7982,86.14225,0.09491049,33.52018,0,0,295.619
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,36.5997,36.5997,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,61.351,263.5423,0,61.88071,-61.88071,296.5702,70.6118,0.09491049,64.66534,0,0,263.5423
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,35.09949,35.09949,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,130.1074,201.6616,0,10.6474,-10.6474,285.3468,67.93958,0.09491049,11.12654,0,0,201.6616
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,33.56593,33.56593,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,141.9378,191.0142,0,12.09878,-12.09878,272.5936,64.90311,0.09491049,12.64323,0,0,191.0142
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,32.34909,32.34909,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,155.3809,178.9154,0,51.99433,-51.99433,217.7867,51.85389,0.09491049,54.33407,0,0,178.9154
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,31.48786,31.48786,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,213.1524,126.9211,0,21.72526,-21.72526,194.8863,46.40141,0.09491049,22.7029,0,0,126.9211
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,30.61551,30.61551,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,237.2915,105.1958,0,23.66417,-23.66417,169.9421,40.46232,0.09491049,24.72906,0,0,105.1958
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,29.8654,29.8654,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,263.5851,81.53167,0,11.08986,-11.08986,158.2523,37.67905,0.09491049,11.58891,0,0,81.53167
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,29.22087,29.22087,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,275.9071,70.4418,0,24.05921,-24.05921,132.8917,31.64082,0.09491049,25.14188,0,0,70.4418
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,28.59855,28.59855,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,302.6396,46.38259,0,13.72794,-13.72794,118.4212,28.19547,0.09491049,14.3457,0,0,46.38259
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,28.06515,28.06515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.8929,32.65465,0,0,0,118.4212,28.19547,0.09491049,0,0,0,32.65465
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.799755,28.34871,27.86511,14.49785,14.49785,0,0,0,14.49785,12.41394,0,1.776357E-15,0,1.799755,15.26089,14.49785,0,0,317.8929,32.65465,0,13.46114,-13.46114,104.2319,24.81707,0.09491049,15.94763,1.439804,0,34.4544
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.9175,33.32804,27.53729,2.843562,2.843562,0,0,0,2.843562,735.6093,0,0,0,20.9175,2.993223,2.843562,0,0,332.8497,19.19351,17.92428,0,17.92428,121.2364,28.86574,0.09486354,3.127918,16.734,0,40.11101
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,29.23807,36.85205,28.58188,20.75854,20.75854,0,0,0,20.75854,140.8484,0,0,0,29.23807,21.85109,20.75854,0,0,314.9254,35.32536,7.386981,0,7.386981,128.2443,30.53429,0.09484421,22.83439,23.39046,0,64.56343
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,40.09317,43.14359,31.34895,23.67639,23.67639,0,-1,0,23.67639,169.3382,0,0,0,40.09317,24.92252,23.67639,0,0,307.5384,41.97364,15.17066,0,15.17066,142.6364,33.96099,0.09480453,26.04403,32.07454,0,82.06682
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,71.27168,56.69898,33.78819,0,0,0,0,0,0,0,0,0,0,71.27168,0,0,0,0,292.3678,55.62724,71.27168,0,71.27168,210.2507,50.05959,0.09461854,0,57.01734,0,126.8989
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,66.50735,57.35135,35.87738,32.04365,32.04365,0,0,0,32.04365,207.5524,0,0,0,66.50735,33.73016,32.04365,0,0,221.0961,119.7717,32.77719,0,32.77719,241.3458,57.46318,0.09453324,35.24801,53.20588,0,186.2791
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,71.46553,61.19655,37.50539,49.7976,49.7976,0,0,0,49.7976,143.512,0,0,0,71.46553,52.41852,49.7976,0,0,188.3189,149.2712,19.04701,0,19.04701,259.4154,61.76545,0.09448375,54.77736,57.17242,0,220.7367
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,68.57822,61.95383,39.10006,59.63991,59.63991,0,0,0,59.63991,114.9871,0,0,0,68.57822,62.77885,59.63991,0,0,169.2719,166.4135,5.799367,0,5.799367,264.9172,63.07539,0.09446869,65.6039,54.86257,0,234.9917
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,46.03835,54.63427,40.03909,57.58057,57.58057,0,-1,0,57.58057,79.95467,0,0,0,46.03835,60.61113,57.58057,0,0,163.4725,171.6329,0,14.57277,-14.57277,249.5561,59.41801,0.09446869,63.33863,36.83068,0,217.6713
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,39.99436,52.84581,40.31691,28.81564,28.81564,0,0,0,28.81564,138.7939,0,0,0,39.99436,30.33225,28.81564,0,0,179.6645,157.0602,9.662109,0,9.662109,258.7224,61.60045,0.09444361,31.6972,31.99549,0,197.0545
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,21.86289,47.16605,40.56694,71.05377,71.05377,20.25,0,7.39125,71.05377,30.7695,0,0,0,21.86289,53.47765,50.80377,0,0,170.0024,165.7561,0,31.61477,-31.61477,225.3975,53.66597,0.09444361,78.15915,17.49031,81,187.619
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.95266,44.2333,40.10021,0,0,72.31579,0,20.56389,0,0,0,0,0,13.95266,0,0,72.31579,68.7,205.1299,134.1413,82.65266,0,82.65266,303.8087,72.33527,0.09463085,0,11.16213,81,148.094
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.618577,39.40961,38.94448,0,0,72.31579,0,20.56389,0,0,0,0,0,1.618577,0,0,72.31579,68.7,122.4772,208.5287,70.31857,0,70.31857,370.5188,88.21858,0.09484924,0,1.294861,81,210.1473
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,37.911,37.911,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,52.15866,271.8154,0,26.54755,-26.54755,342.5352,81.55584,0.09484924,27.74219,0,0,271.8154
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,36.5997,36.5997,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,81.65594,245.2679,0,39.8116,-39.8116,300.5701,71.56416,0.09484924,41.60313,0,0,245.2679
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,35.09949,35.09949,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,125.8911,205.4563,0,32.40281,-32.40281,266.4145,63.4319,0.09484924,33.86093,0,0,205.4563
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,33.59927,33.59927,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,161.8942,173.0535,0,41.92593,-41.92593,222.2207,52.90959,0.09484924,43.8126,0,0,173.0535
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,32.37688,32.37688,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,208.4786,131.1275,0,2.232278,-2.232278,219.8677,52.34935,0.09484924,2.332731,0,0,131.1275
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,31.5212,31.5212,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,210.9589,128.8952,0,18.54945,-18.54945,200.3148,47.69392,0.09484924,19.38418,0,0,128.8952
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,30.64329,30.64329,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,231.5694,110.3458,0,45.40855,-45.40855,152.45,36.29755,0.09484924,47.45193,0,0,110.3458
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,29.87652,29.87652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0233,64.93725,0,0,0,152.45,36.29755,0.09484924,0,0,0,64.93725
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,29.2542,29.2542,11.9551,11.9551,0,-1,0,11.9551,0,0,1.776357E-15,0,0,12.58431,11.9551,0,0,282.0233,64.93725,0,12.58431,-12.58431,139.185,33.13922,0.09484924,13.15061,0,0,64.93725
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,28.62634,28.62634,34.07594,34.07594,0,-1,0,34.07594,0,0,0,0,0,35.86941,34.07594,0,0,296.0059,52.35294,0,35.86941,-35.86941,101.3753,24.13694,0.09484924,37.48353,0,0,52.35294
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.11515,28.11515,11.55661,11.55661,0,0,0,11.55661,0,0,1.776357E-15,0,0,12.16486,11.55661,0,0,335.8608,16.48353,0,12.16486,-12.16486,88.55244,21.08387,0.09484924,12.71228,0,0,16.48353
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.251735,28.2457,27.90957,0,0,0,0,0,0,0,0,0,0,1.251735,0,0,0,0,349.3773,4.318669,1.251735,0,1.251735,89.73994,21.36661,0.09484599,0,1.001388,0,5.570405
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,20.35088,33.22892,27.59841,31.42979,31.42979,81,0,22.761,31.42979,64.75031,7.105427E-15,0,0,20.35088,0,0,49.57021,47.09171,348.1255,5.445231,67.44259,0,67.44259,153.7216,36.60031,0.09513767,34.57277,16.28071,81,25.79612
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,23.02688,35.06886,28.62634,41.2813,41.2813,81,0,22.761,41.2813,55.78042,0,0,0,23.02688,0,0,39.7187,37.73277,280.683,66.14356,60.75965,0,60.75965,211.3633,50.32449,0.09544567,45.40942,18.4215,81,89.17044
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.98511,37.92121,31.37673,40.61824,40.61824,0,-1,0,40.61824,56.58816,0,7.105427E-15,0,22.98511,42.75604,40.61824,0,0,219.9233,120.8272,0,19.77093,-19.77093,190.5229,45.3625,0.09544567,44.68006,18.38809,0,143.8124
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,64.2252,54.07273,33.78819,0,0,0,0,0,0,0,0,0,0,64.2252,0,0,0,0,241.891,101.0563,64.2252,0,64.2252,251.4523,59.86946,0.09527884,0,51.38016,0,165.2815
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,62.23088,55.75491,35.87738,17.74635,17.74635,0,0,0,17.74635,350.6687,0,0,0,62.23088,18.68036,17.74635,0,0,177.6658,158.859,43.55051,0,43.55051,292.7679,69.7065,0.09516604,19.52098,49.7847,0,221.0899
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,71.10221,61.05265,37.50539,47.71252,47.71252,0,0,0,47.71252,149.0221,0,0,0,71.10221,50.2237,47.71252,0,0,134.1153,198.0545,20.87851,0,20.87851,312.575,74.42247,0.09511206,52.48377,56.88177,0,269.1567
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,85.56754,69.09629,39.10006,0,0,0,0,0,0,0,0,0,0,85.56754,0,0,0,0,113.2368,216.8451,85.56754,0,85.56754,393.7515,93.75017,0.09489146,0,68.45403,0,302.4127
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,63.20588,60.95751,40.03909,0,0,0,-1,0,0,0,35.53663,0,0,63.20588,0,0,0,0,27.66925,293.8559,27.66925,0,27.66925,420.0009,100,0.09482034,0,50.5647,0,357.0618
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,32.09638,50.16798,40.28912,0.3147416,0.3147416,0,0,0,0.3147416,10197.69,31.76507,0,0,32.09638,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09482034,0.3462157,25.6771,0,350.8546
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,26.06243,48.50196,40.56694,0,0,0,0,0,0,0,26.06243,0,0,26.06243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09482034,0,20.84995,0,344.8206
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.965587,41.8408,40.10021,0,0,0,0,0,0,0,5.965587,0,0,5.965587,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09482034,0,4.772469,0,324.7238
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.288683,39.31459,38.94448,14.73949,14.73949,0,0,0,14.73949,8.743063,0,0,0,1.288683,15.51525,14.73949,0,0,0,318.7582,0,14.22657,-14.22657,405.0047,96.4295,0.09482034,16.21344,1.030946,0,320.0469
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,37.94434,37.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8073,304.5316,0,0,0,405.0047,96.4295,0.09482034,0,0,0,304.5316
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,36.62749,36.62749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8073,304.5316,0,0,0,405.0047,96.4295,0.09482034,0,0,0,304.5316
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,35.12727,35.12727,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.8073,304.5316,0,1.793818,-1.793818,403.1139,95.9793,0.09482034,1.87454,0,0,304.5316
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,33.62706,33.62706,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.80043,302.7378,0,12.52969,-12.52969,389.9064,92.83467,0.09482034,13.09353,0,0,302.7378
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,32.41021,32.41021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72231,290.2081,0,0,0,389.9064,92.83467,0.09482034,0,0,0,290.2081
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72231,290.2081,0,0,0,389.9064,92.83467,0.09482034,0,0,0,290.2081
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,30.67663,30.67663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72231,290.2081,0,0,0,389.9064,92.83467,0.09482034,0,0,0,290.2081
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,29.92652,29.92652,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.72231,290.2081,0,20.42862,-20.42862,368.3727,87.70763,0.09482034,21.34791,0,0,290.2081
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,29.29865,29.29865,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.42078,269.7795,0,15.56587,-15.56587,351.9649,83.80099,0.09482034,16.26633,0,0,269.7795
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,28.67634,28.67634,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.71619,254.2137,0,10.99543,-10.99543,340.3747,81.04143,0.09482034,11.49022,0,0,254.2137
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,28.1596,28.1596,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.93333,243.2182,0,49.38167,-49.38167,288.3218,68.64792,0.09482034,51.60384,0,0,243.2182
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.925919,28.47747,27.95957,36.57704,36.57704,0,0,0,36.57704,5.265378,0,0,0,1.925919,38.50215,36.57704,0,0,138.8018,193.8365,0,36.57623,-36.57623,249.7671,59.46824,0.09482034,40.23475,1.540735,0,195.7625
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.49301,30.49868,27.64286,47.68983,47.68983,0,0,0,47.68983,22.00262,0,0,0,10.49301,50.19982,47.68983,0,0,179.4421,157.2603,0,39.70681,-39.70681,207.9125,49.50287,0.09482034,52.45881,8.394408,0,167.7533
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,18.21144,33.73026,28.67634,10.15589,10.15589,0,0,0,10.15589,179.319,0,0,0,18.21144,10.69041,10.15589,0,0,223.5608,117.5535,7.521027,0,7.521027,215.0475,51.20169,0.09480103,11.17148,14.56915,0,135.765
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,25.67148,38.75737,31.41007,55.75584,55.75584,0,-1,0,55.75584,46.04268,0,0,0,25.67148,58.69036,55.75584,0,0,216.0398,124.3224,0,33.01888,-33.01888,180.2426,42.91481,0.09480103,61.33142,20.53719,0,149.9939
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,40.45359,45.89967,33.78819,38.55672,38.55672,0,0,0,38.55672,104.9197,0,0,0,40.45359,40.58602,38.55672,0,0,252.7274,91.30357,0,0.1324265,-0.1324265,180.103,42.88158,0.09480103,42.41239,32.36287,0,131.7572
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,29.58218,44.66437,35.87738,0,0,0,0,0,0,0,0,0,0,29.58218,0,0,0,0,252.8745,91.17114,29.58218,0,29.58218,208.1671,49.5635,0.09472515,0,23.66574,0,120.7533
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.91035,43.95073,37.47205,2.394064,2.394064,0,0,0,2.394064,915.1947,0,0,0,21.91035,2.520068,2.394064,0,0,223.2924,117.7951,19.39028,0,19.39028,226.5623,53.94331,0.09467548,2.633471,17.52828,0,139.7055
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,16.63979,43.98812,39.06673,47.1763,47.1763,0,0,0,47.1763,35.2715,0,0,0,16.63979,49.65926,47.1763,0,0,203.9021,135.2464,0,33.01947,-33.01947,191.7568,45.65628,0.09467548,51.89393,13.31183,0,151.8862
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,37.09612,51.52575,40.00575,19.76157,19.76157,0,-1,0,19.76157,187.7185,0,0,0,37.09612,20.80166,19.76157,0,0,240.5904,102.2269,16.29447,0,16.29447,207.2151,49.33682,0.09463378,21.73773,29.6769,0,139.323
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,21.14938,46.61699,40.25579,10.17093,10.17093,0,0,0,10.17093,207.9394,0,0,0,21.14938,10.70625,10.17093,0,0,224.2959,116.8919,10.44313,0,10.44313,217.1223,51.69568,0.09460707,11.18803,16.9195,0,138.0413
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.68849,45.52353,40.53916,0,0,0,0,0,0,0,0,0,0,16.68849,0,0,0,0,213.8528,126.2907,16.68849,0,16.68849,232.9544,55.46521,0.09456442,0,13.35079,0,142.9792
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.595723,41.14476,40.10021,54.05071,54.05071,0,0,0,54.05071,6.6525,0,7.105427E-15,0,3.595723,56.89549,54.05071,0,0,197.1643,141.3104,0,53.29976,-53.29976,176.7715,42.08836,0.09456442,59.45578,2.876579,0,144.9061
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.847895,39.47573,38.94448,31.99401,31.99401,0,0,0,31.99401,5.775754,0,3.552714E-15,0,1.847895,33.6779,31.99401,0,0,256.3863,88.0106,0,31.83,-31.83,143.2197,34.09986,0.09456442,35.19341,1.478316,0,89.85849
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,37.94434,37.94434,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,291.7529,56.1806,0,29.70745,-29.70745,111.9053,26.64407,0.09456442,31.04429,0,0,56.1806
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,36.66082,36.66082,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,324.7612,26.47314,0,9.451479,-9.451479,101.9426,24.27199,0.09456442,9.876795,0,0,26.47314
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,35.16061,35.16061,8.920105,8.920105,0,-1,0,8.920105,0,0,1.776357E-15,0,0,9.389584,8.920105,0,0,335.2628,17.02166,0,9.389584,-9.389584,92.04508,21.91545,0.09456442,9.812116,0,0,17.02166
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,33.66039,33.66039,10.30517,7.250474,0,-1,0,7.250474,0,0,3.054694,4.08521,0,7.632078,7.250474,0,0,345.6957,7.632078,0,7.632078,-7.632078,84.00017,20,0.09456442,11.33568,0,0,7.632078
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,32.44355,32.44355,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09456442,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,31.58232,31.58232,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09456442,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,30.70997,30.70997,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09456442,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,29.95986,29.95986,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09456442,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,29.33199,29.33199,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09456442,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,28.70968,28.70968,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09456442,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,28.19294,28.19294,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09487287,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8174824,28.22352,28.00402,46.84562,46.84562,81,0,22.761,46.84562,1.745056,0,0,0,0.8174824,0,0,34.15438,32.44667,294.5321,53.67931,33.26415,0,33.26415,172.1403,40.9857,0.09505242,51.53018,0.6539859,81,54.4968
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.85963,34.92144,27.69287,0,0,72.31579,0,20.56389,0,0,0,0,0,25.85963,0,0,72.31579,68.7,261.268,83.61705,94.55963,0,94.55963,261.8474,62.3445,0.09520422,0,20.6877,81,109.4767
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,44.80353,41.77682,28.70968,28.43497,28.43497,81,0,22.761,28.43497,157.5649,0,0,0,44.80353,0,0,52.56503,49.93678,166.7083,168.7207,94.74031,0,94.74031,351.726,83.74411,0.09542023,31.27846,35.84282,81,213.5242
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,59.47374,49.67283,31.42674,33.38514,33.38514,0,-1,0,33.38514,178.1443,0,0,0,59.47374,35.14226,33.38514,0,0,71.96803,253.987,24.33148,0,24.33148,374.8088,89.24002,0.09535803,36.72366,47.57899,0,313.4607
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,79.16679,59.77654,33.78819,4.587783,4.587783,0,0,0,4.587783,1725.6,26.70099,0,0,79.16679,4.829245,4.587783,0,0,47.63655,275.8853,47.63655,0,47.63655,420.0009,100,0.09523649,5.046561,63.33344,0,355.0521
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,80.98444,63.07789,35.87738,29.52223,29.52223,0,0,0,29.52223,274.3169,49.90842,0,0,80.98444,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09523649,32.47445,64.78756,0,399.7427
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,78.1664,63.87271,37.47205,24.34604,24.34604,0,0,0,24.34604,321.0641,52.53899,0,0,78.1664,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09523649,26.78064,62.53312,0,396.9246
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,72.57357,63.51737,39.06673,11.44072,11.44072,0,0,0,11.44072,634.3443,60.5307,0,0,72.57357,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09523649,12.58479,58.05886,0,391.3318
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,67.27798,62.51378,40.00575,0,0,0,-1,0,0,0,67.27798,0,0,67.27798,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09523649,0,53.82238,0,386.0362
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,53.78503,57.65818,40.25579,29.68182,29.68182,0,0,0,29.68182,181.2053,22.54101,0,0,53.78503,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09523649,32.65,43.02802,0,372.5432
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,46.50976,55.35524,40.53916,5.041523,5.041523,0,0,0,5.041523,922.5338,41.20289,0,0,46.50976,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09523649,5.545676,37.20781,0,365.268
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,22.63729,46.92234,40.10021,95.59246,95.59246,26.89246,0,9.071792,95.59246,23.68104,0,1.421085E-14,0,22.63729,72.31579,68.7,0,0,0,318.7582,0,49.6785,-49.6785,367.6351,87.53199,0.09523649,105.1517,18.10983,81,341.3955
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.41902,39.64063,38.94448,49.1742,49.1742,0,0,0,49.1742,4.919288,0,7.105427E-15,0,2.41902,51.76231,49.1742,0,0,55.19834,269.0797,0,49.34329,-49.34329,315.6227,75.14811,0.09523649,54.09162,1.935216,0,271.4987
