Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,37.97212,37.97212,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,110.0242,219.7364,0,31.196,-31.196,282.7392,67.31873,0.09523649,32.59982,0,0,219.7364
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,36.69416,36.69416,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,144.6864,188.5404,0,27.62365,-27.62365,253.6214,60.38591,0.09523649,28.86671,0,0,188.5404
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,35.19395,35.19395,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,175.3794,160.9168,0,4.517675,-4.517675,248.8593,59.2521,0.09523649,4.720971,0,0,160.9168
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,33.69373,33.69373,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,180.399,156.3991,0,13.63241,-13.63241,234.4895,55.83072,0.09523649,14.24587,0,0,156.3991
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,32.47133,32.47133,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,195.5461,142.7667,0,34.68054,-34.68054,197.933,47.12681,0.09523649,36.24116,0,0,142.7667
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,31.61565,31.61565,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,234.0801,108.0862,0,25.62596,-25.62596,170.9209,40.69536,0.09523649,26.77913,0,0,108.0862
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,30.73775,30.73775,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,262.5534,82.4602,0,26.81307,-26.81307,142.6574,33.96598,0.09523649,28.01966,0,0,82.4602
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,29.98764,29.98764,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,292.3457,55.64713,0,10.09891,-10.09891,132.0122,31.43142,0.09523649,10.55336,0,0,55.64713
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,29.36533,29.36533,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,303.5667,45.54822,0,32.96551,-32.96551,97.2635,23.15793,0.09523649,34.44896,0,0,45.54822
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,28.75413,28.75413,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,340.195,12.58271,0,1.388193,-1.388193,95.80022,22.80953,0.09523649,1.450662,0,0,12.58271
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,28.23739,28.23739,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,341.7375,11.19452,0,4.258411,-4.258411,91.31146,21.74078,0.09523649,26.72504,0,81,11.19452
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.281965,28.66279,28.04848,47.63009,47.63009,81,0,22.761,47.63009,4.791015,0,0,0,2.281965,0,0,33.36991,31.70141,346.469,6.936105,33.98338,0,33.98338,123.5509,29.41683,0.09541702,52.3931,1.825572,81,9.218069
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.77155,32.35305,27.73732,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77155,0,0,72.31579,68.7,312.4857,37.52114,85.47156,0,85.47156,204.6364,48.72285,0.09558988,0,13.41724,81,54.2927
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,30.08017,37.28521,28.75413,12.32893,12.32893,81,0,22.761,12.32893,243.9803,0,0,0,30.08017,0,0,68.67107,65.23752,227.0141,114.4455,95.31768,0,95.31768,295.0627,70.25288,0.0958018,13.56182,24.06413,81,144.5257
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,38.08883,42.62865,31.46008,8.585957,8.585957,0,-1,0,8.585957,443.6177,0,0,0,38.08883,9.037849,8.585957,0,0,131.6964,200.2315,29.05098,0,29.05098,322.6228,76.8148,0.09572782,9.444552,30.47106,0,238.3203
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,66.38181,54.86528,33.78819,52.84957,52.84957,0,0,0,52.84957,125.6052,0,0,0,66.38181,55.63113,52.84957,0,0,102.6454,226.3773,10.75068,0,10.75068,332.8218,79.24313,0.09570047,58.13453,53.10544,0,292.7591
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,53.58009,52.60802,35.8496,50.48951,50.48951,0,0,0,50.48951,106.1212,0,0,0,53.58009,53.14685,50.48951,0,0,91.89476,236.0529,0.4332389,0,0.4332389,333.2328,79.34099,0.09569936,55.53846,42.86407,0,289.633
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,67.0759,59.40783,37.44427,20.29845,20.29845,0,0,0,20.29845,330.4484,0,0,0,67.0759,21.36679,20.29845,0,0,91.46152,236.4429,45.70911,0,45.70911,376.5963,89.6656,0.09558326,22.32829,53.66072,0,303.5188
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,59.43987,58.3636,39.03894,14.37282,14.37282,0,0,0,14.37282,413.5573,0,0,0,59.43987,15.12929,14.37282,0,0,45.75241,277.5811,44.31058,0,44.31058,418.633,99.67432,0.09547097,15.81011,47.5519,0,337.0209
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,49.98033,55.95887,39.97241,23.89532,23.89532,0,-1,0,23.89532,209.1637,23.38553,0,0,49.98033,25.15297,23.89532,0,0,1.441832,317.4606,1.441832,0,1.441832,420.0009,100,0.09546732,26.28485,39.98426,0,367.4409
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,40.65321,52.96808,40.22245,11.64348,11.64348,0,0,0,11.64348,349.15,28.39691,0,0,40.65321,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.09546732,12.80783,32.52257,0,359.4114
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,12.43587,44.18855,40.50582,4.015193,4.015193,0,0,0,4.015193,309.7204,8.209354,0,0,12.43587,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.09546732,4.416713,9.948699,0,331.1941
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.297581,41.02409,40.06687,30.88918,30.88918,0,0,0,30.88918,10.67552,0,0,0,3.297581,32.51493,30.88918,0,0,0,318.7582,0,29.21735,-29.21735,389.2031,92.66721,0.09546732,33.9781,2.638065,0,322.0558
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.868003,39.48153,38.94448,16.5879,16.5879,0,0,0,16.5879,11.26124,0,0,0,1.868003,17.46095,16.5879,0,0,32.46372,289.5409,0,15.59295,-15.59295,372.7666,88.75378,0.09546732,18.24669,1.494403,0,291.4089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,37.97212,37.97212,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,49.78922,273.9479,0,72.31579,-72.31579,296.5391,70.60441,0.09546732,97.05904,0,0,273.9479
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,36.72194,36.72194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.1401,201.6321,0,0,0,296.5391,70.60441,0.09546732,0,0,0,201.6321
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,35.22173,35.22173,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.1401,201.6321,0,39.01802,-39.01802,255.4105,60.8119,0.09546732,40.77383,0,0,201.6321
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,33.72151,33.72151,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.4935,162.6141,0,19.74583,-19.74583,234.5966,55.85622,0.09546732,20.63439,0,0,162.6141
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,32.50467,32.50467,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.4333,142.8683,0,16.1303,-16.1303,217.5938,51.80793,0.09546732,16.85616,0,0,142.8683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,31.64344,31.64344,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.3558,126.738,0,25.08329,-25.08329,191.1536,45.51268,0.09546732,26.21204,0,0,126.738
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.77109,30.77109,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.2261,101.6547,0,12.81441,-12.81441,177.6461,42.2966,0.09546732,13.39106,0,0,101.6547
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,30.00431,30.00431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4644,88.84029,0,0,0,177.6461,42.2966,0.09546732,0,0,0,88.84029
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,29.382,29.382,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.4644,88.84029,0,13.12703,-13.12703,163.809,39.00206,0.09546732,13.71774,0,0,88.84029
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,28.7708,28.7708,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.05,75.71327,0,5.977089,-5.977089,157.5086,37.50196,0.09546732,6.246058,0,0,75.71327
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,28.27073,28.27073,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.6912,69.73618,0,18.89921,-18.89921,137.587,32.75875,0.09546732,19.74967,0,0,69.73618
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6704026,28.27855,28.09848,3.218087,3.218087,0,0,0,3.218087,20.83233,0,4.440892E-16,0,0.6704026,3.38746,3.218087,0,0,297.6903,50.83697,0,2.717057,-2.717057,134.723,32.07684,0.09546732,3.539896,0.5363221,0,51.50737
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,27.63378,35.54112,27.78733,9.198411,9.198411,0,0,0,9.198411,300.4191,0,0,0,27.63378,9.682537,9.198411,0,0,300.7092,48.11992,17.95124,0,17.95124,151.7531,36.13161,0.09542191,10.11825,22.10703,0,75.75369
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,52.94861,44.51088,28.79858,34.97597,34.97597,0,0,0,34.97597,151.3857,0,0,0,52.94861,36.81681,34.97597,0,0,282.758,64.27603,16.1318,0,16.1318,167.057,39.7754,0.09538114,38.47357,42.35889,0,117.2246
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,64.15073,51.37278,31.47119,13.30071,13.30071,0,-1,0,13.30071,482.3107,0,0,0,64.15073,14.00074,13.30071,0,0,266.6262,78.79465,50.14999,0,50.14999,214.6335,51.10311,0.09525461,14.63078,51.32059,0,142.9454
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,80.71011,60.39648,33.78819,9.68815,9.68815,0,0,0,9.68815,833.0807,0,0,0,80.71011,10.19805,9.68815,0,0,216.4762,123.9296,70.51206,0,70.51206,281.5271,67.03013,0.09507728,10.65697,64.56809,0,204.6398
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,84.37107,64.46483,35.8496,0,0,0,0,0,0,0,0,0,0,84.37107,0,0,0,0,145.9641,187.3905,84.37107,0,84.37107,361.5685,86.08757,0.09486596,0,67.49686,0,271.7616
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,89.48336,68.73046,37.44427,37.22607,37.22607,0,0,0,37.22607,240.3782,0,0,0,89.48336,39.18533,37.22607,0,0,61.59307,263.3245,50.29803,0,50.29803,409.2854,97.44872,0.09474044,40.94867,71.58669,0,352.8078
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,68.46941,61.8381,39.03894,0,0,0,0,0,0,0,57.17437,0,0,68.46941,0,0,0,0,11.29504,308.5927,11.29504,0,11.29504,420.0009,100,0.09471229,0,54.77553,0,377.0621
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,78.04813,66.90539,39.97241,73.97293,68.7,0,-1,0,68.7,113.6072,5.732336,5.272932,12.67023,78.04813,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09471229,81.37022,62.4385,0,396.8063
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,65.87684,62.25542,40.25579,22.46539,22.46539,0,0,0,22.46539,293.2371,42.22906,0,0,65.87684,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.09471229,24.71192,52.70147,0,384.6351
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,47.50883,55.67249,40.50582,4.427069,4.427069,0,0,0,4.427069,1073.144,42.84876,0,0,47.50883,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09471229,4.869776,38.00707,0,366.2671
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.90034,46.02985,40.06687,13.85999,13.85999,0,0,0,13.85999,143.5813,5.310884,0,0,19.90034,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09471229,15.24599,15.92028,0,338.6586
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.323839,39.61312,38.94448,39.18386,39.18386,0,0,0,39.18386,5.930602,0,0,0,2.323839,41.24617,39.18386,0,0,0,318.7582,0,38.92233,-38.92233,378.9731,90.23151,0.09471229,43.10225,1.859071,0,321.0821
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,37.97212,37.97212,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.24704,279.8359,0,25.88721,-25.88721,351.6856,83.7345,0.09471229,27.05214,0,0,279.8359
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,36.72194,36.72194,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.0106,253.9487,0,61.17677,-61.17677,287.1996,68.38072,0.09471229,63.92972,0,0,253.9487
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,35.25507,35.25507,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,139.9848,192.7719,0,61.11632,-61.11632,222.7773,53.04212,0.09471229,63.86656,0,0,192.7719
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,33.75485,33.75485,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.8918,131.6556,0,33.12772,-33.12772,187.8577,44.72792,0.09471229,34.61847,0,0,131.6556
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,32.53801,32.53801,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.7004,98.52786,0,25.5813,-25.5813,160.8926,38.30769,0.09471229,26.73246,0,0,98.52786
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,31.6601,31.6601,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.1241,72.94656,0,14.92519,-14.92519,145.1601,34.56185,0.09471229,15.59682,0,0,72.94656
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,30.79887,30.79887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7076,58.02137,0,0,0,145.1601,34.56185,0.09471229,0,0,0,58.02137
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.03765,30.03765,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.7076,58.02137,0,18.8139,-18.8139,125.3285,29.84005,0.09471229,19.66052,0,0,58.02137
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,29.40978,29.40978,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.6119,39.20747,0,7.020307,-7.020307,117.9284,28.07814,0.09471229,7.33622,0,0,39.20747
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,28.79858,28.79858,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.4123,32.18717,0,6.34321,-6.34321,111.2421,26.48616,0.09471229,6.628654,0,0,32.18717
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,28.31518,28.31518,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.4603,25.84396,0,16.80301,-16.80301,93.53017,22.26904,0.09471229,17.55914,0,0,25.84396
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.354595,28.77723,28.14293,39.84382,39.84382,29.01805,0,9.609568,39.84382,5.909561,3.552714E-15,0,0,2.354595,11.39555,10.82577,0,0,344.1303,9.04095,0,9.04095,-9.04095,84.00017,20,0.09471229,43.82821,1.883676,81,11.39555
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.83781,33.32348,27.83178,0,0,72.31579,0,20.56389,0,0,0,0,0,19.83781,0,0,72.31579,68.7,354.1758,0,88.53781,0,88.53781,167.9945,39.99862,0.0948763,0,15.87025,81,19.83781
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,35.83011,39.10909,28.83192,21.9139,21.9139,81,0,22.761,21.9139,163.504,0,0,0,35.83011,0,0,59.0861,56.13179,265.638,79.68403,91.96191,0,91.96191,255.2372,60.77065,0.09509494,24.10529,28.66409,81,115.5141
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,58.61437,49.48116,31.5212,8.440634,8.440634,0,-1,0,8.440634,694.4308,0,0,0,58.61437,8.884878,8.440634,0,0,173.6761,162.4498,49.72949,0,49.72949,302.4148,72.00337,0.09497131,9.284698,46.89149,0,221.0641
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,79.93627,60.11877,33.81597,0,0,0,0,0,0,0,0,0,0,79.93627,0,0,0,0,123.9466,207.2063,79.93627,0,79.93627,378.249,90.0591,0.09477326,0,63.94902,0,287.1425
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,80.94955,63.06342,35.87738,57.81549,57.81549,0,0,0,57.81549,140.0136,0,0,0,80.94955,60.85842,57.81549,0,0,44.01033,279.1489,20.09113,0,20.09113,397.3091,94.59721,0.09472361,63.59705,64.75964,0,360.0985
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,81.49063,65.26745,37.47205,28.34698,28.34698,0,0,0,28.34698,287.4755,27.7325,0,0,81.49063,29.83893,28.34698,0,0,23.9192,297.231,23.9192,0,23.9192,420.0009,100,0.09466457,31.18168,65.1925,0,378.7216
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,86.36516,69.37613,39.03894,0,0,0,0,0,0,0,86.36516,0,0,86.36516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09466457,0,69.09212,0,405.1234
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,74.14852,65.30326,40.00575,0,0,0,-1,0,0,0,74.14852,0,0,74.14852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09466457,0,59.31882,0,392.9067
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,64.92548,61.88138,40.25579,22.56359,22.56359,0,0,0,22.56359,287.7445,41.17434,0,0,64.92548,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09466457,24.81995,51.94039,0,383.6837
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,46.20901,55.24893,40.53916,7.010722,7.010722,0,0,0,7.010722,659.1191,38.8293,0,0,46.20901,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09466457,7.711793,36.96721,0,364.9672
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,19.54136,45.95273,40.10021,9.76903,9.76903,0,0,0,9.76903,200.0338,9.258177,0,0,19.54136,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09466457,10.74593,15.63309,0,338.2996
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.977043,39.54087,38.97227,13.04623,13.04623,0,0,0,13.04623,15.15414,0,0,0,1.977043,13.73287,13.04623,0,0,0,318.7582,0,11.75583,-11.75583,407.6091,97.04959,0.09466457,14.35085,1.581635,0,320.7353
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,38.00546,38.00546,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.06203,307.0024,0,11.36129,-11.36129,395.6333,94.1982,0.09466457,11.87255,0,0,307.0024
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68568,295.6411,0,0,0,395.6333,94.1982,0.09466457,0,0,0,295.6411
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68568,295.6411,0,0,0,395.6333,94.1982,0.09466457,0,0,0,295.6411
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,33.78819,33.78819,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.68568,295.6411,0,34.09309,-34.09309,359.696,85.64173,0.09466457,35.62728,0,0,295.6411
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,32.56579,32.56579,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.56689,261.548,0,10.17524,-10.17524,348.9703,83.08801,0.09466457,10.63313,0,0,261.548
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,31.71011,31.71011,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.87272,251.3728,0,34.45894,-34.45894,312.6474,74.43971,0.09466457,36.00959,0,0,251.3728
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,30.83221,30.83221,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.1604,216.9138,0,14.06291,-14.06291,297.8238,70.91029,0.09466457,14.69574,0,0,216.9138
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,30.06543,30.06543,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.7859,202.8509,0,31.13605,-31.13605,265.0035,63.09595,0.09466457,32.53717,0,0,202.8509
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,29.44312,29.44312,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.3815,171.7149,0,33.01522,-33.01522,230.2024,54.81,0.09466457,34.50091,0,0,171.7149
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,28.83192,28.83192,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.0651,138.6997,0,19.92009,-19.92009,209.2048,49.81057,0.09466457,20.81649,0,0,138.6997
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,28.33185,28.33185,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.1985,118.7796,0,14.89458,-14.89458,193.5046,46.07242,0.09466457,15.56483,0,0,118.7796
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.835457,28.6704,28.17627,22.34591,22.34591,0,0,0,22.34591,8.213837,0,3.552714E-15,0,1.835457,23.52201,22.34591,0,0,238.748,103.885,0,21.68656,-21.68656,170.6449,40.62966,0.09466457,24.5805,1.468365,0,105.7204
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.30459,32.36944,27.88178,41.18698,41.18698,0,0,0,41.18698,39.58677,0,0,0,16.30459,43.35471,41.18698,0,0,262.8442,82.19843,0,27.05012,-27.05012,142.1316,33.84079,0.09466457,45.30568,13.04367,0,98.50303
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.95629,34.71586,28.86526,16.7323,16.7323,0,0,0,16.7323,125.2445,0,0,0,20.95629,17.61295,16.7323,0,0,292.8999,55.14831,3.343338,0,3.343338,145.3034,34.59597,0.09465633,18.40553,16.76503,0,76.1046
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,35.28021,41.831,31.53786,59.38538,59.38538,0,-1,0,59.38538,59.40892,0,0,3.371222,35.28021,62.51092,59.38538,0,0,289.5566,58.15732,0,27.23071,-27.23071,116.5997,27.76177,0.09465633,65.32391,28.22417,0,93.43753
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,53.88837,50.43069,33.81597,21.65974,21.65974,0,0,0,21.65974,248.7951,0,0,0,53.88837,22.79973,21.65974,0,0,319.8129,30.92661,31.08864,0,31.08864,146.093,34.78397,0.09457972,23.82572,43.11069,0,84.81498
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,67.09035,57.57208,35.87738,0.5456691,0.5456691,0,0,0,0.5456691,12295.06,0,0,0,67.09035,0.5743885,0.5456691,0,0,288.7243,58.90638,66.51596,0,66.51596,209.1955,49.80836,0.09441622,0.600236,53.67228,0,125.9967
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,63.45798,58.06046,37.47205,10.75772,10.75772,0,0,0,10.75772,589.8831,0,0,0,63.45798,11.32392,10.75772,0,0,222.2083,118.7707,52.13406,0,52.13406,258.6542,61.58422,0.09428846,11.83349,50.76638,0,182.2287
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,80.03522,66.63149,39.06673,49.51723,49.51723,0,0,0,49.51723,161.631,0,0,0,80.03522,52.12341,49.51723,0,0,170.0742,165.6914,27.91182,0,27.91182,285.1337,67.88884,0.09422021,54.46896,64.02818,0,245.7266
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,79.6647,67.64182,40.00575,34.32808,34.32808,0,-1,0,34.32808,232.0686,0,0,0,79.6647,36.13482,34.32808,0,0,142.1624,190.812,43.52988,0,43.52988,326.4298,77.72122,0.09411395,37.76088,63.73175,0,270.4767
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,67.54923,62.9185,40.25579,0,0,0,0,0,0,0,0,0,0,67.54923,0,0,0,0,98.63256,229.9889,67.54923,0,67.54923,390.5126,92.979,0.09394954,0,54.03939,0,297.5381
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,38.14484,52.458,40.53916,32.93855,32.93855,0,0,0,32.93855,115.8061,0,0,0,38.14484,34.67216,32.93855,0,0,31.08333,290.7832,3.47268,0,3.47268,393.8071,93.7634,0.09394111,36.23241,30.51587,0,328.9281
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.98877,46.40448,40.10021,28.12916,28.12916,0,0,0,28.12916,74.6157,0,0,0,20.98877,29.60964,28.12916,0,0,27.61065,293.9086,0,8.620872,-8.620872,384.7199,91.59979,0.09394111,30.94207,16.79101,0,314.8974
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.066151,39.56659,38.97227,18.16556,18.16556,0,0,0,18.16556,11.374,0,7.105427E-15,0,2.066151,19.12164,18.16556,0,0,37.18939,285.2878,0,17.05549,-17.05549,366.7418,87.31931,0.09394111,19.98212,1.652921,0,287.3539
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,38.0388,38.0388,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,56.13994,268.2323,0,34.31347,-34.31347,330.5722,78.70752,0.09394111,35.85757,0,0,268.2323
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,36.78862,36.78862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.26601,233.9188,0,0,0,330.5722,78.70752,0.09394111,0,0,0,233.9188
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,35.2884,35.2884,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,94.26601,233.9188,0,51.53577,-51.53577,276.2488,65.77338,0.09394111,53.85488,0,0,233.9188
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,33.78819,33.78819,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,151.528,182.383,0,29.56288,-29.56288,245.0868,58.35388,0.09394111,30.89321,0,0,182.383
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,32.56579,32.56579,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,184.3756,152.8202,0,27.95451,-27.95451,215.6201,51.33802,0.09394111,29.21247,0,0,152.8202
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,31.72123,31.72123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4362,124.8657,0,0,0,215.6201,51.33802,0.09394111,0,0,0,124.8657
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,30.84888,30.84888,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,215.4362,124.8657,0,32.64247,-32.64247,181.2119,43.14561,0.09394111,34.11138,0,0,124.8657
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,30.0821,30.0821,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,251.7056,92.22319,0,20.88174,-20.88174,159.2007,37.90484,0.09394111,21.82142,0,0,92.22319
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.9075,71.34145,0,0,0,159.2007,37.90484,0.09394111,0,0,0,71.34145
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,28.84859,28.84859,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,274.9075,71.34145,0,19.96245,-19.96245,138.1584,32.89479,0.09394111,20.86077,0,0,71.34145
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,28.36519,28.36519,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,297.088,51.37899,0,1.690532,-1.690532,136.3764,32.47051,0.09394111,1.766606,0,0,51.37899
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.009109,28.48097,28.20961,23.19108,23.19108,0,0,0,23.19108,4.351282,0,0,0,1.009109,24.41166,23.19108,0,0,298.9664,49.68847,0,23.40255,-23.40255,111.7079,26.59708,0.09394111,25.51019,0.8072875,0,50.69757
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,27.1187,35.51774,27.90957,38.07055,38.07055,81,0,22.761,38.07055,71.23275,0,0,0,27.1187,0,0,42.92945,40.78298,324.9692,26.28591,67.90168,0,67.90168,176.1251,41.93447,0.09421728,41.8776,21.69496,81,53.40461
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,45.36993,42.1571,28.89304,35.6665,35.6665,81,0,22.761,35.6665,127.206,0,0,0,45.36993,0,0,45.3335,43.06682,257.0676,87.39742,88.43675,0,88.43675,260.0236,61.91026,0.09444251,39.23315,36.29595,81,132.7673
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,64.92168,51.72551,31.53786,24.01039,24.01039,0,-1,0,24.01039,270.3899,0,0,0,64.92168,25.2741,24.01039,0,0,168.6308,166.9905,39.64758,0,39.64758,297.6366,70.86572,0.09434617,26.41143,51.93734,0,231.9122
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,79.24356,59.80723,33.78819,14.50217,14.50217,0,0,0,14.50217,546.4255,0,0,0,79.24356,15.26544,14.50217,0,0,128.9832,202.6733,63.97812,0,63.97812,358.3316,85.31687,0.09419113,15.95239,63.39485,0,281.9169
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,89.62135,66.73974,35.8496,49.32798,49.32798,0,0,0,49.32798,181.6846,0,0,0,89.62135,51.92419,49.32798,0,0,65.00511,260.2536,37.69716,0,37.69716,394.0942,93.83177,0.09410001,54.26077,71.69708,0,349.875
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,91.13009,69.4791,37.44427,26.95391,26.95391,0,0,0,26.95391,338.096,35.4496,0,0,91.13009,28.37253,26.95391,0,0,27.30795,294.1811,27.30795,0,27.30795,420.0009,100,0.09403411,29.6493,72.90407,0,385.3112
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,89.86012,70.97232,39.03894,54.49785,54.49785,0,0,0,54.49785,164.8875,32.49395,0,0,89.86012,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.09403411,59.94764,71.88809,0,408.6183
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,79.1068,67.40096,40.00575,24.14648,24.14648,0,-1,0,24.14648,327.6122,53.68945,0,0,79.1068,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09403411,26.56113,63.28544,0,397.865
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,67.56412,62.92443,40.25579,69.70655,69.70655,20.25,0,7.39125,69.70655,96.92651,15.50459,0,0,67.56412,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.09403411,76.6772,54.0513,81,386.3224
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,44.97906,54.81588,40.53916,35.81187,35.81187,0,0,0,35.81187,125.5982,7.282359,0,0,44.97906,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.09403411,39.39305,35.98325,0,363.7373
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,22.29276,46.81381,40.10021,0.305028,0.305028,0,0,0,0.305028,7308.432,21.97168,0,0,22.29276,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.09403411,0.3355308,17.83421,0,341.051
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.544127,39.70471,38.97227,48.74987,48.74987,0,0,0,48.74987,5.218737,0,0,0,2.544127,51.31565,48.74987,0,0,0,318.7582,0,48.77153,-48.77153,368.5911,87.75962,0.09403411,53.62486,2.035302,0,321.3024
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,38.0388,38.0388,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.19059,269.9867,0,24.28197,-24.28197,342.9957,81.66547,0.09403411,25.37466,0,0,269.9867
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,36.78862,36.78862,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.17056,245.7047,0,40.52752,-40.52752,300.2759,71.49413,0.09403411,42.35126,0,0,245.7047
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,35.31618,35.31618,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.2011,205.1772,0,9.122445,-9.122445,290.66,69.20463,0.09403411,9.532955,0,0,205.1772
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,33.78819,33.78819,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.3372,196.0547,0,36.16685,-36.16685,252.5368,60.12769,0.09403411,37.79436,0,0,196.0547
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,32.59913,32.59913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5226,159.8879,0,0,0,252.5368,60.12769,0.09403411,0,0,0,159.8879
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,31.72123,31.72123,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.5226,159.8879,0,44.32464,-44.32464,205.8145,49.00336,0.09403411,46.31925,0,0,159.8879
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,30.84888,30.84888,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.7722,115.5633,0,7.47037,-7.47037,197.9401,47.1285,0.09403411,7.806536,0,0,115.5633
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,30.09877,30.09877,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.0726,108.0929,0,42.66677,-42.66677,152.9653,36.42025,0.09403411,44.58678,0,0,108.0929
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,29.4709,29.4709,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.4801,65.42612,0,51.89746,-51.89746,98.26063,23.39534,0.09403411,54.23285,0,0,65.42612
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,28.86526,28.86526,13.77579,12.85223,0,-1,0,12.85223,0,0,0.9235637,2.301143,0,13.52866,12.85223,0,0,339.144,13.52866,0,13.52866,-13.52866,84.00017,20,0.09403411,15.15337,0,0,13.52866
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,28.39297,28.39297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09403411,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.321054,28.59288,28.23739,0,0,0,0,0,0,0,0,0,0,1.321054,0,0,0,0,354.1758,0,1.321054,0,1.321054,85.25343,20.2984,0.09403093,0,1.056843,0,1.321054
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.7773,34.86662,27.9429,18.42885,18.42885,81,0,22.761,18.42885,134.4485,0,0,0,24.7773,0,0,62.57115,59.44259,352.8548,1.188949,84.21989,0,84.21989,165.1514,39.32169,0.09426526,20.27174,19.82184,81,25.96625
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,48.02475,43.00896,28.89304,32.51283,32.51283,81,0,22.761,32.51283,147.7101,0,0,0,48.02475,0,0,48.48717,46.06281,268.6349,76.98685,94.08755,0,94.08755,254.4107,60.57386,0.09447479,35.76411,38.4198,81,125.0116
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,62.82136,50.97627,31.53786,0,0,0,-1,0,0,0,0,0,0,62.82136,0,0,0,0,174.5473,161.6657,62.82136,0,62.82136,314.0083,74.76373,0.09432353,0,50.25709,0,224.487
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,79.72511,60.00008,33.78819,54.37531,54.37531,0,0,0,54.37531,146.6201,0,0,0,79.72511,57.23717,54.37531,0,0,111.7259,218.2049,22.48794,0,22.48794,335.3423,79.84323,0.09426951,59.81284,63.78009,0,297.93
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,85.23559,64.83326,35.8496,60.93046,60.93046,0,0,0,60.93046,139.8899,0,0,0,85.23559,64.13733,60.93046,0,0,89.23799,238.444,21.09826,0,21.09826,355.3578,84.60883,0.09421887,67.02351,68.18847,0,323.6796
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,81.12189,65.03513,37.41093,0,0,0,0,0,0,0,12.98215,0,0,81.12189,0,0,0,0,68.13974,257.4325,68.13974,0,68.13974,420.0009,100,0.09405573,0,64.89751,0,338.5544
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,79.18211,66.19118,39.0056,22.14091,22.14091,0,0,0,22.14091,357.628,55.87588,0,0,79.18211,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.09405573,24.35501,63.34568,0,397.9403
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,70.88786,63.92326,39.97241,17.04183,17.04183,0,-1,0,17.04183,415.9639,52.9491,0,0,70.88786,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09405573,18.74602,56.71029,0,389.6461
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,64.99602,61.86979,40.22245,43.7516,43.7516,0,0,0,43.7516,148.5569,18.94171,0,0,64.99602,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09405573,48.12675,51.99681,0,383.7542
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,47.22765,55.57259,40.50582,50.85127,50.85127,0,0,0,50.85127,92.87408,7.105427E-15,0,0,47.22765,53.52766,50.85127,0,0,0,318.7582,0,6.300001,-6.300001,413.36,98.41886,0.09405573,55.9364,37.78212,0,365.9859
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,23.13374,47.07899,40.10021,1.219749,1.219749,0,0,0,1.219749,1896.599,14.8498,0,0,23.13374,1.283946,1.219749,0,0,7.000001,312.4582,7.000001,0,7.000001,420.0009,100,0.094039,1.341724,18.507,0,335.592
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.270732,39.62568,38.97227,0,0,0,0,0,0,0,2.270732,0,0,2.270732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.094039,0,1.816586,0,321.029
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,38.0388,38.0388,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.094039,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,36.78862,36.78862,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.094039,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,35.2884,35.2884,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.094039,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,33.75485,33.75485,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.094039,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,32.56579,32.56579,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.094039,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.094039,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.094039,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.094039,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,29.4709,29.4709,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.094039,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,28.86526,28.86526,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.094039,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,28.40964,28.40964,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.094039,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.358388,28.8898,28.25406,0.06730426,0.06730426,0,0,0,0.06730426,3504.069,0,0,0,2.358388,0.07084659,0.06730426,0,0,322.4972,28.51076,2.287541,0,2.287541,116.2233,27.67216,0.09403353,0.07403468,1.88671,0,30.86914
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.53003,30.81421,27.9429,15.5311,15.5311,0,0,0,15.5311,67.79961,0,0,0,10.53003,16.34853,15.5311,0,0,320.2097,30.56954,0,5.818503,-5.818503,110.0901,26.21186,0.09403353,17.08422,8.424022,0,41.09957
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,29.10144,37.15668,28.90971,15.87172,15.87172,0,0,0,15.87172,183.354,0,0,0,29.10144,16.70707,15.87172,0,0,326.6747,24.75104,12.39436,0,12.39436,121.8484,29.01146,0.09400393,17.45889,23.28115,0,53.85248
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,39.1366,43.02585,31.5212,34.71629,34.71629,0,-1,0,34.71629,112.7327,0,0,0,39.1366,36.54346,34.71629,0,0,314.2803,35.90597,2.593139,0,2.593139,124.3084,29.59719,0.09399774,38.18791,31.30928,0,75.04256
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,54.62852,50.61853,33.75485,19.18943,19.18943,0,0,0,19.18943,284.6802,0,0,0,54.62852,20.1994,19.18943,0,0,311.6871,38.23979,34.42912,0,34.42912,156.9708,37.37392,0.09391562,21.10837,43.70282,0,92.86831
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,43.85226,49.20065,35.78848,3.417794,3.417794,0,0,0,3.417794,1283.058,0,0,0,43.85226,3.597678,3.417794,0,0,277.258,69.226,40.25459,0,40.25459,195.1596,46.46648,0.09381979,3.759573,35.08181,0,113.0783
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,36.06627,48.35337,37.38315,3.648923,3.648923,0,0,0,3.648923,988.4084,0,0,0,36.06627,3.840972,3.648923,0,0,237.0034,105.4551,32.22529,0,32.22529,225.7312,53.74542,0.09374321,4.013815,28.85301,0,141.5214
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,10.07698,41.9138,38.97227,0,0,0,0,0,0,0,0,0,0,10.07698,0,0,0,0,204.7782,134.4579,10.07698,0,10.07698,235.2911,56.02158,0.0937193,0,8.061584,0,144.5349
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.76163,43.0758,39.91129,42.8027,42.8027,0,-1,0,42.8027,25.14241,0,0,0,10.76163,45.05548,42.8027,0,0,194.7012,143.5272,0,34.29385,-34.29385,199.1422,47.41471,0.0937193,47.08297,8.609304,0,154.2888
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,27.37987,48.53245,40.19466,13.28627,13.28627,0,0,0,13.28627,206.0765,0,0,0,27.37987,13.98554,13.28627,0,0,232.8055,109.2333,13.39433,0,13.39433,211.8492,50.44018,0.09368752,14.61489,21.90389,0,136.6132
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.58226,44.19881,40.47248,9.977959,9.977959,0,0,0,9.977959,126.1005,0,0,0,12.58226,10.50311,9.977959,0,0,219.4111,121.2882,2.079145,0,2.079145,213.8216,50.90981,0.09368259,10.97575,10.06581,0,133.8705
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.176885,40.9609,40.03909,26.4254,26.4254,0,0,0,26.4254,12.02209,0,0,0,3.176885,27.81621,26.4254,0,0,217.332,123.1594,0,24.63932,-24.63932,187.8495,44.72598,0.09368259,29.06794,2.541508,0,126.3363
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.885614,39.48661,38.94448,44.90168,44.90168,0,0,0,44.90168,4.199428,0,0,0,1.885614,47.26493,44.90168,0,0,244.709,98.52012,0,45.37932,-45.37932,140.0155,33.33696,0.09368259,49.39185,1.508491,0,100.4057
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,38.0388,38.0388,57.14555,50.48376,0,-1,0,50.48376,0,0,6.661794,12.37635,0,53.1408,50.48376,0,0,295.1305,53.1408,0,53.1408,-53.1408,84.00017,20,0.09368259,62.86011,0,0,53.1408
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,36.78862,36.78862,64.00315,1.280752E-14,0,-1,0,1.280752E-14,0,0,64.00315,70.40347,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09368259,70.40347,0,0,1.34816E-14
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,35.2884,35.2884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.09368259,0,0,0,1.34816E-14
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,33.75485,33.75485,19.93834,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.93834,21.93218,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09368259,21.93218,0,0,1.34816E-14
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,32.56579,32.56579,34.59297,1.280752E-14,0,-1,0,1.280752E-14,0,0,34.59297,38.05227,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09368259,38.05227,0,0,1.34816E-14
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,31.71011,31.71011,12.9145,1.280752E-14,0,-1,0,1.280752E-14,0,0,12.9145,14.20595,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09368259,14.20595,0,0,1.34816E-14
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,30.84888,30.84888,52.91442,1.280752E-14,0,-1,0,1.280752E-14,0,0,52.91442,58.20586,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09368259,58.20586,0,0,1.34816E-14
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,30.11544,30.11544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.09368259,0,0,0,1.34816E-14
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,29.50424,29.50424,30.24538,1.280752E-14,0,-1,0,1.280752E-14,0,0,30.24538,33.26992,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09368259,33.26992,0,0,1.34816E-14
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,28.89304,28.89304,12.61228,1.280752E-14,0,-1,0,1.280752E-14,0,0,12.61228,13.87351,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09368259,13.87351,0,0,1.34816E-14
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,28.44298,28.44298,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,1.34816E-14,48.13903,0,48.13903,129.6689,30.87348,0.09392869,33.36007,0,81,1.34816E-14
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.172896,28.87308,28.2874,10.29196,10.29196,81,0,22.761,10.29196,21.11256,0,0,0,2.172896,0,0,70.70804,67.17264,306.0368,43.32513,69.34554,0,69.34554,195.4558,46.53701,0.09419529,11.32116,1.738317,81,45.49802
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.81263,32.62189,27.98736,32.36716,32.36716,81,0,22.761,32.36716,51.94348,0,0,0,16.81263,0,0,48.63284,46.2012,236.6912,105.7361,63.01383,0,63.01383,255.236,60.77035,0.09447603,35.60387,13.4501,81,122.5487
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.016763,31.11634,28.92638,0,0,72.31579,0,20.56389,0,0,0,0,0,8.016763,0,0,72.31579,68.7,173.6774,162.4485,76.71677,0,76.71677,328.0159,78.09887,0.09466183,0,6.413411,81,170.4653
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.99551,35.15912,31.5212,45.45146,45.45146,0,-1,0,45.45146,28.59206,0,7.105427E-15,0,12.99551,47.84364,45.45146,0,0,96.96065,231.4936,0,34.84813,-34.84813,291.2827,69.35289,0.09466183,49.9966,10.39641,0,244.4892
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,38.26705,45.12143,33.72151,0.07329795,0.07329795,0,0,0,0.07329795,52207.53,0,0,0,38.26705,0.07715574,0.07329795,0,0,135.6808,196.6455,38.1899,0,38.1899,327.5128,77.9791,0.094571,0.08062775,30.61364,0,234.9126
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,28.39387,44.16223,35.75514,7.055439,7.055439,0,0,0,7.055439,402.4394,0,0,0,28.39387,7.426777,7.055439,0,0,97.49091,231.0164,20.96709,0,20.96709,347.404,82.71507,0.09452122,7.760983,22.71509,0,259.4103
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,35.81031,48.23373,37.34981,0,0,0,0,0,0,0,0,0,0,35.81031,0,0,0,0,76.52381,249.8868,35.81031,0,35.81031,381.3766,90.80378,0.0944363,0,28.64825,0,285.6971
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,35.8451,49.96231,38.94448,30.86873,30.86873,0,0,0,30.86873,116.121,0,0,0,35.8451,32.4934,30.86873,0,0,40.7135,282.1161,3.351693,0,3.351693,384.5563,91.56084,0.09442835,33.95561,28.67608,0,317.9612
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,37.21704,51.43408,39.88351,26.60145,26.60145,0,-1,0,26.60145,139.9061,0,0,0,37.21704,28.00152,26.60145,0,0,37.3618,285.1326,9.215524,0,9.215524,393.2989,93.64242,0.09440653,29.26159,29.77364,0,322.3496
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,28.15425,48.74688,40.16133,14.52531,14.52531,0,0,0,14.52531,193.8289,0,0,0,28.15425,15.2898,14.52531,0,0,28.14628,293.4266,12.86445,0,12.86445,405.5032,96.54819,0.09437608,15.97784,22.5234,0,321.5808
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.54029,41.47528,40.4447,40.10636,40.10636,0,0,0,40.10636,8.827253,0,0,0,3.54029,42.21722,40.10636,0,0,15.28183,305.0046,0,38.67693,-38.67693,364.7342,86.84129,0.09437608,44.11699,2.832232,0,308.5449
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,11.45155,43.41368,40.03909,0,0,0,0,0,0,0,0,0,0,11.45155,0,0,0,0,58.2562,266.3276,11.45155,0,11.45155,375.5981,89.42793,0.09434899,0,9.161242,0,277.7792
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.34267,39.58509,38.91115,0,0,0,0,0,0,0,0,0,0,2.34267,0,0,0,0,46.80465,276.634,2.34267,0,2.34267,377.8205,89.95708,0.09434345,0,1.874136,0,278.9767
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,38.00546,38.00546,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,44.46198,278.7425,0,0.3895597,-0.3895597,377.4099,89.85931,0.09434345,0.4070899,0,0,278.7425
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,36.75528,36.75528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.89482,278.3529,0,0,0,377.4099,89.85931,0.09434345,0,0,0,278.3529
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,35.25507,35.25507,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,44.89482,278.3529,0,7.489699,-7.489699,369.515,87.97959,0.09434345,7.826735,0,0,278.3529
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,33.75485,33.75485,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,53.21671,270.8632,0,39.02073,-39.02073,328.3836,78.18641,0.09434345,40.77666,0,0,270.8632
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,32.56579,32.56579,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,96.57307,231.8425,0,6.239893,-6.239893,321.8062,76.62036,0.09434345,6.520688,0,0,231.8425
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,31.71011,31.71011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.5063,225.6026,0,0,0,321.8062,76.62036,0.09434345,0,0,0,225.6026
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,30.84888,30.84888,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,103.5063,225.6026,0,4.649686,-4.649686,316.9049,75.45341,0.09434345,4.858922,0,0,225.6026
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,30.12655,30.12655,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,108.6726,220.9529,0,19.05511,-19.05511,296.8191,70.67107,0.09434345,19.91259,0,0,220.9529
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,29.50424,29.50424,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,129.845,201.8978,0,21.00801,-21.00801,274.6747,65.39861,0.09434345,21.95337,0,0,201.8978
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,28.89304,28.89304,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,153.1872,180.8898,0,4.847427,-4.847427,269.5651,64.18203,0.09434345,5.065561,0,0,180.8898
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,28.44298,28.44298,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,158.5732,176.0423,0,11.91967,-11.91967,257.0006,61.19051,0.09434345,12.45605,0,0,176.0423
