Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.8067,173.1322,0,0,0,266.4975,63.45166,0.09844493,0,0,0,173.1322
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,28.95972,28.95972,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,161.8067,173.1322,0,54.80324,-54.80324,208.7298,49.69748,0.09844493,57.26939,0,0,173.1322
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,28.58188,28.58188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6992,118.329,0,0,0,208.7298,49.69748,0.09844493,0,0,0,118.329
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.378728,28.83117,28.45964,7.590595,7.590595,0,0,0,7.590595,18.16364,0,8.881784E-16,0,1.378728,7.9901,7.590595,0,0,222.6992,118.329,0,6.611372,-6.611372,201.7608,48.0382,0.09844493,8.349655,1.102982,0,119.7077
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.08139,32.0615,28.19294,21.89446,21.89446,0,0,0,21.89446,64.31485,0,0,0,14.08139,23.0468,21.89446,0,0,230.0452,111.7176,0,8.965414,-8.965414,192.3105,45.78811,0.09844493,24.08391,11.26511,0,125.799
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,35.52786,39.18263,28.9875,62.94843,62.94843,20.25,0,7.39125,62.94843,56.43964,0,0,0,35.52786,44.94571,42.69843,0,0,240.0067,102.7522,0,9.41785,-9.41785,182.3832,43.42448,0.09844493,69.24327,28.42229,81,138.28
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,31.45355,40.21066,31.1267,31.40572,31.40572,0,-1,0,31.40572,100.1523,0,0,0,31.45355,33.05865,31.40572,0,0,250.471,93.33432,0,1.605099,-1.605099,180.6913,43.02164,0.09844493,34.54629,25.16284,0,124.7879
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,54.05401,49.54044,32.97141,5.914193,5.914193,0,0,0,5.914193,913.9709,0,0,0,54.05401,6.225467,5.914193,0,0,252.2545,91.72922,47.82854,0,47.82854,226.0654,53.82499,0.09834102,6.505613,43.24321,0,145.7832
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,65.08904,55.55019,34.78833,0,0,0,0,0,0,0,0,0,0,65.08904,0,0,0,0,204.4259,134.7749,65.08904,0,65.08904,287.8143,68.52707,0.09819996,0,52.07123,0,199.864
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,60.17143,55.50358,36.31633,0,0,0,0,0,0,0,0,0,0,60.17143,0,0,0,0,139.3369,193.355,60.17143,0,60.17143,344.8979,82.11839,0.09806991,0,48.13714,0,253.5265
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,53.89318,55.00556,37.87767,0,0,0,0,0,0,0,0,0,0,53.89318,0,0,0,0,79.16544,247.5093,53.89318,0,53.89318,396.0255,94.29159,0.09795374,0,43.11454,0,301.4025
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,44.79733,52.88742,38.85003,32.75896,32.75896,0,-1,0,32.75896,136.7483,0,0,0,44.79733,34.48312,32.75896,0,0,25.27226,296.0132,10.31421,0,10.31421,405.8104,96.62133,0.09793153,36.03486,35.83786,0,340.8105
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,41.17797,52.0546,39.22231,11.50916,11.50916,0,0,0,11.50916,357.7843,14.10501,0,0,41.17797,12.11491,11.50916,0,0,14.95805,305.296,14.95805,0,14.95805,420.0009,100,0.09789935,12.66008,32.94237,0,346.4739
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,21.61008,46.10639,39.62792,43.17643,43.17643,0,0,0,43.17643,50.05065,0,0,0,21.61008,45.44887,43.17643,0,0,0,318.7582,0,23.83879,-23.83879,394.8726,94.01708,0.09789935,47.49407,17.28806,0,340.3683
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.84921,44.31032,39.31676,38.42765,38.42765,0,0,0,38.42765,43.84659,0,0,0,16.84921,40.45016,38.42765,0,0,26.48754,294.9194,0,23.60094,-23.60094,369.995,88.09386,0.09789935,42.27042,13.47937,0,311.7686
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.641832,39.0463,38.28883,11.89982,11.89982,0,0,0,11.89982,22.2006,0,0,0,2.641832,12.52613,11.89982,0,0,52.71082,271.3185,0,9.884295,-9.884295,359.576,85.61317,0.09789935,13.0898,2.113466,0,273.9603
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,37.44427,37.44427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.69336,261.4342,0,0,0,359.576,85.61317,0.09789935,0,0,0,261.4342
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,36.22187,36.22187,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,63.69336,261.4342,0,23.25874,-23.25874,335.0591,79.77583,0.09789935,24.30539,0,0,261.4342
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,34.84945,34.84945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.53642,238.1755,0,0,0,335.0591,79.77583,0.09789935,0,0,0,238.1755
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,33.41036,33.41036,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,89.53642,238.1755,0,15.04401,-15.04401,319.2014,76.00017,0.09789935,15.72099,0,0,238.1755
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,32.34909,32.34909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.252,223.1314,0,0,0,319.2014,76.00017,0.09789935,0,0,0,223.1314
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.252,223.1314,0,0,0,319.2014,76.00017,0.09789935,0,0,0,223.1314
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,30.75442,30.75442,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,106.252,223.1314,0,24.09925,-24.09925,293.7985,69.95189,0.09789935,25.18372,0,0,223.1314
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,30.09877,30.09877,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,133.0289,199.0322,0,57.47242,-57.47242,233.2173,55.52781,0.09789935,60.05868,0,0,199.0322
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,29.52091,29.52091,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,196.8872,141.5598,0,21.55824,-21.55824,210.4929,50.11725,0.09789935,22.52836,0,0,141.5598
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.8408,120.0015,0,0,0,210.4929,50.11725,0.09789935,0,0,0,120.0015
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,28.58188,28.58188,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,220.8408,120.0015,0,3.198786,-3.198786,207.1211,49.31444,0.09789935,3.342732,0,0,120.0015
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.85783,28.96066,28.45964,26.68336,26.68336,0,0,0,26.68336,6.962503,0,7.105427E-15,0,1.85783,28.08775,26.68336,0,0,224.395,116.8027,0,26.22992,-26.22992,179.4723,42.73141,0.09789935,29.3517,1.486264,0,118.6606
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.0057,34.01575,28.17627,0,0,0,0,0,0,0,0,0,0,21.0057,0,0,0,0,253.5393,90.57281,21.0057,0,21.0057,199.4001,47.47611,0.09785419,0,16.80456,0,111.5785
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,40.12394,40.58607,28.97083,39.34528,39.34528,0,0,0,39.34528,101.979,0,7.105427E-15,0,40.12394,41.41609,39.34528,0,0,232.5336,109.478,0,1.292149,-1.292149,198.038,47.15181,0.09785419,43.27981,32.09915,0,149.6019
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,59.00983,49.13986,31.09891,61.52427,61.52427,0,-1,0,61.52427,95.91309,0,0,0,59.00983,64.76238,61.52427,0,0,233.9694,108.1858,0,5.752557,-5.752557,191.9743,45.70807,0.09785419,67.6767,47.20786,0,167.1956
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,73.01341,56.36072,32.94362,0,0,0,0,0,0,0,0,0,0,73.01341,0,0,0,0,240.3611,102.4332,73.01341,0,73.01341,261.2409,62.20009,0.09769754,0,58.41073,0,175.4467
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,80.13261,61.30618,34.72166,19.05685,19.05685,0,0,0,19.05685,420.4924,0,0,0,80.13261,20.05984,19.05685,0,0,167.3477,168.1453,60.07277,0,60.07277,318.2309,75.76912,0.09756903,20.96253,64.10609,0,248.2779
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,88.29288,66.67297,36.25521,14.17698,14.17698,0,0,0,14.17698,622.7903,0,0,0,88.29288,14.92314,14.17698,0,0,107.2749,222.2108,73.36974,0,73.36974,387.8356,92.34162,0.09741254,15.59468,70.6343,0,310.5037
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,86.78114,67.9985,37.81655,54.97345,54.97345,0,0,0,54.97345,157.8601,0,0,0,86.78114,57.86679,54.97345,0,0,33.90517,288.2436,28.91436,0,28.91436,415.2661,98.8727,0.09735101,60.47079,69.42492,0,375.0247
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,75.77426,64.49368,38.78891,14.66084,14.66084,0,-1,0,14.66084,516.8479,55.35098,0,0,75.77426,15.43247,14.66084,0,0,4.990815,314.2665,4.990815,0,4.990815,420.0009,100,0.0973404,16.12693,60.61941,0,390.0407
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,60.02254,58.72326,39.16118,0,0,0,0,0,0,0,60.02254,0,0,60.02254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0973404,0,48.01804,0,378.7808
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,39.54945,51.87716,39.5668,25.59163,25.59163,0,0,0,25.59163,154.5406,12.6109,0,0,39.54945,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.0973404,28.15079,31.63956,0,358.3077
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,19.74255,45.17228,39.28898,13.1537,13.1537,0,0,0,13.1537,150.0912,5.896544,0,0,19.74255,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.0973404,14.46907,15.79404,0,338.5008
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.031334,38.8037,38.22216,0,0,0,0,0,0,0,2.031334,0,0,2.031334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0973404,0,1.625067,0,320.7896
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,37.38315,37.38315,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.0973404,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,36.19409,36.19409,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.0973404,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,34.81612,34.81612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.0973404,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,33.41036,33.41036,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.0973404,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,32.31575,32.31575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.0973404,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,31.54898,31.54898,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.0973404,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,30.73775,30.73775,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.0973404,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,30.11544,30.11544,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.0973404,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,29.53758,29.53758,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.0973404,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.0973404,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,28.59855,28.59855,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.0973404,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.753739,29.21451,28.47076,27.29133,27.29133,0,0,0,27.29133,10.09016,0,7.105427E-15,0,2.753739,28.72771,27.29133,0,0,198.8172,139.8228,0,25.97397,-25.97397,204.0073,48.57308,0.0973404,30.02046,2.202991,0,142.5765
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.78312,32.84217,28.20961,33.74973,33.74973,0,0,0,33.74973,49.72816,0,7.105427E-15,0,16.78312,35.52603,33.74973,0,0,227.6771,113.8488,0,18.74291,-18.74291,184.2506,43.8691,0.0973404,37.1247,13.42649,0,130.6319
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,20.17514,34.63388,29.00417,0,0,0,0,0,0,0,0,0,0,20.17514,0,0,0,0,248.5026,95.10589,20.17514,0,20.17514,203.3904,48.42619,0.09729752,0,16.14011,0,115.281
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,44.19546,44.16853,31.08224,19.93896,19.93896,0,-1,0,19.93896,221.6538,0,0,0,44.19546,20.98838,19.93896,0,0,228.3275,113.2635,23.20708,0,23.20708,225.4066,53.66812,0.09724824,21.93285,35.35637,0,157.459
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,68.12434,54.4533,32.8825,9.223041,9.223041,0,0,0,9.223041,738.6321,0,0,0,68.12434,9.708464,9.223041,0,0,205.1204,134.1499,58.41587,0,58.41587,280.8247,66.86289,0.09712442,10.14534,54.49947,0,202.2742
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,44.62587,48.18629,34.6272,3.385386,3.385386,0,0,0,3.385386,1318.192,0,0,0,44.62587,3.563564,3.385386,0,0,146.7045,186.7242,41.06231,0,41.06231,319.7798,76.13791,0.09703757,3.723924,35.7007,0,231.35
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,46.20013,50.43919,36.19409,38.3034,38.3034,0,0,0,38.3034,120.6163,0,0,0,46.20013,40.31937,38.3034,0,0,105.6422,223.6802,5.880767,0,5.880767,325.3588,77.46623,0.09702515,42.13374,36.96011,0,269.8804
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,64.87012,58.88786,37.72209,39.43316,39.43316,0,0,0,39.43316,164.5065,0,0,0,64.87012,41.50859,39.43316,0,0,99.76144,228.9729,23.36154,0,23.36154,347.5215,82.74306,0.09697582,43.37648,51.8961,0,293.843
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,58.26587,57.53027,38.69445,34.50712,34.50712,0,-1,0,34.50712,168.8517,0,0,0,58.26587,36.32329,34.50712,0,0,76.3999,249.9983,21.94258,0,21.94258,368.3381,87.69937,0.09692953,37.95784,46.61269,0,308.2642
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,46.70559,53.7902,39.06673,24.01344,24.01344,0,0,0,24.01344,194.4977,0,0,0,46.70559,25.2773,24.01344,0,0,54.45732,269.7466,21.42829,0,21.42829,388.6667,92.53952,0.09688437,26.41478,37.36447,0,316.4522
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,29.01891,48.33104,39.50568,0,0,0,0,0,0,0,0,0,0,29.01891,0,0,0,0,33.02903,289.0321,29.01891,0,29.01891,416.1965,99.09421,0.09682328,0,23.21513,0,318.051
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.60476,42.62503,39.22231,0,0,0,0,0,0,0,7.594645,0,0,11.60476,0,0,0,0,4.010119,315.1491,4.010119,0,4.010119,420.0009,100,0.09681485,0,9.283811,0,326.7539
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.937506,39.00305,38.16104,22.44349,22.44349,0,0,0,22.44349,13.08845,0,0,0,2.937506,23.62473,22.44349,0,0,0,318.7582,0,20.68722,-20.68722,398.1946,94.80804,0.09681485,24.68784,2.350005,0,321.6957
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,37.34981,37.34981,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,22.9858,298.071,0,30.3916,-30.3916,366.159,87.18055,0.09681485,31.75922,0,0,298.071
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,36.13297,36.13297,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,56.75424,267.6794,0,15.67229,-15.67229,349.639,83.24722,0.09681485,16.37754,0,0,267.6794
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,34.78833,34.78833,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,74.16789,252.0071,0,44.85926,-44.85926,302.3532,71.98871,0.09681485,46.87793,0,0,252.0071
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,33.37702,33.37702,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,124.0115,207.1479,0,32.11544,-32.11544,268.5005,63.92857,0.09681485,33.56063,0,0,207.1479
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,32.28797,32.28797,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,159.6953,175.0324,0,5.813938,-5.813938,262.3721,62.46943,0.09681485,6.075565,0,0,175.0324
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,31.53786,31.53786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1553,169.2185,0,0,0,262.3721,62.46943,0.09681485,0,0,0,169.2185
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,30.73775,30.73775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1553,169.2185,0,0,0,262.3721,62.46943,0.09681485,0,0,0,169.2185
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,30.11544,30.11544,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,166.1553,169.2185,0,22.19934,-22.19934,238.972,56.89797,0.09681485,23.19831,0,0,169.2185
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8212,147.0191,0,0,0,238.972,56.89797,0.09681485,0,0,0,147.0191
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,28.97083,28.97083,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,190.8212,147.0191,0,13.87543,-13.87543,224.346,53.4156,0.09681485,14.49983,0,0,147.0191
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.2384,133.1437,0,0,0,224.346,53.4156,0.09681485,0,0,0,133.1437
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.224424,29.07103,28.47076,0,0,0,0,0,0,0,0,0,0,2.224424,0,0,0,0,206.2384,133.1437,2.224424,0,2.224424,226.4562,53.91804,0.09681017,0,1.779539,0,135.3681
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,25.255,35.26743,28.19294,33.1872,33.1872,0,0,0,33.1872,76.09863,0,0,0,25.255,34.93389,33.1872,0,0,204.0139,135.1457,0,9.678888,-9.678888,216.2538,51.48889,0.09681017,36.50592,20.204,0,160.4007
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,32.97472,38.4044,28.9875,77.96795,77.96795,20.25,0,7.39125,77.96795,42.29266,0,0,0,32.97472,60.75573,57.71795,0,0,214.7682,125.4668,0,27.78102,-27.78102,186.97,44.51658,0.09681017,85.76474,26.37978,81,158.4415
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,59.5481,49.28876,31.06558,14.06196,14.06196,0,-1,0,14.06196,423.4694,0,0,0,59.5481,14.80206,14.06196,0,0,245.636,97.68578,44.74603,0,44.74603,229.4198,54.62366,0.09671614,15.46816,47.63848,0,157.2339
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,72.28371,55.97143,32.84916,42.10445,42.10445,0,0,0,42.10445,171.6771,0,0,0,72.28371,44.32047,42.10445,0,0,200.89,137.9572,27.96324,0,27.96324,255.9481,60.9399,0.09665748,46.3149,57.82697,0,210.2409
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,72.26534,58.00275,34.56608,7.291418,7.291418,0,0,0,7.291418,991.1013,0,0,0,72.26534,7.675177,7.291418,0,0,172.9268,163.1241,64.59016,0,64.59016,317.2237,75.5293,0.09652225,8.020559,57.81227,0,235.3895
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,76.78223,61.6704,36.13297,52.5141,52.5141,0,0,0,52.5141,146.2126,0,0,0,76.78223,55.278,52.5141,0,0,108.3366,221.2553,21.50423,0,21.50423,337.6244,80.3866,0.09647731,57.76551,61.42579,0,298.0375
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,56.37939,55.69559,37.69431,51.39955,51.39955,0,0,0,51.39955,109.6885,0,0,0,56.37939,54.10479,51.39955,0,0,86.83239,240.6091,2.274602,0,2.274602,339.7823,80.90038,0.09647256,56.53951,45.10352,0,296.9885
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,48.64389,54.01903,38.66111,33.33984,33.33984,0,-1,0,33.33984,145.9032,0,0,0,48.64389,35.09457,33.33984,0,0,84.55779,242.6562,13.54932,0,13.54932,352.6363,83.96085,0.09644427,36.67382,38.91511,0,291.3001
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,52.8031,55.92435,39.03894,34.84093,34.84093,0,0,0,34.84093,151.5548,0,0,0,52.8031,36.67466,34.84093,0,0,71.00847,254.8506,16.12844,0,16.12844,367.9371,87.60389,0.09641062,38.32502,42.24248,0,307.6537
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,22.76339,46.30529,39.47234,71.09969,71.09969,20.25,0,7.39125,71.09969,32.01616,0,0,0,22.76339,53.52599,50.84969,0,0,54.88002,269.3662,0,30.7626,-30.7626,335.5104,79.88328,0.09641062,78.20966,18.21071,81,292.1296
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,15.334,43.72206,39.19452,28.12759,28.12759,81,0,22.761,28.12759,54.51588,0,0,0,15.334,0,0,52.87241,50.22879,89.06069,238.6036,65.5628,0,65.5628,397.7088,94.69238,0.09664302,30.94035,12.2672,81,253.9376
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.907668,38.96653,38.13326,9.726071,9.726071,0,0,0,9.726071,29.89561,0,0,0,2.907668,10.23797,9.726071,0,0,23.4979,297.6101,0,7.330301,-7.330301,389.982,92.85266,0.09664302,10.69868,2.326134,0,300.5178
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,37.31647,37.31647,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,31.64268,290.2798,0,11.64251,-11.64251,377.7097,89.93069,0.09664302,12.16642,0,0,290.2798
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,36.09963,36.09963,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,44.5788,278.6373,0,59.81255,-59.81255,314.6617,74.9193,0.09664302,62.50412,0,0,278.6373
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,34.75499,34.75499,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,111.0372,218.8248,0,2.25188,-2.25188,312.288,74.35414,0.09664302,2.353215,0,0,218.8248
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,33.34924,33.34924,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,113.5393,216.5729,0,2.032471,-2.032471,310.1456,73.84405,0.09664302,2.123932,0,0,216.5729
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,32.28797,32.28797,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,115.7976,214.5404,0,13.19919,-13.19919,296.2325,70.53139,0.09664302,13.79315,0,0,214.5404
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,31.5212,31.5212,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,130.4633,201.3412,0,6.023003,-6.023003,289.8836,69.01978,0.09664302,6.294038,0,0,201.3412
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,30.72108,30.72108,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,137.1556,195.3182,0,17.12646,-17.12646,271.8308,64.72148,0.09664302,17.89715,0,0,195.3182
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.185,178.1918,0,0,0,271.8308,64.72148,0.09664302,0,0,0,178.1918
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,29.52091,29.52091,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,156.185,178.1918,0,20.68855,-20.68855,250.0231,59.5292,0.09664302,21.61953,0,0,178.1918
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1722,157.5032,0,0,0,250.0231,59.5292,0.09664302,0,0,0,157.5032
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,28.61522,28.61522,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,179.1722,157.5032,0,21.26468,-21.26468,227.6082,54.19231,0.09664302,22.22159,0,0,157.5032
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.940641,29.01093,28.48743,0,0,0,0,0,0,0,0,0,0,1.940641,0,0,0,0,202.7997,136.2385,1.940641,0,1.940641,229.4492,54.63066,0.09663896,0,1.552512,0,138.1792
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,26.38499,35.61641,28.20961,0,0,0,0,0,0,0,0,0,0,26.38499,0,0,0,0,200.859,137.9851,26.38499,0,26.38499,254.4802,60.59041,0.0965839,0,21.10799,0,164.3701
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,49.62153,43.63029,28.9875,52.77806,52.77806,0,0,0,52.77806,94.01923,0,0,0,49.62153,55.55586,52.77806,0,0,174.474,161.7316,0,5.934328,-5.934328,248.2249,59.10105,0.0965839,58.05587,39.69722,0,211.3531
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,68.76144,52.53399,31.03779,31.38514,31.38514,0,-1,0,31.38514,219.0892,0,0,0,68.76144,33.03699,31.38514,0,0,181.0677,155.7973,35.72445,0,35.72445,282.1161,67.17036,0.09650946,34.52365,55.00915,0,224.5587
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,81.26499,59.39548,32.78804,14.21783,14.21783,0,0,0,14.21783,571.5709,0,0,0,81.26499,14.96614,14.21783,0,0,145.3433,187.9493,66.29886,0,66.29886,345.0127,82.14572,0.09637161,15.63962,65.01199,0,269.2143
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,86.88923,63.84631,34.50496,32.86404,32.86404,0,0,0,32.86404,264.39,0,0,0,86.88923,34.59373,32.86404,0,0,79.04443,247.6182,52.2955,0,52.2955,394.6246,93.95805,0.09626315,36.15044,69.51138,0,334.5075
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,87.2806,65.98936,36.0663,0,0,0,0,0,0,0,60.53167,0,0,87.2806,0,0,0,0,26.74893,294.6842,26.74893,0,26.74893,420.0009,100,0.09620777,0,69.82448,0,381.9648
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,80.31501,64.96316,37.62763,0,0,0,0,0,0,0,80.31501,0,0,80.31501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09620777,0,64.25201,0,399.0732
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,75.31765,64.07461,38.59999,20.43799,20.43799,0,-1,0,20.43799,368.5178,53.80397,0,0,75.31765,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.09620777,22.48179,60.25412,0,394.0759
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,56.20486,57.12529,39.0056,18.81951,18.81951,0,0,0,18.81951,298.652,36.39485,0,0,56.20486,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.09620777,20.70147,44.96389,0,374.9631
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,35.37613,50.34555,39.44456,55.9384,55.9384,0,0,0,55.9384,63.24123,0,7.105427E-15,0,35.37613,58.88253,55.9384,0,0,0,318.7582,0,23.5064,-23.5064,395.2229,94.10051,0.09620777,61.53224,28.30091,0,354.1344
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,20.68101,45.33038,39.16118,29.77985,29.77985,0,0,0,29.77985,69.44632,0,3.552714E-15,0,20.68101,31.34722,29.77985,0,0,26.11822,295.2518,0,10.6662,-10.6662,383.9798,91.42357,0.09620777,32.75784,16.54481,0,315.9328
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.921957,38.93713,38.09992,0,0,0,0,0,0,0,0,0,0,2.921957,0,0,0,0,37.96955,284.5856,2.921957,0,2.921957,386.7518,92.08357,0.09620173,0,2.337565,0,287.5076
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,37.25535,37.25535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.0476,287.2154,0,0,0,386.7518,92.08357,0.09620173,0,0,0,287.2154
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,36.03851,36.03851,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,35.0476,287.2154,0,32.61262,-32.61262,352.3751,83.89865,0.09620173,34.08019,0,0,287.2154
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,34.69387,34.69387,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,71.28384,254.6028,0,45.45363,-45.45363,304.4627,72.49097,0.09620173,47.49905,0,0,254.6028
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,33.28812,33.28812,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,121.7879,209.1491,0,2.235634,-2.235634,302.1061,71.92989,0.09620173,2.336238,0,0,209.1491
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,32.25463,32.25463,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,124.2719,206.9135,0,35.18241,-35.18241,265.0206,63.10003,0.09620173,36.76562,0,0,206.9135
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,31.50453,31.50453,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,163.3635,171.7311,0,7.054839,-7.054839,257.5842,61.32944,0.09620173,7.372306,0,0,171.7311
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,30.72108,30.72108,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,171.2022,164.6763,0,15.96919,-15.96919,240.7512,57.32159,0.09620173,16.6878,0,0,164.6763
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,30.09877,30.09877,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,188.9457,148.7071,0,8.104291,-8.104291,232.2085,55.28763,0.09620173,8.468985,0,0,148.7071
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9505,140.6028,0,0,0,232.2085,55.28763,0.09620173,0,0,0,140.6028
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,28.9875,28.9875,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,197.9505,140.6028,0,34.988,-34.988,195.3279,46.50655,0.09620173,36.56246,0,0,140.6028
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,28.62634,28.62634,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,236.826,105.6148,0,3.006324,-3.006324,192.159,45.75204,0.09620173,3.141608,0,0,105.6148
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.757346,29.24897,28.5041,0,0,0,0,0,0,0,0,0,0,2.757346,0,0,0,0,240.1664,102.6085,2.757346,0,2.757346,194.7748,46.37486,0.09619602,0,2.205877,0,105.3658
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.58437,31.95024,28.22072,6.881124,6.881124,0,0,0,6.881124,197.415,0,0,0,13.58437,7.243289,6.881124,0,0,237.4091,105.0901,6.341084,0,6.341084,200.7905,47.80717,0.09618291,7.569237,10.8675,0,118.6744
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,33.51498,38.58614,29.00417,0,0,0,0,0,0,0,0,0,0,33.51498,0,0,0,0,231.068,110.797,33.51498,0,33.51498,232.5856,55.37741,0.09611364,0,26.81198,0,144.312
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,40.75736,42.98225,31.00446,19.34541,19.34541,0,-1,0,19.34541,210.6823,0,0,0,40.75736,20.36359,19.34541,0,0,197.553,140.9605,20.39377,0,20.39377,251.9328,59.98389,0.09607154,21.27995,32.60588,0,181.7179
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,48.94336,47.56602,32.75471,0,0,0,0,0,0,0,0,0,0,48.94336,0,0,0,0,177.1592,159.3149,48.94336,0,48.94336,298.3646,71.03904,0.09597066,0,39.15469,0,208.2583
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,69.58051,56.83098,34.44384,33.1583,33.1583,0,0,0,33.1583,209.8434,0,0,0,69.58051,34.90348,33.1583,0,0,128.2159,203.3639,34.67703,0,34.67703,331.2621,78.87177,0.09589931,36.47413,55.6644,0,272.9444
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,71.72166,59.50574,36.00517,28.67273,28.67273,0,0,0,28.67273,250.1389,0,0,0,71.72166,30.18182,28.67273,0,0,93.53885,234.5733,41.53984,0,41.53984,370.6703,88.25465,0.09581398,31.54,57.37733,0,306.2949
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,55.16784,55.11203,37.56651,0,0,0,0,0,0,0,3.16883,0,0,55.16784,0,0,0,0,51.99901,271.9591,51.99901,0,51.99901,420.0009,100,0.09570738,0,44.13427,0,327.127
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,56.51191,56.70588,38.53887,16.69872,16.69872,0,-1,0,16.69872,338.4207,38.93431,0,0,56.51191,17.57759,16.69872,0,0,0,318.7582,0,0,0,420.0009,100,0.09570738,18.36859,45.20953,0,375.2701
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,49.91223,54.7836,38.94448,50.4399,50.4399,0,0,0,50.4399,98.95386,0,0,0,49.91223,53.09463,50.4399,0,0,0,318.7582,0,3.182403,-3.182403,416.6463,99.2013,0.09570738,55.48389,39.92978,0,368.6704
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.7946,43.75256,39.38344,2.784843,2.784843,0,0,0,2.784843,531.2542,8.327179,0,0,14.7946,2.931414,2.784843,0,0,3.536003,315.5758,3.536003,0,3.536003,420.0009,100,0.09570014,3.063328,11.83568,0,330.3704
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.177451,40.59897,39.10006,47.5609,47.5609,0,0,0,47.5609,10.88594,0,0,0,5.177451,50.06411,47.5609,0,0,0,318.7582,0,44.88665,-44.88665,372.6862,88.73462,0.09570014,52.31699,4.141961,0,323.9357
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.052941,38.91341,38.0388,0,0,0,0,0,0,0,0,0,0,3.052941,0,0,0,0,49.87406,273.8716,3.052941,0,3.052941,375.5824,89.42421,0.09569389,0,2.442353,0,276.9245
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,37.19423,37.19423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.82112,276.6192,0,0,0,375.5824,89.42421,0.09569389,0,0,0,276.6192
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,35.97184,35.97184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.82112,276.6192,0,0,0,375.5824,89.42421,0.09569389,0,0,0,276.6192
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.82112,276.6192,0,0,0,375.5824,89.42421,0.09569389,0,0,0,276.6192
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,33.25478,33.25478,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,46.82112,276.6192,0,25.3383,-25.3383,348.8735,83.06496,0.09569389,26.47853,0,0,276.6192
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,32.2213,32.2213,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,74.97478,251.2809,0,27.30208,-27.30208,320.0946,76.21284,0.09569389,28.53067,0,0,251.2809
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,31.48786,31.48786,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.3104,223.9788,0,1.070136,-1.070136,318.9666,75.94427,0.09569389,1.118292,0,0,223.9788
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,30.70997,30.70997,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.4995,222.9087,0,56.14518,-56.14518,259.7844,61.85329,0.09569389,58.67171,0,0,222.9087
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,30.0821,30.0821,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,168.883,166.7635,0,37.72369,-37.72369,220.0201,52.38563,0.09569389,39.42125,0,0,166.7635
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,29.53758,29.53758,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,210.7982,129.0398,0,39.01562,-39.01562,178.894,42.59373,0.09569389,40.77133,0,0,129.0398
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,28.9875,28.9875,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.1489,90.02421,0,37.85291,-37.85291,138.9935,33.09364,0.09569389,39.55629,0,0,90.02421
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,28.62634,28.62634,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.2077,52.1713,0,22.58854,-22.58854,115.1831,27.4245,0.09569389,23.60503,0,0,52.1713
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.48656,28.88815,28.48743,4.975513,4.975513,0,0,0,4.975513,29.87751,0,8.881784E-16,0,1.48656,5.237383,4.975513,0,0,321.3061,29.58275,0,3.750823,-3.750823,111.2294,26.48314,0.09569389,5.473065,1.189248,0,31.06931
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,22.12951,34.38649,28.22072,40.71359,40.71359,81,0,22.761,40.71359,54.35411,0,0,0,22.12951,0,0,40.28641,38.27209,325.4737,25.83193,60.4016,0,60.4016,168.5314,40.12644,0.09593526,44.78495,17.70361,81,47.96144
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,43.37564,41.62622,28.9875,28.70537,28.70537,81,0,22.761,28.70537,151.1064,0,0,0,43.37564,0,0,52.29463,49.6799,265.0721,80.19337,93.05553,0,93.05553,256.8116,61.1455,0.09610905,31.57591,34.70051,81,123.569
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,65.91231,51.42643,30.97112,31.54995,31.54995,0,-1,0,31.54995,208.9142,0,0,0,65.91231,33.21047,31.54995,0,0,172.0165,163.9433,32.70184,0,32.70184,287.8353,68.53208,0.09604208,34.70494,52.72985,0,229.8557
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,78.21498,58.07173,32.69359,12.93876,12.93876,0,0,0,12.93876,604.5014,0,0,0,78.21498,13.61975,12.93876,0,0,139.3147,193.375,64.59524,0,64.59524,349.1158,83.12263,0.09591007,14.23264,62.57199,0,271.59
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,80.18001,60.91016,34.38272,65.4481,65.4481,60.26058,0,17.51393,65.4481,122.5093,0,0,0,80.18001,5.460555,5.187527,0,0,74.71945,251.5107,74.71945,0,74.71945,420.0009,100,0.09599677,71.99292,64.144,81,331.6907
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,71.43365,59.28083,35.91072,28.87895,28.87895,0,0,0,28.87895,247.3554,41.03474,0,0,71.43365,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.09599677,31.76685,57.14692,0,390.1919
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,80.88365,65.01028,37.47205,0,0,0,0,0,0,0,80.88365,0,0,80.88365,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09599677,0,64.70692,0,399.6419
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,73.68649,63.21801,38.44441,42.18795,42.18795,0,-1,0,42.18795,174.6624,29.27812,0,0,73.68649,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.09599677,46.40675,58.94919,0,392.4447
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,61.42324,58.92388,38.87781,6.46946,6.46946,0,0,0,6.46946,949.434,54.61329,0,0,61.42324,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.09599677,7.116405,49.1386,0,380.1815
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,37.14833,50.79786,39.31676,2.802325,2.802325,0,0,0,2.802325,1325.625,34.19852,0,0,37.14833,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.09599677,3.082558,29.71867,0,355.9066
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,19.1605,44.7328,39.03894,0,0,0,0,0,0,0,19.1605,0,0,19.1605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09599677,0,15.3284,0,337.9187
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.083583,38.8552,37.97212,31.34791,31.34791,0,0,0,31.34791,9.836645,0,3.552714E-15,0,3.083583,32.9978,31.34791,0,0,0,318.7582,0,29.91422,-29.91422,388.4685,92.49231,0.09599677,34.4827,2.466866,0,321.8418
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,37.12756,37.12756,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.23802,288.844,0,11.5653,-11.5653,376.2776,89.58972,0.09599677,12.08574,0,0,288.844
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,35.91072,35.91072,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.08836,277.2787,0,2.970436,-2.970436,373.1465,88.84422,0.09599677,3.104105,0,0,277.2787
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,34.59941,34.59941,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.38884,274.3083,0,58.57128,-58.57128,311.4069,74.14436,0.09599677,61.20699,0,0,274.3083
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,33.19366,33.19366,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.468,215.737,0,50.42124,-50.42124,258.2583,61.48994,0.09599677,52.69019,0,0,215.737
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,32.19352,32.19352,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.4916,165.3158,0,4.752954,-4.752954,253.2482,60.29707,0.09599677,4.966837,0,0,165.3158
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,31.46008,31.46008,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.7727,160.5628,0,22.50924,-22.50924,229.5214,54.64784,0.09599677,23.52216,0,0,160.5628
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,30.6933,30.6933,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.783,138.0536,0,18.16171,-18.16171,210.3773,50.08973,0.09599677,18.97899,0,0,138.0536
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,30.06543,30.06543,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,220.9626,119.8918,0,21.66639,-21.66639,187.5389,44.65203,0.09599677,22.64138,0,0,119.8918
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0364,98.22546,0,0,0,187.5389,44.65203,0.09599677,0,0,0,98.22546
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,28.97083,28.97083,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.0364,98.22546,0,14.47002,-14.47002,172.2861,41.02043,0.09599677,15.12117,0,0,98.22546
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,28.59855,28.59855,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.1142,83.75543,0,22.16633,-22.16633,148.9208,35.45726,0.09599677,23.16382,0,0,83.75543
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.743804,29.21181,28.47076,3.687489,3.687489,0,0,0,3.687489,74.40845,0,0,0,2.743804,3.881568,3.687489,0,0,285.7435,61.5891,0,1.137764,-1.137764,147.7215,35.17171,0.09599677,4.056238,2.195043,0,64.3329
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,21.22604,34.09657,28.19294,28.77785,28.77785,0,0,0,28.77785,73.75826,0,0,0,21.22604,30.29247,28.77785,0,0,287.0077,60.45134,0,9.066432,-9.066432,138.1646,32.89627,0.09599677,31.65564,16.98083,0,81.67738
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,43.98597,41.78943,28.95972,91.56296,91.56296,22.86296,0,8.052328,91.56296,48.03904,0,0,0,43.98597,72.31579,68.7,0,0,297.0815,51.3849,0,28.32982,-28.32982,108.3024,25.78622,0.09599677,100.7193,35.18877,81,95.37087
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,53.9823,47.20853,30.91,25.0843,25.0843,0,-1,0,25.0843,215.2035,0,0,0,53.9823,26.40453,25.0843,0,0,328.5591,23.05508,27.57777,0,27.57777,134.4649,32.0154,0.09594056,27.59273,43.18584,0,77.03738
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,79.4201,58.43159,32.59913,11.81795,11.81795,0,0,0,11.81795,672.0292,0,0,0,79.4201,12.43995,11.81795,0,0,300.9813,47.87508,66.98014,0,66.98014,198.0079,47.14464,0.09580431,12.99975,63.53608,0,127.2952
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,87.58374,63.86881,34.28826,41.83484,41.83484,0,0,0,41.83484,209.356,0,0,0,87.58374,44.03667,41.83484,0,0,234.0011,108.1572,43.54707,0,43.54707,239.3203,56.9809,0.09571594,46.01832,70.06699,0,195.741
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,88.25133,66.0948,35.81626,32.8859,32.8859,0,0,0,32.8859,268.3561,0,0,0,88.25133,34.61673,32.8859,0,0,190.4541,147.3496,53.63459,0,53.63459,290.2025,69.0957,0.09560731,36.17449,70.60106,0,235.6009
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,73.4008,61.82157,37.38315,21.3023,21.3023,0,0,0,21.3023,344.5675,0,0,0,73.4008,22.42348,21.3023,0,0,136.8195,195.6207,50.97733,0,50.97733,338.5638,80.61028,0.0955043,23.43253,58.72064,0,269.0215
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,61.036,58.16694,38.34996,0,0,0,-1,0,0,0,0,0,0,61.036,0,0,0,0,85.84214,241.5003,61.036,0,61.036,396.4677,94.39687,0.09538125,0,48.8288,0,302.5363
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,40.33297,51.25874,38.75557,13.38198,13.38198,0,0,0,13.38198,301.3976,1.440528,0,0,40.33297,14.0863,13.38198,0,0,24.80614,296.4327,24.80614,0,24.80614,420.0009,100,0.09533133,14.72018,32.26637,0,336.7657
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,21.47091,45.63983,39.22231,0,0,0,0,0,0,0,21.47091,0,0,21.47091,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09533133,0,17.17673,0,340.2291
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,18.73512,44.50381,38.94448,39.30198,39.30198,0,0,0,39.30198,47.66966,0,0,0,18.73512,41.3705,39.30198,0,0,0,318.7582,0,22.63538,-22.63538,396.1411,94.31911,0.09533133,43.23217,14.9881,0,337.4933
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.104871,38.79987,37.911,27.41419,27.41419,0,0,0,27.41419,11.32578,0,0,0,3.104871,28.85704,27.41419,0,0,25.15042,296.1228,0,25.75217,-25.75217,368.9959,87.85599,0.09533133,30.15561,2.483897,0,299.2277
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,37.06644,37.06644,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,53.76395,270.3707,0,19.10589,-19.10589,348.8565,83.06091,0.09533133,19.96565,0,0,270.3707
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,35.81626,35.81626,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,74.99271,251.2648,0,23.18859,-23.18859,324.4136,77.24117,0.09533133,24.23207,0,0,251.2648
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7578,228.0762,0,0,0,324.4136,77.24117,0.09533133,0,0,0,228.0762
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,33.13254,33.13254,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,100.7578,228.0762,0,9.817777,-9.817777,314.0647,74.77717,0.09533133,10.25958,0,0,228.0762
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,32.16018,32.16018,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,111.6665,218.2584,0,26.50905,-26.50905,286.1218,68.12409,0.09533133,27.70196,0,0,218.2584
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,31.41007,31.41007,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,141.121,191.7494,0,3.786291,-3.786291,282.1306,67.17383,0.09533133,3.956674,0,0,191.7494
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,30.64329,30.64329,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,145.3279,187.9631,0,1.32315,-1.32315,280.7359,66.84175,0.09533133,1.382691,0,0,187.9631
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.7981,186.6399,0,0,0,280.7359,66.84175,0.09533133,0,0,0,186.6399
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,29.48757,29.48757,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,146.7981,186.6399,0,3.902272,-3.902272,276.6226,65.86239,0.09533133,4.077874,0,0,186.6399
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,28.95972,28.95972,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,151.134,182.7377,0,42.74728,-42.74728,231.563,55.13393,0.09533133,44.67091,0,0,182.7377
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,28.58188,28.58188,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,198.6309,139.9904,0,37.85051,-37.85051,191.6651,45.63445,0.09533133,39.55378,0,0,139.9904
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.69795,29.17147,28.44298,0,0,0,0,0,0,0,0,0,0,2.69795,0,0,0,0,240.6871,102.1399,2.69795,0,2.69795,194.2245,46.24385,0.09532591,0,2.15836,0,104.8378
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,19.35153,33.54041,28.17627,1.865026,1.865026,0,0,0,1.865026,1037.601,0,0,0,19.35153,1.963185,1.865026,0,0,237.9891,104.568,17.38835,0,17.38835,210.7206,50.17147,0.09529095,2.051528,15.48123,0,123.9196
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,32.05856,38.06227,28.92638,25.58525,25.58525,0,0,0,25.58525,125.3009,0,0,0,32.05856,26.93185,25.58525,0,0,220.6008,120.2175,5.126717,0,5.126717,215.5842,51.32947,0.09528065,28.14378,25.64685,0,152.2761
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,23.17238,37.42656,30.84888,7.869503,7.869503,0,-1,0,7.869503,294.458,0,0,0,23.17238,8.283688,7.869503,0,0,215.474,124.8316,14.8887,0,14.8887,229.7089,54.69248,0.09525075,8.656454,18.53791,0,148.004
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,43.00702,45.33408,32.50467,36.25695,36.25695,0,0,0,36.25695,118.6173,0,0,0,43.00702,38.16521,36.25695,0,0,200.5853,138.2314,4.841807,0,4.841807,234.3022,55.78613,0.09524103,39.88264,34.40561,0,181.2384
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,33.947,44.21516,34.16047,36.84122,36.84122,0,0,0,36.84122,92.14405,0,0,0,33.947,38.78024,36.84122,0,0,195.7435,142.589,0,4.833241,-4.833241,229.2075,54.57311,0.09524103,40.52535,27.1576,0,176.536
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,54.3534,52.70527,35.69402,11.60503,11.60503,0,0,0,11.60503,468.3607,0,0,0,54.3534,12.21582,11.60503,0,0,201.1138,137.7558,42.13758,0,42.13758,269.1827,64.091,0.09515651,12.76553,43.48272,0,192.1092
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,57.85607,55.73275,37.25535,25.82746,25.82746,0,0,0,25.82746,224.01,0,0,0,57.85607,27.18679,25.82746,0,0,158.9762,175.6796,30.66928,0,30.66928,298.2782,71.01847,0.09509509,28.4102,46.28486,0,233.5357
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,43.09481,51.61269,38.22216,72.02248,68.7,0,-1,0,68.7,62.72899,0,3.322481,10.52473,43.09481,72.31579,68.7,0,0,128.3069,203.282,0,29.22098,-29.22098,267.4766,63.68477,0.09509509,79.22473,34.47585,0,246.3768
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.90094,42.74007,38.66111,25.60353,25.60353,0,0,0,25.60353,54.29305,0,0,0,13.90094,26.95109,25.60353,0,0,160.7747,174.061,0,13.05015,-13.05015,253.7205,60.40952,0.09509509,28.16389,11.12075,0,187.9619
