Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,28.64301,28.64301,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,253.0542,91.00942,0,23.47546,-23.47546,155.1872,36.94926,0.09837206,24.53186,0,0,91.00942
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,28.27073,28.27073,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,279.1381,67.53396,0,13.16917,-13.16917,141.3057,33.64415,0.09837206,13.76178,0,0,67.53396
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.159582,28.44358,28.13182,17.04231,17.04231,0,0,0,17.04231,6.804134,0,3.552714E-15,0,1.159582,17.93928,17.04231,0,0,293.7705,54.36479,0,16.77969,-16.77969,123.6183,29.43288,0.09837206,18.74654,0.9276654,0,55.52437
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.81485,33.06551,27.86511,25.60903,25.60903,0,0,0,25.60903,73.46958,3.552714E-15,0,0,18.81485,26.95687,25.60903,0,0,312.4146,37.5851,0,8.142027,-8.142027,115.0359,27.38944,0.09837206,28.16993,15.05188,0,56.39994
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,32.72099,37.87935,28.56522,21.6191,21.6191,0,0,0,21.6191,151.3522,0,0,0,32.72099,22.75694,21.6191,0,0,321.4613,29.44307,9.964046,0,9.964046,124.4886,29.64009,0.09835253,23.78101,26.17679,0,62.16406
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,46.77035,44.09673,30.25435,21.90749,21.90749,0,-1,0,21.90749,213.4902,0,0,0,46.77035,23.06052,21.90749,0,0,311.4973,38.41071,23.70983,0,23.70983,146.9817,34.99558,0.09830608,24.09824,37.41628,0,85.18106
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,69.18951,53.50829,31.73789,16.51638,16.51638,0,0,0,16.51638,418.9144,0,0,0,69.18951,17.38567,16.51638,0,0,287.7874,59.74956,51.80385,0,51.80385,196.1272,46.69685,0.09820475,18.16802,55.35161,0,128.9391
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,70.98931,55.96146,33.25478,59.51528,59.51528,0,0,0,59.51528,119.2791,0,0,0,70.98931,62.64766,59.51528,0,0,235.9836,106.373,8.341644,0,8.341644,204.0408,48.58104,0.09818844,65.46681,56.79145,0,177.3623
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,70.7748,57.65384,34.75499,0,0,0,0,0,0,0,0,0,0,70.7748,0,0,0,0,227.6419,113.8805,70.7748,0,70.7748,271.1836,64.56741,0.09805039,0,56.61984,0,184.6553
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,50.98935,52.15564,36.25521,0,0,0,0,0,0,0,0,0,0,50.98935,0,0,0,0,156.8671,177.5778,50.98935,0,50.98935,319.5564,76.0847,0.09795116,0,40.79148,0,228.5672
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,60.96022,56.83634,37.22202,22.69546,22.69546,0,-1,0,22.69546,268.601,0,0,0,60.96022,23.88995,22.69546,0,0,105.8778,223.4682,37.07027,0,37.07027,354.7243,84.458,0.09787914,24.965,48.76818,0,284.4285
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,44.68745,51.57638,37.69431,5.10947,5.10947,0,0,0,5.10947,874.6005,0,0,0,44.68745,5.378389,5.10947,0,0,68.80749,256.8315,39.30906,0,39.30906,392.0162,93.337,0.0978029,5.620417,35.74996,0,301.5189
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,37.11386,49.57323,38.19438,49.78963,49.78963,0,0,0,49.78963,74.54134,0,7.105427E-15,0,37.11386,52.41014,49.78963,0,0,29.49843,292.2096,0,15.29628,-15.29628,375.8925,89.49803,0.0978029,54.7686,29.69109,0,329.3235
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,21.59088,44.30981,37.911,2.087392,2.087392,0,0,0,2.087392,1034.347,0,0,0,21.59088,2.197254,2.087392,0,0,46.49429,276.9134,19.39362,0,19.39362,394.2909,93.87859,0.09776533,2.296131,17.2727,0,298.5042
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.467621,37.83655,36.84974,55.18817,55.18817,0,0,0,55.18817,6.283269,0,0,0,3.467621,58.09281,55.18817,0,0,27.10067,294.3676,0,54.62519,-54.62519,336.7109,80.1691,0.09776533,60.70698,2.774097,0,297.8352
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,35.94405,35.94405,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,87.79532,239.7424,0,46.23974,-46.23974,287.9699,68.56413,0.09776533,48.32053,0,0,239.7424
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,34.75499,34.75499,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,139.1728,193.5027,0,1.479528,-1.479528,286.4104,68.1928,0.09776533,1.546106,0,0,193.5027
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,33.56593,33.56593,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,140.8167,192.0232,0,24.24404,-24.24404,260.8549,62.10818,0.09776533,25.33503,0,0,192.0232
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,32.34909,32.34909,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,167.7546,167.7791,0,17.64251,-17.64251,242.2581,57.68037,0.09776533,18.43642,0,0,167.7791
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,31.50453,31.50453,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,187.3573,150.1366,0,22.73406,-22.73406,218.2943,51.97472,0.09776533,23.7571,0,0,150.1366
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,30.83221,30.83221,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,212.6174,127.4025,0,11.4511,-11.4511,206.2237,49.10079,0.09776533,11.9664,0,0,127.4025
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,30.09877,30.09877,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,225.3409,115.9514,0,36.88353,-36.88353,167.3451,39.84398,0.09776533,38.54329,0,0,115.9514
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,29.54869,29.54869,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,266.3226,79.06792,0,10.74278,-10.74278,156.0212,37.14783,0.09776533,11.22621,0,0,79.06792
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,29.04862,29.04862,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,278.259,68.32513,0,4.314116,-4.314116,151.4737,36.06509,0.09776533,4.508251,0,0,68.32513
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,28.58188,28.58188,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,283.0525,64.01102,0,27.71884,-27.71884,122.2555,29.10839,0.09776533,28.96618,0,0,64.01102
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,28.20961,28.20961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.8512,36.29218,0,0,0,122.2555,29.10839,0.09776533,0,0,0,36.29218
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5727087,28.2356,28.08181,23.38757,23.38757,0,0,0,23.38757,2.448774,0,3.552714E-15,0,0.5727087,24.6185,23.38757,0,0,313.8512,36.29218,0,24.04579,-24.04579,96.909,23.07352,0.09776533,25.72633,0.458167,0,36.86489
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.57068,33.51635,27.81511,0.5204648,0.5204648,0,0,0,0.5204648,3952.368,0,0,0,20.57068,0.5478576,0.5204648,0,0,340.5687,12.24639,20.02283,0,20.02283,115.9043,27.59621,0.09772656,0.5725113,16.45655,0,32.81708
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.79438,37.83666,28.5041,31.22415,31.22415,0,0,0,31.22415,105.0289,0,0,0,32.79438,32.86753,31.22415,0,0,320.5459,30.26694,0,0.0731462,-0.0731462,115.8272,27.57785,0.09772656,34.34657,26.23551,0,63.06132
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,52.59813,45.92676,30.17656,0,0,0,-1,0,0,0,0,0,0,52.59813,0,0,0,0,320.6271,30.19379,52.59813,0,52.59813,165.7262,39.45853,0.09762488,0,42.0785,0,82.79192
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,71.66969,54.33566,31.6601,0.6684185,0.6684185,0,0,0,0.6684185,10722.28,0,0,0,71.66969,0.7035984,0.6684185,0,0,268.029,77.5321,70.96609,0,70.96609,233.0505,55.48811,0.09748803,0.7352603,57.33575,0,149.2018
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,69.1365,55.15472,33.16032,58.68943,58.68943,0,0,0,58.68943,117.8006,0,0,0,69.1365,61.77835,58.68943,0,0,197.0629,141.4016,7.358149,0,7.358149,240.0311,57.15014,0.09747386,64.55838,55.3092,0,210.5381
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,72.94781,58.33957,34.6272,0,0,0,0,0,0,0,0,0,0,72.94781,0,0,0,0,189.7048,148.0239,72.94781,0,72.94781,309.2354,73.62733,0.09733363,0,58.35825,0,220.9717
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,66.39514,57.64066,36.16075,0,0,0,0,0,0,0,0,0,0,66.39514,0,0,0,0,116.757,213.6769,66.39514,0,66.39514,372.2234,88.62444,0.09720635,0,53.11612,0,280.0721
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,65.66238,58.46176,37.09978,17.26737,17.26737,0,-1,0,17.26737,380.2685,0,0,0,65.66238,18.17618,17.26737,0,0,50.36184,273.4326,47.4862,0,47.4862,417.2728,99.35046,0.09711551,18.99411,52.52991,0,339.0949
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,63.09746,58.03431,37.56651,50.40608,50.40608,0,0,0,50.40608,125.1783,7.162793,0,0,63.09746,53.05903,50.40608,0,0,2.87564,316.1701,2.87564,0,2.87564,420.0009,100,0.09711002,55.44669,50.47797,0,379.2676
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,43.82537,51.72779,38.09992,32.71857,32.71857,0,0,0,32.71857,133.9465,9.384764,0,0,43.82537,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.09711002,35.99043,35.06029,0,362.5836
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,21.21091,44.12885,37.84988,18.58916,18.58916,0,0,0,18.58916,114.1037,1.643382,0,0,21.21091,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.09711002,20.44807,16.96873,0,339.9691
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.449496,37.73632,36.75528,0,0,0,0,0,0,0,3.449496,0,0,3.449496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09711002,0,2.759596,0,322.2077
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,35.87738,35.87738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09711002,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,34.66054,34.66054,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.09711002,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,33.50481,33.50481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.09711002,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,32.28797,32.28797,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.09711002,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,31.44341,31.44341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.09711002,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,30.78776,30.78776,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.09711002,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,30.03765,30.03765,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.09711002,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.09711002,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,29.00417,29.00417,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.09711002,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,28.53743,28.53743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.09711002,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,28.1596,28.1596,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.09711002,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.378537,28.13895,28.03736,3.133579,3.133579,0,0,0,3.133579,12.08002,0,4.440892E-16,0,0.378537,3.298504,3.133579,0,0,189.9815,147.7749,0,2.919967,-2.919967,236.6906,56.3548,0.09711002,3.446937,0.3028296,0,148.1534
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,23.32624,34.26506,27.77066,38.85018,38.85018,0,0,0,38.85018,60.04152,0,0,0,23.32624,40.89492,38.85018,0,0,193.2259,144.8549,0,17.56869,-17.56869,218.1716,51.94552,0.09711002,42.7352,18.66099,0,168.1811
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,47.68278,42.42329,28.45964,45.64631,45.64631,0,0,0,45.64631,104.4614,0,0,0,47.68278,48.04874,45.64631,0,0,212.7467,127.2862,0,0.3659592,-0.3659592,217.7859,51.85367,0.09711002,50.21093,38.14622,0,174.969
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,65.2654,50.20865,30.11544,14.46795,14.46795,0,-1,0,14.46795,451.1034,0,0,0,65.2654,15.22942,14.46795,0,0,213.1533,126.9203,50.03598,0,50.03598,265.2542,63.15563,0.0970145,15.91474,52.21231,0,192.1857
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,81.57468,58.02558,31.56565,49.0041,49.0041,0,0,0,49.0041,166.465,0,0,0,81.57468,51.58327,49.0041,0,0,163.1173,171.9526,29.99141,0,29.99141,293.7065,69.92999,0.09695734,53.90451,65.25974,0,253.5273
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,84.20952,60.93035,33.06586,48.01551,48.01551,0,0,0,48.01551,175.3798,0,0,0,84.20952,50.54265,48.01551,0,0,133.1259,198.9449,33.66687,0,33.66687,325.6457,77.53454,0.09689325,52.81707,67.36761,0,283.1544
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,89.84563,65.1957,34.56608,23.15248,23.15248,0,0,0,23.15248,388.0604,0,0,0,89.84563,24.37104,23.15248,0,0,99.45905,229.2451,65.47459,0,65.47459,387.7603,92.32371,0.09676886,25.46773,71.8765,0,319.0907
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,84.94904,64.98311,36.0663,10.26291,10.26291,0,0,0,10.26291,827.7281,40.16151,0,0,84.94904,10.80307,10.26291,0,0,33.98446,288.1722,33.98446,0,33.98446,420.0009,100,0.09670442,11.28921,67.95923,0,373.1212
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,69.42331,59.83813,37.03865,58.89806,58.89806,0,-1,0,58.89806,117.8703,7.42536,0,0,69.42331,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.09670442,64.78786,55.53865,0,388.1815
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,58.9842,56.43211,37.50539,36.25451,36.25451,0,0,0,36.25451,162.6948,20.82156,0,0,58.9842,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.09670442,39.87996,47.18736,0,377.7424
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,39.35397,50.15003,38.0388,29.34726,29.34726,0,0,0,29.34726,134.0976,8.462121,0,0,39.35397,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.09670442,32.28198,31.48318,0,358.1122
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.91793,44.28341,37.78876,2.954868,2.954868,0,0,0,2.954868,741.7567,18.80754,0,0,21.91793,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.09670442,3.250355,17.53435,0,340.6761
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.280006,37.62637,36.69416,46.2164,46.2164,0,0,0,46.2164,7.09706,0,7.105427E-15,0,3.280006,48.64884,46.2164,0,0,0,318.7582,0,45.36884,-45.36884,372.1779,88.61361,0.09670442,50.83804,2.624005,0,322.0382
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,35.81626,35.81626,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.40982,273.3894,0,8.17062,-8.17062,363.5653,86.563,0.09670442,8.538298,0,0,273.3894
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,34.59941,34.59941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.48829,265.2188,0,0,0,363.5653,86.563,0.09670442,0,0,0,265.2188
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,33.41036,33.41036,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.48829,265.2188,0,51.05393,-51.05393,309.7497,73.74979,0.09670442,53.35135,0,0,265.2188
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,32.2213,32.2213,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.2149,214.1648,0,7.360912,-7.360912,301.9907,71.90239,0.09670442,7.692153,0,0,214.1648
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,31.37673,31.37673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.3937,206.8039,0,0,0,301.9907,71.90239,0.09670442,0,0,0,206.8039
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,30.72108,30.72108,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.3937,206.8039,0,22.85011,-22.85011,277.9045,66.16761,0.09670442,23.87836,0,0,206.8039
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,29.98764,29.98764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.7827,183.9538,0,0,0,277.9045,66.16761,0.09670442,0,0,0,183.9538
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,29.45979,29.45979,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.7827,183.9538,0,15.21684,-15.21684,261.8646,62.34858,0.09670442,15.9016,0,0,183.9538
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,28.95972,28.95972,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.6903,168.737,0,14.8895,-14.8895,246.1696,58.61171,0.09670442,15.55953,0,0,168.737
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,28.5041,28.5041,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.2342,153.8475,0,18.66656,-18.66656,226.4934,53.92688,0.09670442,19.50656,0,0,153.8475
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,28.11515,28.11515,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,203.9748,135.1809,0,29.83374,-29.83374,195.0458,46.43939,0.09670442,31.17626,0,0,135.1809
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4009132,28.09492,27.98736,0,0,0,0,0,0,0,0,0,0,0.4009132,0,0,0,0,237.1234,105.3472,0.4009132,0,0.4009132,195.4262,46.52995,0.09670366,0,0.3207305,0,105.7481
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,23.09163,34.14505,27.72065,33.19507,33.19507,0,0,0,33.19507,69.56342,0,7.105427E-15,0,23.09163,34.94218,33.19507,0,0,236.7225,105.708,0,11.85055,-11.85055,182.9346,43.55577,0.09670366,36.51458,18.4733,0,128.7996
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,39.25693,39.71205,28.40964,30.26445,30.26445,0,0,0,30.26445,129.713,0,0,0,39.25693,31.85731,30.26445,0,0,249.8898,93.85744,7.399619,0,7.399619,189.9545,45.22717,0.09668964,33.29089,31.40554,0,133.1144
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,63.05234,49.35233,30.04876,26.17859,26.17859,0,-1,0,26.17859,240.8546,0,0,0,63.05234,27.55642,26.17859,0,0,242.4901,100.5171,35.49592,0,35.49592,223.6289,53.24487,0.09662245,28.79646,50.44187,0,163.5694
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,73.54453,54.83438,31.48786,14.81871,14.81871,0,0,0,14.81871,496.295,0,0,0,73.54453,15.59865,14.81871,0,0,206.9942,132.4634,57.94588,0,57.94588,278.6012,66.33348,0.09651296,16.30058,58.83562,0,206.008
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,69.67537,55.13418,32.97141,12.25661,12.25661,0,0,0,12.25661,568.472,0,0,0,69.67537,12.90169,12.25661,0,0,149.0483,184.6147,56.77368,0,56.77368,332.4614,79.15733,0.09640592,13.48227,55.7403,0,254.2901
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,85.25966,63.08088,34.44384,17.69934,17.69934,0,0,0,17.69934,481.711,0,0,0,85.25966,18.63088,17.69934,0,0,92.27465,235.711,66.62878,0,66.62878,395.671,94.2072,0.09628061,19.46927,68.20773,0,320.9707
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,79.05904,62.36631,35.94405,16.73492,16.73492,0,0,0,16.73492,472.4197,35.79747,0,0,79.05904,17.6157,16.73492,0,0,25.64587,295.6769,25.64587,0,25.64587,420.0009,100,0.09623247,18.40841,63.24724,0,374.736
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,74.80894,61.81739,36.91086,33.9476,33.9476,0,-1,0,33.9476,220.366,39.07463,0,0,74.80894,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09623247,37.34236,59.84716,0,393.5672
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,53.00291,54.12967,37.38315,41.69952,41.69952,0,0,0,41.69952,127.1068,9.108675,0,0,53.00291,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09623247,45.86947,42.40232,0,371.7611
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,38.0431,49.57488,37.911,23.9248,23.9248,0,0,0,23.9248,159.0112,12.8591,0,0,38.0431,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09623247,26.31728,30.43448,0,356.8013
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,21.07453,43.89011,37.66097,49.03842,49.03842,0,0,0,49.03842,42.97555,0,0,0,21.07453,51.61939,49.03842,0,0,0,318.7582,0,30.54486,-30.54486,387.8037,92.33404,0.09623247,53.94226,16.85962,0,339.8328
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.599989,37.58928,36.56637,1.432568,1.432568,0,0,0,1.432568,251.2963,0,0,0,3.599989,1.507966,1.432568,0,0,33.93874,288.2133,2.092023,0,2.092023,389.7884,92.80657,0.09622854,1.575824,2.879992,0,291.8134
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,35.66068,35.66068,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,31.84671,290.0962,0,41.26004,-41.26004,346.2965,82.45138,0.09622854,43.11674,0,0,290.0962
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,34.47162,34.47162,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,77.69121,248.8361,0,7.826935,-7.826935,338.0462,80.48702,0.09622854,8.179147,0,0,248.8361
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,33.3159,33.3159,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,86.3878,241.0092,0,9.490071,-9.490071,328.0428,78.10526,0.09622854,9.917125,0,0,241.0092
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,32.12684,32.12684,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,96.93232,231.5191,0,44.93093,-44.93093,280.6814,66.82877,0.09622854,46.95282,0,0,231.5191
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,31.29894,31.29894,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,146.8556,186.5882,0,33.49865,-33.49865,245.3707,58.42149,0.09622854,35.00608,0,0,186.5882
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,30.64329,30.64329,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,184.0763,153.0896,0,51.07296,-51.07296,191.5351,45.6035,0.09622854,53.37124,0,0,153.0896
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,29.92652,29.92652,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,240.824,102.0166,0,53.0845,-53.0845,135.5791,32.28068,0.09622854,55.4733,0,0,102.0166
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8068,48.9321,0,0,0,135.5791,32.28068,0.09622854,0,0,0,48.9321
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,28.87637,28.87637,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,299.8068,48.9321,0,24.50459,-24.50459,109.749,26.13067,0.09622854,25.6073,0,0,48.9321
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,28.42631,28.42631,39.4227,23.20613,0,-1,0,23.20613,0,0,16.21657,20.15884,0,24.42751,23.20613,0,0,327.0341,24.42751,0,24.42751,-24.42751,84.00017,20,0.09622854,43.36497,0,0,24.42751
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,28.04848,28.04848,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09642525,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.411531,28.55836,27.90957,28.33198,28.33198,81,0,22.761,28.33198,8.511691,0,0,0,2.411531,0,0,52.66802,50.03462,285.4758,61.83,52.44615,0,52.44615,198.9295,47.36407,0.09662741,31.16518,1.929225,81,64.24153
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.69194,31.12684,27.65953,17.76325,17.76325,81,0,22.761,17.76325,71.45057,0,0,0,12.69194,0,0,63.23675,60.07491,233.0297,109.0315,72.76685,0,72.76685,267.9622,63.8004,0.09682255,19.53958,10.15355,81,121.7235
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,21.03056,34.18422,28.33185,37.39535,37.39535,81,0,22.761,37.39535,56.23842,0,0,0,21.03056,0,0,43.60465,41.42442,160.2628,174.5217,62.45497,0,62.45497,327.2122,77.90751,0.09703656,41.13489,16.82444,81,195.5523
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.83211,37.28619,29.95986,14.17144,14.17144,0,-1,0,14.17144,182.2829,0,0,0,25.83211,14.91731,14.17144,0,0,97.80783,230.7312,10.9148,0,10.9148,337.5669,80.3729,0.09701601,15.58859,20.66569,0,256.5633
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,32.62922,40.83723,31.37673,14.70118,14.70118,0,0,0,14.70118,221.9496,0,0,0,32.62922,15.47493,14.70118,0,0,86.89303,240.5545,17.15429,0,17.15429,353.8409,84.24766,0.09698374,16.1713,26.10337,0,273.1837
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,57.72882,50.67671,32.84916,21.73722,21.73722,0,0,0,21.73722,265.5759,0,0,0,57.72882,22.88128,21.73722,0,0,69.73874,255.9934,34.84753,0,34.84753,386.9001,92.1189,0.09691825,23.91094,46.18305,0,313.7222
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,68.53098,56.28416,34.31604,0,0,0,0,0,0,0,33.63976,0,0,68.53098,0,0,0,0,34.89121,287.3561,34.89121,0,34.89121,420.0009,100,0.09685276,0,54.82478,0,355.8871
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,64.02661,56.34953,35.81626,15.07611,15.07611,0,0,0,15.07611,424.6893,48.15703,0,0,64.02661,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.09685276,16.58372,51.22129,0,382.7849
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,69.45747,59.55499,36.78862,16.97919,16.97919,0,-1,0,16.97919,409.0741,51.58464,0,0,69.45747,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.09685276,18.67711,55.56597,0,388.2157
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,60.04814,56.53715,37.25535,0,0,0,0,0,0,0,60.04814,0,0,60.04814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09685276,0,48.03851,0,378.8064
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,29.46863,46.65432,37.78876,41.16256,41.16256,0,0,0,41.16256,71.59086,0,0,0,29.46863,43.32901,41.16256,0,0,0,318.7582,0,13.86038,-13.86038,405.3907,96.52141,0.09685276,45.27882,23.57491,0,348.2269
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.71203,42.43306,37.53873,8.091702,8.091702,0,0,0,8.091702,206.533,0,0,0,16.71203,8.517582,8.091702,0,0,15.40043,304.8978,8.194451,0,8.194451,413.1646,98.37234,0.0968374,8.900873,13.36963,0,321.6099
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.526033,37.15998,36.44413,50.45693,50.45693,0,0,0,50.45693,5.006316,0,0,0,2.526033,53.11256,50.45693,0,0,7.205975,312.2729,0,50.58652,-50.58652,359.8418,85.67645,0.0968374,55.50262,2.020827,0,314.7989
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,35.53844,35.53844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.41322,261.6863,0,0,0,359.8418,85.67645,0.0968374,0,0,0,261.6863
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,34.34938,34.34938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.41322,261.6863,0,0,0,359.8418,85.67645,0.0968374,0,0,0,261.6863
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,33.19366,33.19366,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,63.41322,261.6863,0,29.35612,-29.35612,328.8977,78.30882,0.0968374,30.67715,0,0,261.6863
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,32.03794,32.03794,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,96.03114,232.3302,0,10.42627,-10.42627,317.9074,75.6921,0.0968374,10.89545,0,0,232.3302
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,31.22115,31.22115,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,107.6159,221.9039,0,8.464769,-8.464769,308.9848,73.56767,0.0968374,8.845683,0,0,221.9039
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,30.58217,30.58217,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,117.0212,213.4392,0,5.418626,-5.418626,303.2731,72.20773,0.0968374,5.662464,0,0,213.4392
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,29.8654,29.8654,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,123.0419,208.0205,0,23.65157,-23.65157,278.3421,66.2718,0.0968374,24.71589,0,0,208.0205
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,29.33199,29.33199,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,149.3214,184.369,0,19.7906,-19.7906,257.481,61.30488,0.0968374,20.68117,0,0,184.369
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,28.83192,28.83192,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,171.3109,164.5784,0,31.76066,-31.76066,224.0023,53.33378,0.0968374,33.18989,0,0,164.5784
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,28.3763,28.3763,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,206.6006,132.8177,0,33.68534,-33.68534,188.4949,44.87964,0.0968374,35.20118,0,0,132.8177
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,28.00402,28.00402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.0287,99.13237,0,0,0,188.4949,44.87964,0.0968374,0,0,0,99.13237
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5661317,28.01694,27.86511,32.44965,32.44965,0,0,0,32.44965,1.744647,0,7.105427E-15,0,0.5661317,34.15752,32.44965,0,0,244.0287,99.13237,0,33.59139,-33.59139,153.0864,36.44908,0.0968374,35.69461,0.4529054,0,99.6985
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.28153,27.94193,27.59841,1.909339,1.909339,0,0,0,1.909339,67.11903,0,0,0,1.28153,2.009831,1.909339,0,0,281.3525,65.54098,0,0.7283009,-0.7283009,152.3187,36.26629,0.0968374,2.100273,1.025224,0,66.82251
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.673677,29.53544,28.27073,32.77493,32.77493,0,0,0,32.77493,14.25992,0,7.105427E-15,0,4.673677,34.49992,32.77493,0,0,282.1617,64.81268,0,29.82625,-29.82625,120.8791,28.78068,0.0968374,36.05242,3.738942,0,69.48636
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.230683,31.03164,29.87652,55.97505,37.25626,0,-1,0,37.25626,11.35563,0,18.71879,27.53161,4.230683,39.21711,37.25626,0,0,315.302,34.98643,0,34.98643,-34.98643,84.00017,20,0.0968374,61.57256,3.384547,0,39.21711
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.402728,33.3373,31.28783,55.43152,55.43152,81,0,22.761,55.43152,13.35473,0,0,0,7.402728,0,0,25.56848,24.29005,354.1758,0,31.69278,0,31.69278,114.0666,27.15866,0.09695534,60.97467,5.922183,81,7.402728
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.8195,38.1197,32.75471,27.28235,27.28235,81,0,22.761,27.28235,68.98048,0,0,0,18.8195,0,0,53.71764,51.03176,322.483,28.5235,69.85126,0,69.85126,180.3333,42.93642,0.09715448,30.01059,15.0556,81,47.343
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,21.21354,40.35365,34.22158,28.06957,28.06957,81,0,22.761,28.06957,75.57487,-7.105427E-15,0,0,21.21354,0,0,52.93043,50.28391,252.6318,91.38964,71.49745,0,71.49745,248.1617,59.08601,0.09734997,30.87653,16.97083,81,112.6032
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,15.17679,40.0734,35.69402,53.97164,53.97164,81,0,22.761,53.97164,28.11993,0,0,0,15.17679,0,0,27.02836,25.67694,181.1343,155.7373,40.85373,0,40.85373,286.919,68.31391,0.09749793,59.36881,12.14143,81,170.9141
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.117174,38.69703,36.66082,27.02135,27.02135,0,-1,0,27.02135,26.33907,0,3.552714E-15,0,7.117174,28.44353,27.02135,0,0,140.2806,192.5057,0,21.32636,-21.32636,264.439,62.96155,0.09749793,29.72349,5.693739,0,199.6229
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,11.21523,40.3698,37.12756,23.72716,23.72716,0,0,0,23.72716,47.26746,0,3.552714E-15,0,11.21523,24.97596,23.72716,0,0,163.9765,171.1793,0,13.76073,-13.76073,249.934,59.50797,0.09749793,26.09987,8.972181,0,182.3946
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.96288,38.25434,37.69431,19.39347,19.39347,0,0,0,19.39347,10.12134,0,0,0,1.96288,20.41418,19.39347,0,0,179.2662,157.4186,0,18.4513,-18.4513,230.4846,54.87717,0.09749793,21.33282,1.570304,0,159.3815
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.267037,37.48676,37.41093,0,0,0,0,0,0,0,0,0,0,0.267037,0,0,0,0,199.7677,138.9673,0.267037,0,0.267037,230.7379,54.93749,0.09749743,0,0.2136296,0,139.2343
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.792432,37.42618,36.34967,21.87403,21.87403,0,0,0,21.87403,17.3376,0,3.552714E-15,0,3.792432,23.0253,21.87403,0,0,199.5006,139.2076,0,19.23286,-19.23286,210.4647,50.11054,0.09749743,24.06144,3.033945,0,143.0001
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,35.44398,35.44398,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,220.8705,119.9748,0,72.31579,-72.31579,134.2372,31.96116,0.09749743,87.16185,0,0,119.9748
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,34.22158,34.22158,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,301.2214,47.65899,0,27.87753,-27.87753,104.8517,24.96463,0.09749743,29.13202,0,0,47.65899
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,33.0992,33.0992,56.7039,18.79239,0,-1,0,18.79239,0,0,37.91151,43.5819,0,19.78146,18.79239,0,0,332.1964,19.78146,0,19.78146,-19.78146,84.00017,20,0.09749743,62.37429,0,0,19.78146
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,31.94348,31.94348,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09749743,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,31.1267,31.1267,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09749743,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,30.48771,30.48771,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09749743,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,29.78761,29.78761,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09749743,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,29.27087,29.27087,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09749743,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,28.78747,28.78747,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09749743,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,28.33185,28.33185,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09749743,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,27.95957,27.95957,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.09759907,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9275547,28.06392,27.81511,9.183542,9.183542,81,0,22.761,9.183542,10.10018,0,0,0,0.9275547,0,0,71.81646,68.22563,327.596,23.92181,69.15319,0,69.15319,174.8204,41.62383,0.09779784,10.1019,0.7420437,81,24.84936
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.155875,28.12693,27.5484,30.57697,30.57697,81,0,22.761,30.57697,7.05065,7.105427E-15,0,0,2.155875,0,0,50.42303,47.90187,258.4428,86.15968,50.05775,0,50.05775,222.3094,52.9307,0.09798732,33.63467,1.7247,81,88.31555
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.82525,32.57062,28.20961,47.11579,47.11579,81,0,22.761,47.11579,33.588,0,0,0,15.82525,0,0,33.88421,32.19,208.3851,131.2117,48.01525,0,48.01525,267.8607,63.77622,0.0981611,51.82737,12.6602,81,147.0369
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,24.51333,36.72715,29.79873,19.60749,19.60749,0,-1,0,19.60749,125.0203,0,0,0,24.51333,20.63946,19.60749,0,0,160.3698,174.4254,3.873871,0,3.873871,271.5357,64.65124,0.09815379,21.56824,19.61067,0,198.9387
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,18.07376,36.30516,31.21004,39.10238,39.10238,0,0,0,39.10238,46.22163,0,0,0,18.07376,41.1604,39.10238,0,0,156.496,177.9119,0,23.08665,-23.08665,247.2003,58.85709,0.09815379,43.01262,14.45901,0,195.9856
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,22.20739,39.02674,32.66025,30.25413,30.25413,0,0,0,30.25413,73.40282,0,0,0,22.20739,31.84645,30.25413,0,0,182.1478,154.8252,0,9.639067,-9.639067,237.0398,56.43793,0.09815379,33.27954,17.76591,0,177.0326
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.88903,39.86435,34.13268,2.114274,2.114274,0,0,0,2.114274,940.7028,0,0,0,19.88903,2.225551,2.114274,0,0,192.8579,145.1861,17.66348,0,17.66348,253.7969,60.4277,0.0981205,2.325701,15.91123,0,165.0752
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,33.74386,45.68854,35.59956,19.99297,19.99297,0,0,0,19.99297,168.7786,0,0,0,33.74386,21.04523,19.99297,0,0,175.1944,161.0833,12.69863,0,12.69863,265.8438,63.29602,0.09809659,21.99226,26.99508,0,194.8271
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.556448,39.28262,36.53858,4.1193,4.1193,0,-1,0,4.1193,231.992,0,0,0,9.556448,4.336105,4.1193,0,0,162.4958,172.512,5.220343,0,5.220343,270.7963,64.47517,0.09808676,4.53123,7.645158,0,182.0685
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.73491,42.22576,37.03865,6.970994,6.970994,0,0,0,6.970994,254.41,0,0,0,17.73491,7.337888,6.970994,0,0,157.2754,177.2104,10.39702,0,10.39702,280.6598,66.82362,0.09806719,7.668093,14.18793,0,194.9453
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,24.43667,44.8329,37.56651,24.91947,24.91947,0,0,0,24.91947,98.06255,0,0,0,24.43667,26.23102,24.91947,0,0,146.8784,186.5677,0,1.794355,-1.794355,278.7683,66.37328,0.09806719,27.41142,19.54934,0,211.0043
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.72441,40.41776,37.31647,36.81001,36.81001,0,0,0,36.81001,29.13451,0,7.105427E-15,0,10.72441,38.74738,36.81001,0,0,148.8721,184.7733,0,28.02296,-28.02296,249.2296,59.34025,0.09806719,40.491,8.579532,0,195.4977
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.407897,37.18781,36.22187,23.3616,23.3616,0,0,0,23.3616,14.5876,0,0,0,3.407897,24.59116,23.3616,0,0,180.0087,156.7504,0,21.18326,-21.18326,226.9004,54.0238,0.09806719,25.69776,2.726318,0,160.1582
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,35.31618,35.31618,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,203.5457,135.5671,0,40.24815,-40.24815,184.4752,43.92257,0.09806719,42.05931,0,0,135.5671
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,34.13268,34.13268,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,248.2659,95.31895,0,26.29538,-26.29538,156.7574,37.32312,0.09806719,27.47867,0,0,95.31895
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,33.03808,33.03808,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,277.4829,69.02357,0,35.40997,-35.40997,119.432,28.43614,0.09806719,37.00342,0,0,69.02357
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,31.88236,31.88236,35.93711,31.93292,0,-1,0,31.93292,0,0,4.004184,7.597894,0,33.6136,31.93292,0,0,316.8274,33.6136,0,33.6136,-33.6136,84.00017,20,0.09806719,39.53082,0,0,33.6136
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,31.06558,31.06558,2.778217,1.280752E-14,0,-1,0,1.280752E-14,0,0,2.778217,3.056039,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09806719,3.056039,0,0,1.34816E-14
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,30.42659,30.42659,29.9569,1.280752E-14,0,-1,0,1.280752E-14,0,0,29.9569,32.95259,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09806719,32.95259,0,0,1.34816E-14
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,29.72094,29.72094,17.06964,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.06964,18.7766,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09806719,18.7766,0,0,1.34816E-14
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,29.20975,29.20975,33.14777,1.280752E-14,0,-1,0,1.280752E-14,0,0,33.14777,36.46254,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09806719,36.46254,0,0,1.34816E-14
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,28.72079,28.72079,25.88564,1.280752E-14,0,-1,0,1.280752E-14,0,0,25.88564,28.47421,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09806719,28.47421,0,0,1.34816E-14
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,28.2874,28.2874,5.873199,1.280752E-14,0,-1,0,1.280752E-14,0,0,5.873199,6.460519,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.09806719,6.460519,0,0,1.34816E-14
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,27.90957,27.90957,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,1.34816E-14,63.86607,0,63.86607,144.5888,34.42585,0.09827447,15.14982,0,81,1.34816E-14
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.302623,28.38953,27.77066,24.05587,24.05587,81,0,22.761,24.05587,9.57198,0,0,0,2.302623,0,0,56.94413,54.09692,290.3098,57.47946,56.39954,0,56.39954,198.0941,47.16518,0.09848662,26.46146,1.842099,81,59.78208
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,20.37478,33.13798,27.50395,33.1486,33.1486,81,0,22.761,33.1486,61.46498,0,0,0,20.37478,0,0,47.8514,45.45883,233.9102,108.2391,65.83361,0,65.83361,260.5494,62.03545,0.0986892,36.46346,16.29983,81,128.6138
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,38.3301,39.13923,28.14293,48.98258,48.98258,81,0,22.761,48.98258,78.25251,0,0,0,38.3301,0,0,32.01742,30.41655,168.0766,167.4893,68.74665,0,68.74665,325.7682,77.5637,0.09888577,53.88084,30.66408,81,205.8194
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,55.50049,46.40838,29.73761,8.316226,8.316226,0,-1,0,8.316226,667.3759,0,0,0,55.50049,8.753922,8.316226,0,0,99.32993,229.3613,46.74657,0,46.74657,370.1159,88.12265,0.09879757,9.147848,44.40039,0,284.8618
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,54.49439,47.62406,31.1267,0,0,0,0,0,0,0,1.911024,0,0,54.49439,0,0,0,0,52.58337,271.4332,52.58337,0,52.58337,420.0009,100,0.09869854,0,43.59552,0,325.9276
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,58.13126,50.53418,32.59913,18.14606,18.14606,0,0,0,18.14606,320.352,39.03014,0,0,58.13126,19.10112,18.14606,0,0,0,318.7582,0,0,0,420.0009,100,0.09869854,19.96067,46.50501,0,376.8895
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,44.95432,47.6802,34.06601,48.29212,48.29212,0,0,0,48.29212,93.08832,0,0,0,44.95432,50.83381,48.29212,0,0,0,318.7582,0,5.879488,-5.879488,413.8033,98.5244,0.09869854,53.12133,35.96346,0,363.7126
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,40.75693,47.89896,35.53844,30.54116,30.54116,0,0,0,30.54116,133.4492,2.075574,0,0,40.75693,32.14859,30.54116,0,0,6.532765,312.8787,6.532765,0,6.532765,420.0009,100,0.09868626,33.59528,32.60554,0,353.6357
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,23.72261,43.46486,36.47191,9.91829,9.91829,0,-1,0,9.91829,239.1804,13.2823,0,0,23.72261,10.4403,9.91829,0,0,0,318.7582,0,0,0,420.0009,100,0.09868626,10.91012,18.97808,0,342.4808
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,20.64578,43.01276,36.9442,40.76968,40.76968,0,0,0,40.76968,50.64003,0,0,0,20.64578,42.91545,40.76968,0,0,0,318.7582,0,22.26968,-22.26968,396.5266,94.41089,0.09868626,44.84665,16.51662,0,339.404
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.897389,39.48845,37.50539,70.85854,70.85854,20.25,0,7.39125,70.85854,9.734026,0,0,0,6.897389,53.27215,50.60854,0,0,24.74408,296.4886,0,46.37476,-46.37476,347.6432,82.77203,0.09868626,77.9444,5.517911,81,303.3859
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.701071,38.56589,37.22202,0,0,0,0,0,0,0,0,0,0,4.701071,0,0,0,0,76.2716,250.1138,4.701071,0,4.701071,352.1031,83.8339,0.09867741,0,3.760857,0,254.8149
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.979743,36.97645,36.13297,18.02489,18.02489,0,0,0,18.02489,16.53127,0,3.552714E-15,0,2.979743,18.97357,18.02489,0,0,71.57053,254.3448,0,15.99382,-15.99382,335.2441,79.81986,0.09867741,19.82738,2.383794,0,257.3245
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,35.22173,35.22173,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,89.34144,238.3509,0,51.48898,-51.48898,280.97,66.89748,0.09867741,53.80598,0,0,238.3509
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,34.03822,34.03822,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,146.5514,186.862,0,64.53094,-64.53094,212.9484,50.70189,0.09867741,67.43484,0,0,186.862
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,32.94362,32.94362,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,218.2525,122.331,0,37.1408,-37.1408,173.7985,41.38052,0.09867741,38.81214,0,0,122.331
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,31.79902,31.79902,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,259.52,85.1902,0,19.70012,-19.70012,153.0328,36.4363,0.09867741,20.58663,0,0,85.1902
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,30.98779,30.98779,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,281.4091,65.49007,0,41.89816,-41.89816,108.8682,25.92095,0.09867741,43.78358,0,0,65.49007
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,30.36547,30.36547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9626,23.59191,0,0,0,108.8682,25.92095,0.09867741,0,0,0,23.59191
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,29.64315,29.64315,27.89251,22.41232,0,-1,0,22.41232,0,0,5.480196,8.269447,0,23.59191,22.41232,0,0,327.9626,23.59191,0,23.59191,-23.59191,84.00017,20,0.09867741,30.68176,0,0,23.59191
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,29.13196,29.13196,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09867741,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,28.64301,28.64301,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09867741,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,28.20961,28.20961,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09867741,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,27.84845,27.84845,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.09885186,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.01899,28.26288,27.72065,18.87134,18.87134,81,0,22.761,18.87134,10.69871,0,0,0,2.01899,0,0,62.12866,59.02222,307.7227,41.80778,61.04121,0,61.04121,185.9782,44.28044,0.09906189,20.75848,1.615192,81,43.82677
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,19.27468,32.77773,27.4595,34.53725,34.53725,81,0,22.761,34.53725,55.80839,0,0,0,19.27468,0,0,46.46275,44.13962,246.6815,96.74487,63.4143,0,63.4143,246.1383,58.60424,0.09926696,37.99097,15.41974,81,116.0195
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,34.20507,37.81449,28.08181,34.88557,34.88557,81,0,22.761,34.88557,98.04932,0,0,0,34.20507,0,0,46.11443,43.8087,183.2672,153.8177,78.01377,0,78.01377,320.1487,76.22572,0.09944399,38.37413,27.36406,81,188.0228
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,39.56425,41.15384,29.65982,28.44862,28.44862,0,-1,0,28.44862,139.0727,0,0,0,39.56425,29.94592,28.44862,0,0,105.2534,224.0301,9.618337,0,9.618337,329.2734,78.39828,0.09942585,31.29348,31.6514,0,263.5944
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,53.2821,47.12764,31.04891,50.18007,50.18007,0,0,0,50.18007,106.1818,0,0,0,53.2821,52.82112,50.18007,0,0,95.6351,232.6866,0.4609751,0,0.4609751,329.7107,78.5024,0.09942499,55.19807,42.62568,0,285.9687
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,81.60121,59.18336,32.50467,26.0034,26.0034,0,0,0,26.0034,313.8098,0,0,0,81.60121,27.372,26.0034,0,0,95.17413,233.1015,54.22921,0,54.22921,381.1571,90.7515,0.09932284,28.60374,65.28097,0,314.7027
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,77.95511,59.48278,33.94377,0,0,0,0,0,0,0,37.01019,0,0,77.95511,0,0,0,0,40.94492,281.9078,40.94492,0,40.94492,420.0009,100,0.09924586,0,62.36409,0,359.8629
