Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,29.50424,29.50424,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,142.4559,190.5479,0,16.09968,-16.09968,267.8847,63.78195,0.1009351,16.82416,0,0,190.5479
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,28.86526,28.86526,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,160.3445,174.4482,0,17.08871,-17.08871,249.8716,59.49313,0.1009351,17.8577,0,0,174.4482
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,28.40964,28.40964,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,179.3319,157.3595,0,27.1758,-27.1758,221.2258,52.67271,0.1009351,28.39871,0,0,157.3595
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,27.95957,27.95957,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,209.5273,130.1837,0,43.75032,-43.75032,175.1089,41.69252,0.1009351,45.71908,0,0,130.1837
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,27.58174,27.58174,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,258.1387,86.43338,0,6.551065,-6.551065,168.2035,40.04838,0.1009351,6.845863,0,0,86.43338
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,27.25392,27.25392,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,265.4177,79.88232,0,13.8192,-13.8192,153.6368,36.58012,0.1009351,14.44106,0,0,79.88232
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.038099,27.39237,27.11501,0,0,0,0,0,0,0,0,0,0,1.038099,0,0,0,0,280.7723,66.06312,1.038099,0,1.038099,154.6216,36.8146,0.1009332,0,0.8304791,0,67.10121
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,23.32192,33.32109,26.86497,37.94039,37.94039,0,0,0,37.94039,61.4699,0,0,0,23.32192,39.93725,37.94039,0,0,279.7343,66.99741,0,16.61533,-16.61533,137.1075,32.64458,0.1009332,41.73442,18.65753,0,90.31932
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,47.61838,41.27013,27.42616,20.40614,20.40614,0,0,0,20.40614,233.3532,0,0,0,47.61838,21.48015,20.40614,0,0,298.1957,50.38207,26.13823,0,26.13823,161.9044,38.5486,0.1008857,22.44675,38.0947,0,98.00045
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,48.4832,43.12654,28.86526,22.30898,22.30898,0,-1,0,22.30898,217.3259,0,0,0,48.4832,23.48314,22.30898,0,0,272.0575,73.90648,25.00006,0,25.00006,185.6216,44.19553,0.1008403,24.53988,38.78656,0,122.3897
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,51.9902,45.70604,30.15989,0,0,0,0,0,0,0,0,0,0,51.9902,0,0,0,0,247.0574,96.40654,51.9902,0,51.9902,234.9438,55.93889,0.100746,0,41.59216,0,148.3967
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,71.64319,54.16211,31.5212,26.35289,26.35289,0,0,0,26.35289,271.8609,0,0,0,71.64319,27.73988,26.35289,0,0,195.0672,143.1977,43.90331,0,43.90331,276.5941,65.85562,0.1006665,28.98818,57.31455,0,214.8409
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,75.84299,57.37465,32.8825,0,0,0,0,0,0,0,0,0,0,75.84299,0,0,0,0,151.1639,182.7107,75.84299,0,75.84299,348.5451,82.98677,0.1005295,0,60.6744,0,258.5537
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,62.80717,54.13291,34.28826,71.82008,71.82008,81,0,22.761,71.82008,87.4507,0,0,0,62.80717,0,0,9.179914,8.720918,75.32092,250.9694,71.52809,0,71.52809,416.4026,99.14329,0.1007067,79.0021,50.24574,81,313.7766
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,45.67948,49.1614,35.19395,51.11987,51.11987,0,-1,0,51.11987,89.35759,0,0,0,45.67948,53.81038,51.11987,0,0,3.792836,315.3447,0,8.130905,-8.130905,407.8319,97.10265,0.1007067,56.23185,36.54358,0,361.0241
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,43.88607,49.0415,35.6329,27.94613,27.94613,0,0,0,27.94613,157.0381,1.641924,0,0,43.88607,29.41698,27.94613,0,0,12.82718,307.2138,12.82718,0,12.82718,420.0009,100,0.1006835,30.74074,35.10886,0,351.0999
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,33.47729,46.20312,36.16075,0,0,0,0,0,0,0,33.47729,0,0,33.47729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006835,0,26.78183,0,352.2355
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,19.04846,41.42052,35.87738,24.68731,24.68731,0,0,0,24.68731,77.1589,0,0,0,19.04846,25.98664,24.68731,0,0,0,318.7582,0,6.938186,-6.938186,412.6873,98.2587,0.1006835,27.15604,15.23877,0,337.8067
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.304089,35.99941,34.78833,34.42437,34.42437,0,0,0,34.42437,12.50303,0,0,0,4.304089,36.23617,34.42437,0,0,7.709095,311.82,0,31.93208,-31.93208,379.028,90.24458,0.1006835,37.8668,3.443271,0,316.1241
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,33.81597,33.81597,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,43.18919,279.888,0,16.68007,-16.68007,361.4456,86.05831,0.1006835,17.43068,0,0,279.888
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,32.72137,32.72137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.7226,263.2079,0,0,0,361.4456,86.05831,0.1006835,0,0,0,263.2079
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,31.67677,31.67677,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,61.7226,263.2079,0,12.41936,-12.41936,348.3545,82.94138,0.1006835,12.97823,0,0,263.2079
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,30.65996,30.65996,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,75.52189,250.7885,0,24.93515,-24.93515,322.0705,76.6833,0.1006835,26.05724,0,0,250.7885
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.00431,30.00431,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,103.2276,225.8534,0,18.9145,-18.9145,302.1329,71.93626,0.1006835,19.76565,0,0,225.8534
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,29.42645,29.42645,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,124.2437,206.9389,0,11.60997,-11.60997,289.8949,69.02246,0.1006835,12.13242,0,0,206.9389
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,28.78747,28.78747,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,137.1437,195.3289,0,27.92789,-27.92789,260.4563,62.01329,0.1006835,29.18465,0,0,195.3289
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,28.34852,28.34852,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,168.1747,167.401,0,0.7960365,-0.7960365,259.6172,61.8135,0.1006835,0.8318581,0,0,167.401
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,27.8929,27.8929,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,169.0592,166.605,0,2.24336,-2.24336,257.2525,61.25048,0.1006835,2.344311,0,0,166.605
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,27.52062,27.52062,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,171.5518,164.3616,0,50.56409,-50.56409,203.9533,48.56021,0.1006835,52.83947,0,0,164.3616
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,27.1928,27.1928,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,227.7341,113.7975,0,8.233015,-8.233015,195.2749,46.49394,0.1006835,8.603501,0,0,113.7975
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.166266,27.62793,27.04833,28.35703,28.35703,0,0,0,28.35703,7.639258,0,3.552714E-15,0,2.166266,29.8495,28.35703,0,0,236.8819,105.5645,0,27.68324,-27.68324,166.0942,39.54617,0.1006835,31.19273,1.733013,0,107.7308
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.535498,29.37619,26.7983,36.66544,36.66544,0,0,0,36.66544,26.00677,0,0,0,9.535498,38.5952,36.66544,0,0,267.6411,77.88127,0,29.0597,-29.0597,135.4626,32.25294,0.1006835,40.33198,7.628398,0,87.41677
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.14019,32.34038,27.34838,29.11366,29.11366,0,0,0,29.11366,62.30818,0,0,0,18.14019,30.64595,29.11366,0,0,299.9296,48.82157,0,12.50576,-12.50576,122.2804,29.11432,0.1006835,32.02502,14.51215,0,66.96176
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.85032,36.93548,28.7708,32.95826,32.95826,0,-1,0,32.95826,87.53593,0,0,0,28.85032,34.69291,32.95826,0,0,313.8249,36.31581,0,5.842586,-5.842586,116.1218,27.64798,0.1006835,36.25409,23.08026,0,65.16612
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,48.24526,44.36911,30.06543,78.69243,78.69243,20.25,0,7.39125,78.69243,61.30864,0,0,0,48.24526,61.51835,58.44243,0,0,320.3167,30.47322,0,13.27309,-13.27309,102.1307,24.31678,0.1006835,86.56168,38.59621,81,78.71848
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,61.56687,50.36771,31.3934,1.267713,1.267713,73.5835,0,20.88463,1.267713,4856.531,0,0,0,61.56687,0,0,72.31579,68.7,335.0645,17.20013,130.2669,0,130.2669,225.7127,53.74101,0.1007171,1.394484,49.25349,81,78.76701
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,61.84352,52.02298,32.75471,31.55925,31.55925,81,0,22.761,31.55925,195.96,0,0,0,61.84352,0,0,49.44075,46.96871,204.7977,134.4403,108.8122,0,108.8122,328.941,78.31914,0.1008263,34.71518,49.47482,81,196.2838
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,51.56136,49.98346,34.13268,2.376966,2.376966,49.13917,0,14.70021,2.376966,2169.209,0,0,0,51.56136,0,0,46.76221,44.4241,95.98545,232.3713,95.98545,0,95.98545,420.0009,100,0.1007985,2.614662,41.24908,81,283.9327
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,44.07956,48.45482,35.03837,33.06569,33.06569,0,-1,0,33.06569,133.3091,9.273578,0,0,44.07956,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1007985,36.37226,35.26365,0,362.8378
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,52.30246,51.7366,35.47176,32.32619,32.32619,0,0,0,32.32619,161.7959,18.27488,0,0,52.30246,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1007985,35.55882,41.84196,0,371.0607
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,29.6242,44.77767,35.97184,50.81377,50.81377,0,0,0,50.81377,58.29955,0,7.105427E-15,0,29.6242,53.48818,50.81377,0,0,0,318.7582,0,23.86398,-23.86398,394.846,94.01077,0.1007985,55.89515,23.69936,0,348.3824
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.42297,38.96759,35.69402,35.03853,35.03853,0,0,0,35.03853,32.60115,0,7.105427E-15,0,11.42297,36.88266,35.03853,0,0,26.51553,294.8943,0,25.4597,-25.4597,368.0091,87.62104,0.1007985,38.54238,9.138371,0,306.3172
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.867558,35.71355,34.6272,7.880089,7.880089,0,0,0,7.880089,49.08013,0,0,0,3.867558,8.29483,7.880089,0,0,54.80408,269.4345,0,4.427273,-4.427273,363.3424,86.50991,0.1007985,8.668097,3.094046,0,273.3021
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,33.66039,33.66039,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,59.72328,265.0073,0,4.361564,-4.361564,358.7449,85.41528,0.1007985,4.557834,0,0,265.0073
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,32.56579,32.56579,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,64.56946,260.6457,0,30.65296,-30.65296,326.4338,77.72218,0.1007985,32.03234,0,0,260.6457
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,31.54898,31.54898,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,98.6283,229.9928,0,32.55431,-32.55431,292.1186,69.5519,0.1007985,34.01926,0,0,229.9928
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,30.54884,30.54884,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,134.7998,197.4384,0,64.12625,-64.12625,224.5235,53.45788,0.1007985,67.01193,0,0,197.4384
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,29.89318,29.89318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0512,133.3122,0,0,0,224.5235,53.45788,0.1007985,0,0,0,133.3122
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,29.31532,29.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0512,133.3122,0,0,0,224.5235,53.45788,0.1007985,0,0,0,133.3122
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0512,133.3122,0,0,0,224.5235,53.45788,0.1007985,0,0,0,133.3122
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,28.25406,28.25406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0512,133.3122,0,0,0,224.5235,53.45788,0.1007985,0,0,0,133.3122
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,27.79844,27.79844,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,206.0512,133.3122,0,16.97478,-16.97478,206.6306,49.19765,0.1007985,17.73865,0,0,133.3122
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,27.42616,27.42616,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,224.912,116.3374,0,0.1846975,-0.1846975,206.4359,49.1513,0.1007985,0.1930089,0,0,116.3374
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.11501,27.11501,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,225.1172,116.1527,0,22.97037,-22.97037,182.223,43.38634,0.1007985,24.00403,0,0,116.1527
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.645008,27.41011,26.97054,0,0,0,0,0,0,0,0,0,0,1.645008,0,0,0,0,250.6399,93.18234,1.645008,0,1.645008,183.7836,43.7579,0.1007956,0,1.316007,0,94.82735
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.62986,30.98684,26.72051,0,0,0,0,0,0,0,0,0,0,15.62986,0,0,0,0,248.9949,94.66285,15.62986,0,15.62986,198.6114,47.28833,0.1007675,0,12.50389,0,110.2927
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.57982,31.80175,27.25392,15.16705,15.16705,0,0,0,15.16705,109.3148,0,0,0,16.57982,15.96531,15.16705,0,0,233.365,108.7297,0.6145074,0,0.6145074,199.1943,47.42713,0.1007664,16.68375,13.26386,0,125.3095
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,46.9888,42.43803,28.67634,30.02152,30.02152,0,-1,0,30.02152,156.517,0,0,0,46.9888,31.6016,30.02152,0,0,232.7505,109.2828,15.38719,0,15.38719,213.7919,50.90273,0.1007388,33.02367,37.59104,0,156.2716
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,63.41952,49.37925,29.95986,15.12958,15.12958,0,0,0,15.12958,419.1756,0,0,0,63.41952,15.92588,15.12958,0,0,217.3633,123.1313,47.49364,0,47.49364,258.8483,61.63043,0.1006537,16.64254,50.73561,0,186.5508
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,53.43113,47.44455,31.28783,76.82948,76.82948,20.25,0,7.39125,76.82948,69.54508,0,0,0,53.43113,59.55735,56.57948,0,0,169.8697,165.8755,0,6.126221,-6.126221,252.3907,60.09291,0.1006537,84.51243,42.7449,81,219.3067
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,58.50071,50.695,32.62691,0,0,72.31579,0,20.56389,0,0,0,0,0,58.50071,0,0,72.31579,68.7,176.6766,159.7493,127.2007,0,127.2007,373.0639,88.82456,0.1006862,0,46.80057,81,218.25
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,75.45106,58.56948,34.00489,13.50832,13.50832,0,0,0,13.50832,558.5525,11.75592,0,0,75.45106,14.21929,13.50832,0,0,49.47586,274.2299,49.47586,0,49.47586,420.0009,100,0.1005979,14.85915,60.36085,0,349.681
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,51.93842,50.94489,34.87724,4.702091,4.702091,0,-1,0,4.702091,1104.581,46.98885,0,0,51.93842,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1005979,5.1723,41.55074,0,370.6967
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,38.42333,46.89356,35.31618,0.2374603,0.2374603,0,0,0,0.2374603,16180.95,38.17337,0,0,38.42333,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1005979,0.2612064,30.73867,0,357.1815
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,23.21904,42.62447,35.81626,4.230186,4.230186,0,0,0,4.230186,548.8892,18.76621,0,0,23.21904,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1005979,4.653205,18.57523,0,341.9773
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,19.42834,41.18373,35.53844,0,0,0,0,0,0,0,19.42834,0,0,19.42834,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005979,0,15.54267,0,338.1866
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.468126,35.69876,34.44384,2.573795,2.573795,0,0,0,2.573795,173.6007,1.758869,0,0,4.468126,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1005979,2.831174,3.574501,0,323.2263
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,33.47148,33.47148,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1005979,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,32.41021,32.41021,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1005979,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,31.3934,31.3934,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1005979,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,30.39326,30.39326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1005979,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,29.77094,29.77094,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1005979,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,29.20975,29.20975,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1005979,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,28.56522,28.56522,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1005979,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.1596,28.1596,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1005979,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,27.70954,27.70954,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1005979,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,27.33171,27.33171,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1005979,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.03722,27.03722,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1005979,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.512477,27.29664,26.89275,0,0,0,0,0,0,0,0,0,0,1.512477,0,0,0,0,307.9887,41.56839,1.512477,0,1.512477,129.252,30.77421,0.1005952,0,1.209981,0,43.08086
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.612782,29.23939,26.64272,7.368165,7.368165,0,0,0,7.368165,130.4637,0,0,0,9.612782,7.755963,7.368165,0,0,306.4762,42.92962,1.856818,0,1.856818,131.0135,31.19362,0.1005919,8.104981,7.690225,0,52.5424
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.15365,30.18947,27.15946,0,0,0,0,0,0,0,0,0,0,11.15365,0,0,0,0,304.6194,44.60075,11.15365,0,11.15365,141.5948,33.71297,0.100572,0,8.922922,0,55.7544
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.7539,32.63251,28.56522,26.27637,26.27637,0,-1,0,26.27637,56.14894,0,0,0,14.7539,27.65934,26.27637,0,0,293.4658,54.63904,0,12.90543,-12.90543,127.9912,30.47405,0.100572,28.90401,11.80312,0,69.39294
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.67028,37.41897,29.84873,0,0,0,0,0,0,0,0,0,0,26.67028,0,0,0,0,307.8051,41.7336,26.67028,0,26.67028,153.2929,36.49823,0.1005245,0,21.33622,0,68.40388
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,34.35282,41.12135,31.14336,0,0,0,0,0,0,0,0,0,0,34.35282,0,0,0,0,281.1349,65.73685,34.35282,0,34.35282,185.8828,44.25773,0.1004633,0,27.48226,0,100.0897
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,37.07621,43.39588,32.47133,14.10381,14.10381,0,0,0,14.10381,262.8808,0,0,0,37.07621,14.84611,14.10381,0,0,246.782,96.65439,22.23009,0,22.23009,206.9722,49.27899,0.1004238,15.51419,29.66096,0,133.7306
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,18.09169,39.03621,33.84931,30.46614,30.46614,0,0,0,30.46614,59.38295,0,3.552714E-15,0,18.09169,32.06963,30.46614,0,0,224.552,116.6615,0,13.97793,-13.97793,192.2381,45.77089,0.1004238,33.51276,14.47336,0,134.7532
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,37.91142,46.08558,34.72166,0,0,0,-1,0,0,0,0,0,0,37.91142,0,0,0,0,240.083,102.6835,37.91142,0,37.91142,228.2041,54.33419,0.1003564,0,30.32913,0,140.595
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.80568,39.41542,35.16061,4.16344,4.16344,0,0,0,4.16344,355.6116,0,0,0,14.80568,4.382569,4.16344,0,0,202.1716,136.8038,10.42311,0,10.42311,238.0923,56.68853,0.1003379,4.579784,11.84454,0,151.6095
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.549913,36.98202,35.69402,20.90374,20.90374,0,0,0,20.90374,21.76603,3.552714E-15,0,0,4.549913,22.00393,20.90374,0,0,191.7485,146.1846,0,17.45402,-17.45402,219.6941,52.30802,0.1003379,22.99411,3.639931,0,150.7345
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.914698,35.94923,35.41064,30.46515,30.46515,0,0,0,30.46515,6.284881,0,3.552714E-15,0,1.914698,32.06858,30.46515,0,0,211.1418,128.7306,0,30.15388,-30.15388,187.9091,44.74018,0.1003379,33.51166,1.531759,0,130.6453
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.752697,34.80563,34.31604,0,0,0,0,0,0,0,0,0,0,1.752697,0,0,0,0,244.6461,98.57671,1.752697,0,1.752697,189.5719,45.13608,0.1003348,0,1.402158,0,100.3294
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,33.3159,33.3159,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,242.8934,100.1541,0,15.12109,-15.12109,173.6329,41.34108,0.1003348,15.80154,0,0,100.1541
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6946,85.03305,0,0,0,173.6329,41.34108,0.1003348,0,0,0,85.03305
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,31.27116,31.27116,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,259.6946,85.03305,0,25.3772,-25.3772,146.8829,34.97206,0.1003348,26.51918,0,0,85.03305
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,30.2988,30.2988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.8915,59.65584,0,0,0,146.8829,34.97206,0.1003348,0,0,0,59.65584
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.8915,59.65584,0,0,0,146.8829,34.97206,0.1003348,0,0,0,59.65584
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.09863,29.09863,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,287.8915,59.65584,0,1.58533,-1.58533,145.2119,34.57418,0.1003348,1.65667,0,0,59.65584
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,28.48743,28.48743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.653,58.07051,0,0,0,145.2119,34.57418,0.1003348,0,0,0,58.07051
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.08181,28.08181,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,289.653,58.07051,0,24.64146,-24.64146,119.2375,28.38982,0.1003348,25.75033,0,0,58.07051
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,27.62619,27.62619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0324,33.42905,0,0,0,119.2375,28.38982,0.1003348,0,0,0,33.42905
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,27.27059,27.27059,42.7142,31.7576,0,-1,0,31.7576,0,0,10.9566,15.22802,0,33.42905,31.7576,0,0,317.0324,33.42905,0,33.42905,-33.42905,84.00017,20,0.1003348,46.98561,0,0,33.42905
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,26.97054,26.97054,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1005339,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.494598,27.23059,26.83163,24.8164,24.8164,81,0,22.761,24.8164,6.022621,0,0,0,1.494598,0,0,56.18359,53.37442,296.5698,51.84541,54.86901,0,54.86901,190.7034,45.40547,0.1007223,27.29804,1.195678,81,53.34001
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.112267,28.23958,26.59827,24.2336,24.2336,81,0,22.761,24.2336,25.22228,0,0,0,6.112267,0,0,56.7664,53.92808,241.7008,101.2275,60.04035,0,60.04035,247.6626,58.96717,0.1009168,26.65696,4.889814,81,107.3398
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.0843,30.10805,27.09834,56.5414,56.5414,81,0,22.761,56.5414,19.60386,0,0,0,11.0843,0,0,24.4586,23.23567,181.6604,155.2638,34.31997,0,34.31997,280.2214,66.71925,0.1010291,62.19554,8.867437,81,166.3481
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.40961,32.45557,28.48743,0,0,0,-1,0,0,0,0,0,0,14.40961,0,0,0,0,147.3405,186.1518,14.40961,0,14.40961,293.8915,69.97404,0.1010035,0,11.52768,0,200.5614
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,56.71372,46.83646,29.75428,17.29076,17.29076,0,0,0,17.29076,328.0002,0,0,0,56.71372,18.2008,17.29076,0,0,132.9309,199.1205,38.51292,0,38.51292,330.4281,78.6732,0.100935,19.01983,45.37098,0,255.8342
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,75.40022,54.99998,31.03779,0,0,0,0,0,0,0,0,0,0,75.40022,0,0,0,0,94.41794,233.7821,75.40022,0,75.40022,401.959,95.70435,0.1008012,0,60.32017,0,309.1823
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,75.06187,56.46849,32.37688,25.66448,25.66448,0,0,0,25.66448,292.4737,29.0289,0,0,75.06187,27.01524,25.66448,0,0,19.01772,301.6423,19.01772,0,19.01772,420.0009,100,0.1007675,28.23093,60.0495,0,376.7041
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,50.80258,49.26605,33.72151,29.00411,29.00411,0,0,0,29.00411,175.1564,20.27193,0,0,50.80258,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1007675,31.90453,40.64206,0,369.5608
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,51.82547,50.59538,34.59941,57.00853,57.00853,0,-1,0,57.00853,90.90826,0,0,0,51.82547,60.00898,57.00853,0,0,0,318.7582,0,8.183514,-8.183514,411.3747,97.94615,0.1007675,62.70938,41.46038,0,370.5837
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,47.1313,49.47968,35.03837,0,0,0,0,0,0,0,38.03851,0,0,47.1313,0,0,0,0,9.092793,310.5747,9.092793,0,9.092793,420.0009,100,0.1007514,0,37.70504,0,357.706
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,25.42453,43.0116,35.53844,7.130474,7.130474,0,0,0,7.130474,356.5615,17.91876,0,0,25.42453,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1007514,7.843522,20.33962,0,344.1827
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.418777,37.36009,35.25507,24.34395,24.34395,0,0,0,24.34395,30.47482,0,0,0,7.418777,25.62521,24.34395,0,0,0,318.7582,0,18.20644,-18.20644,400.8096,95.43066,0.1007514,26.77835,5.935021,0,326.177
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.55928,35.43896,34.16047,0,0,0,0,0,0,0,0,0,0,4.55928,0,0,0,0,20.22937,300.5518,4.55928,0,4.55928,405.1349,96.46049,0.1007433,0,3.647424,0,305.1111
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,33.16032,33.16032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6701,304.6552,0,0,0,405.1349,96.46049,0.1007433,0,0,0,304.6552
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,32.12684,32.12684,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,15.6701,304.6552,0,33.98237,-33.98237,369.3143,87.9318,0.1007433,35.51158,0,0,304.6552
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,31.1267,31.1267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.42829,270.6728,0,0,0,369.3143,87.9318,0.1007433,0,0,0,270.6728
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.42829,270.6728,0,0,0,369.3143,87.9318,0.1007433,0,0,0,270.6728
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,29.52091,29.52091,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.42829,270.6728,0,50.4341,-50.4341,316.1521,75.27416,0.1007433,52.70364,0,0,270.6728
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4662,220.2387,0,0,0,316.1521,75.27416,0.1007433,0,0,0,220.2387
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,28.3763,28.3763,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.4662,220.2387,0,15.41335,-15.41335,299.905,71.40581,0.1007433,16.10695,0,0,220.2387
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,27.97069,27.97069,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,126.5921,204.8253,0,14.65437,-14.65437,284.4579,67.72794,0.1007433,15.31382,0,0,204.8253
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,27.53729,27.53729,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,142.8748,190.1709,0,20.88546,-20.88546,262.4427,62.48624,0.1007433,21.8253,0,0,190.1709
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0808,169.2855,0,0,0,262.4427,62.48624,0.1007433,0,0,0,169.2855
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,26.88164,26.88164,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.0808,169.2855,0,3.495884,-3.495884,258.7578,61.60886,0.1007433,3.653199,0,0,169.2855
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1963721,26.80613,26.75385,10.59896,10.59896,0,0,0,10.59896,1.852748,0,3.552714E-15,0,0.1963721,11.1568,10.59896,0,0,169.9651,165.7896,0,10.96043,-10.96043,247.2044,58.85808,0.1007433,11.65886,0.1570977,0,165.986
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9354948,26.75282,26.50381,20.26361,20.26361,0,0,0,20.26361,4.616624,0,3.552714E-15,0,0.9354948,21.33012,20.26361,0,0,182.1434,154.8292,0,20.39462,-20.39462,225.7066,53.73956,0.1007433,22.28997,0.7483959,0,155.7647
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.908123,28.88267,27.02055,66.02493,66.02493,20.25,0,7.39125,66.02493,10.4629,0,0,0,6.908123,48.18414,45.77493,0,0,204.8041,134.4345,0,41.27602,-41.27602,182.1979,43.38036,0.1007433,72.62743,5.526498,81,141.3427
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.47515,32.64269,28.3763,50.27603,50.27603,0,-1,0,50.27603,30.78038,0,0,0,15.47515,52.92213,50.27603,0,0,250.6663,93.15852,0,37.44698,-37.44698,142.7253,33.98214,0.1007433,55.30363,12.38012,0,108.6337
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.015042,31.01227,29.64315,0,0,0,0,0,0,0,0,0,0,5.015042,0,0,0,0,292.2741,55.71154,5.015042,0,5.015042,147.483,35.11493,0.1007344,0,4.012033,0,60.72659
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,34.05177,40.79714,30.92667,11.18348,11.18348,0,0,0,11.18348,304.4829,0,0,0,34.05177,11.77208,11.18348,0,0,287.2591,60.22508,22.2797,0,22.2797,168.6194,40.14738,0.100695,12.30182,27.24142,0,94.27686
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,50.53632,47.54604,32.25463,12.30391,12.30391,0,0,0,12.30391,410.7338,0,0,0,50.53632,12.95148,12.30391,0,0,264.9794,80.2768,37.58483,0,37.58483,204.2755,48.63692,0.1006286,13.5343,40.42905,0,130.8131
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,34.7416,43.86654,33.59927,2.777941,2.777941,0,0,0,2.777941,1250.624,0,0,0,34.7416,2.924148,2.777941,0,0,227.3945,114.1032,31.81745,0,31.81745,234.4601,55.82373,0.1005724,3.055735,27.79328,0,148.8448
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,31.56802,43.76733,34.44384,29.21098,29.21098,0,-1,0,29.21098,108.069,0,0,0,31.56802,30.7484,29.21098,0,0,195.5771,142.7389,0.8196207,0,0.8196207,235.2377,56.00887,0.100571,32.13208,25.25442,0,174.3069
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.65601,41.44334,34.84945,71.1767,71.1767,20.25,0,7.39125,71.1767,31.83065,0,1.421085E-14,0,22.65601,53.60705,50.9267,0,0,194.7574,143.4765,0,30.95104,-30.95104,202.6124,48.24096,0.100571,78.29436,18.12481,81,166.1325
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.325773,38.00622,35.34953,10.96333,10.96333,81,0,22.761,10.96333,85.06331,0,0,0,9.325773,0,0,70.03667,66.53484,229.1475,112.5255,75.86061,0,75.86061,274.5801,65.37609,0.1007365,12.05967,7.460618,81,121.8512
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.070238,36.21293,35.06615,0,0,72.31579,0,20.56389,0,0,0,0,0,4.070238,0,0,72.31579,68.7,153.2869,180.8,72.77024,0,72.77024,343.616,81.81318,0.1008643,0,3.25619,81,184.8703
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.604296,35.26126,33.97155,57.60784,57.60784,0,0,0,57.60784,7.992482,0,0,0,4.604296,60.63983,57.60784,0,0,80.51665,246.2932,0,56.03553,-56.03553,284.5494,67.74972,0.1008643,63.36862,3.683437,0,250.8975
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.00474,33.00474,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,142.7784,190.2577,0,12.25869,-12.25869,271.6276,64.67311,0.1008643,12.81033,0,0,190.2577
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,31.96015,31.96015,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,156.3991,177.999,0,30.88721,-30.88721,239.0696,56.92123,0.1008643,32.27713,0,0,177.999
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,30.98779,30.98779,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,190.7182,147.1118,0,72.31579,-72.31579,162.8421,38.77185,0.1008643,85.49883,0,0,147.1118
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.03765,30.03765,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,271.0691,74.79602,0,44.13586,-44.13586,116.3188,27.6949,0.1008643,46.12197,0,0,74.79602
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,29.40978,29.40978,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,320.1089,30.66016,0,22.78661,-22.78661,92.29963,21.97606,0.1008643,23.812,0,0,30.66016
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,28.86526,28.86526,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,345.4274,7.873558,0,1.273644,-1.273644,90.95708,21.65641,0.1008643,1.330958,0,0,7.873558
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,28.27073,28.27073,35.0481,6.269918,0,-1,0,6.269918,0,0,28.77818,32.283,0,6.599914,6.269918,0,0,346.8426,6.599914,0,6.599914,-6.599914,84.00017,20,0.1008643,38.55291,0,0,6.599914
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,27.88178,27.88178,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008643,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,27.44283,27.44283,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008643,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.09834,27.09834,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1008643,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.7983,26.7983,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.101047,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.081234,26.96422,26.67606,24.09885,24.09885,81,0,22.761,24.09885,4.486663,0,0,0,1.081234,0,0,56.90115,54.05609,288.5314,59.07997,55.13733,0,55.13733,198.5838,47.28176,0.1012341,26.50874,0.8649875,81,60.1612
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.15278,29.99497,26.42602,59.00252,59.00252,81,0,22.761,59.00252,22.29189,0,0,0,13.15278,0,0,21.99748,20.89761,233.3941,108.7036,34.05038,0,34.05038,230.8868,54.97294,0.1013431,64.90277,10.52222,81,121.8563
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.93174,38.63183,26.92609,16.0978,16.0978,81,0,22.761,16.0978,254.2691,0,0,0,40.93174,0,0,64.9022,61.65709,199.3437,139.3489,102.5888,0,102.5888,328.2111,78.14535,0.1014595,17.70758,32.74539,81,180.2806
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,42.00043,40.44634,28.29851,22.14662,22.14662,0,-1,0,22.14662,189.6472,0,0,0,42.00043,23.31223,22.14662,0,0,96.75487,231.6788,18.6882,0,18.6882,345.9403,82.36657,0.1014265,24.36128,33.60035,0,273.6793
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,30.08266,38.12482,29.54869,21.13419,21.13419,0,0,0,21.13419,142.3412,0,0,0,30.08266,22.24652,21.13419,0,0,78.06667,248.4982,7.836143,0,7.836143,353.3743,84.13657,0.1014126,23.24761,24.06613,0,278.5809
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,41.3508,42.98458,30.83221,77.94479,77.94479,20.25,0,7.39125,77.94479,53.0514,0,0,0,41.3508,60.73136,57.69479,0,0,70.23052,255.5508,0,19.38056,-19.38056,332.9454,79.27256,0.1014126,85.73927,33.08064,81,296.9016
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,42.23112,44.6716,32.12684,38.6446,38.6446,81,0,22.761,38.6446,109.2808,0,0,0,42.23112,0,0,42.3554,40.23763,91.76447,236.1702,82.46875,0,82.46875,411.1821,97.90031,0.1015641,42.50906,33.7849,81,278.4013
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,56.1271,50.82079,33.47148,39.80564,39.80564,0,0,0,39.80564,141.0029,4.930694,0,0,56.1271,41.90068,39.80564,0,0,9.295727,310.3921,9.295727,0,9.295727,420.0009,100,0.1015477,43.78621,44.90168,0,366.5192
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,50.8344,49.93878,34.31604,29.14522,29.14522,0,-1,0,29.14522,174.4176,20.15521,0,0,50.8344,30.67918,29.14522,0,0,0,318.7582,0,0,0,420.0009,100,0.1015477,32.05975,40.66752,0,369.5926
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,43.5032,47.91655,34.72166,21.46076,21.46076,0,0,0,21.46076,202.7104,20.91293,0,0,43.5032,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1015477,23.60684,34.80256,0,362.2614
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.9445,44.39778,35.22173,35.75604,35.75604,0,0,0,35.75604,86.54343,0,0,0,30.9445,37.63794,35.75604,0,0,0,318.7582,0,6.693435,-6.693435,412.9453,98.32012,0.1015477,39.33164,24.7556,0,349.7027
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,19.42075,40.53062,34.91057,0,0,0,0,0,0,0,11.9836,0,0,19.42075,0,0,0,0,7.43715,312.0648,7.43715,0,7.43715,420.0009,100,0.1015346,0,15.5366,0,331.4855
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.261142,35.00772,33.81597,79.71964,79.71964,20.25,0,7.39125,79.71964,5.345159,0,1.421085E-14,0,4.261142,62.59963,59.46965,0,0,0,318.7582,0,58.33849,-58.33849,358.5067,85.35856,0.1015346,87.69161,3.408913,81,323.0194
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,32.81583,32.81583,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,64.82054,260.4197,0,28.54577,-28.54577,328.4168,78.19431,0.1015346,29.83034,0,0,260.4197
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,31.7879,31.7879,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,96.53807,231.874,0,27.38822,-27.38822,299.5471,71.32059,0.1015346,28.62069,0,0,231.874
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,30.81554,30.81554,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,126.9694,204.4857,0,33.91515,-33.91515,263.7974,62.80877,0.1015346,35.44133,0,0,204.4857
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,29.87652,29.87652,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,164.6529,170.5706,0,29.2153,-29.2153,233.0017,55.47649,0.1015346,30.52999,0,0,170.5706
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,29.27087,29.27087,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.1144,141.3553,0,13.21924,-13.21924,219.0674,52.15881,0.1015346,13.81411,0,0,141.3553
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,28.73746,28.73746,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,211.8024,128.136,0,28.50638,-28.50638,189.0191,45.00445,0.1015346,29.78917,0,0,128.136
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,28.1596,28.1596,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.4762,99.62967,0,28.04876,-28.04876,159.4531,37.96494,0.1015346,29.31096,0,0,99.62967
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,27.77066,27.77066,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,274.6415,71.58091,0,21.1655,-21.1655,137.1427,32.65295,0.1015346,22.11795,0,0,71.58091
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,27.34838,27.34838,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.1587,50.41541,0,29.00481,-29.00481,106.5689,25.3735,0.1015346,30.31003,0,0,50.41541
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.00388,27.00388,35.58495,20.34007,0,-1,0,20.34007,0,0,15.24488,18.80338,0,21.41059,20.34007,0,0,330.3863,21.41059,0,21.41059,-21.41059,84.00017,20,0.1015346,39.14344,0,0,21.41059
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,26.72051,26.72051,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1017017,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.00885,27.13419,26.59827,23.14479,23.14479,81,0,22.761,23.14479,8.679492,0,0,0,2.00885,0,0,57.85521,54.96245,285.4758,61.83,56.9713,0,56.9713,203.2224,48.3862,0.1018925,25.45927,1.60708,81,63.83885
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.84654,32.07587,26.34823,18.62782,18.62782,81,0,22.761,18.62782,111.9108,-7.105427E-15,0,0,20.84654,0,0,62.37218,59.25357,228.5045,113.1042,80.10011,0,80.10011,279.2121,66.47894,0.1020469,20.4906,16.67723,81,133.9507
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,46.019,40.13235,26.8483,15.91146,15.91146,81,0,22.761,15.91146,289.2192,0,0,0,46.019,0,0,65.08854,61.83411,148.4044,185.1943,107.8531,0,107.8531,381.5305,90.84042,0.1021519,17.50261,36.8152,81,231.2133
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,64.12647,47.62278,28.20961,58.75884,58.75884,0,-1,0,58.75884,109.135,0,0,0,64.12647,61.85141,58.75884,0,0,40.55127,282.2621,2.275061,0,2.275061,383.6888,91.3543,0.1021479,64.63473,51.30118,0,346.3885
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,54.06135,45.61592,29.45979,40.84653,40.84653,0,0,0,40.84653,132.3524,0,0,0,54.06135,42.99635,40.84653,0,0,38.27621,284.3096,11.065,0,11.065,394.186,93.85362,0.1021283,44.93119,43.24908,0,338.371
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,78.84669,55.93685,30.72108,20.27901,20.27901,0,0,0,20.27901,388.8094,30.28916,0,0,78.84669,21.34632,20.27901,0,0,27.21121,294.2681,27.21121,0,27.21121,420.0009,100,0.1020803,22.30691,63.07735,0,373.1148
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,65.76006,52.60559,32.03794,34.37215,34.37215,0,0,0,34.37215,191.3179,29.57885,0,0,65.76006,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1020803,37.80936,52.60804,0,384.5183
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,81.1126,60.02118,33.34924,26.50884,26.50884,0,0,0,26.50884,305.9832,53.20855,0,0,81.1126,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1020803,29.15973,64.89008,0,399.8708
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,68.15075,55.95882,34.16047,3.993594,3.993594,0,-1,0,3.993594,1706.502,63.94697,0,0,68.15075,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1020803,4.392953,54.5206,0,386.909
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,62.30175,54.26893,34.56608,28.60003,28.60003,0,0,0,28.60003,217.838,32.19646,0,0,62.30175,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1020803,31.46004,49.8414,0,381.06
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,43.67708,48.35116,35.06615,74.6028,74.6028,20.25,0,7.39125,74.6028,58.54617,0,0,0,43.67708,57.21347,54.3528,0,0,0,318.7582,0,13.53639,-13.53639,405.7322,96.60272,0.1020803,82.06308,34.94167,81,362.4353
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,24.60993,41.93996,34.75499,35.62418,35.62418,0,0,0,35.62418,69.08209,0,7.105427E-15,0,24.60993,37.49914,35.62418,0,0,15.04043,305.2218,0,12.88921,-12.88921,392.1458,93.36787,0.1020803,39.1866,19.68794,0,329.8318
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.175234,34.82683,33.66039,33.97726,33.97726,0,0,0,33.97726,12.28832,0,7.105427E-15,0,4.175234,35.76553,33.97726,0,0,29.36178,292.3326,0,31.5903,-31.5903,358.8467,85.43952,0.1020803,37.37498,3.340187,0,296.5079
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,32.66025,32.66025,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,64.4621,260.7423,0,21.34793,-21.34793,336.344,80.08175,0.1020803,22.30858,0,0,260.7423
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,31.63232,31.63232,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,88.18202,239.3944,0,57.11696,-57.11696,276.1375,65.74689,0.1020803,59.68723,0,0,239.3944
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,30.67663,30.67663,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,151.6453,182.2775,0,17.88681,-17.88681,257.2831,61.25776,0.1020803,18.69172,0,0,182.2775
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,29.75428,29.75428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.5195,164.3906,0,0,0,257.2831,61.25776,0.1020803,0,0,0,164.3906
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,29.14308,29.14308,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,171.5195,164.3906,0,18.87683,-18.87683,237.3852,56.52017,0.1020803,19.72629,0,0,164.3906
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4938,145.5138,0,0,0,237.3852,56.52017,0.1020803,0,0,0,145.5138
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.04848,28.04848,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,192.4938,145.5138,0,22.61168,-22.61168,213.5504,50.84523,0.1020803,23.62921,0,0,145.5138
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,27.6762,27.6762,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,217.6179,122.9021,0,30.12735,-30.12735,181.7934,43.28405,0.1020803,31.48308,0,0,122.9021
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,27.25392,27.25392,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,251.0927,92.77477,0,25.47677,-25.47677,154.9385,36.89004,0.1020803,26.62322,0,0,92.77477
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,26.89275,26.89275,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,279.4002,67.298,0,23.32218,-23.32218,130.3548,31.03678,0.1020803,24.37168,0,0,67.298
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,26.63161,26.63161,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,305.3138,43.97582,0,12.25019,-12.25019,117.4419,27.96231,0.1020803,12.80145,0,0,43.97582
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.884827,26.98954,26.48714,18.09134,18.09134,0,0,0,18.09134,10.4184,0,0,0,1.884827,19.04351,18.09134,0,0,318.9251,31.72563,0,17.15869,-17.15869,99.35507,23.65592,0.1020803,19.90047,1.507862,0,33.61045
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.28523,28.75475,26.25377,0,0,0,0,0,0,0,0,0,0,9.28523,0,0,0,0,337.9903,14.56694,9.28523,0,9.28523,108.1638,25.75324,0.102064,0,7.428184,0,23.85217
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.90883,34.81274,26.73717,40.34611,40.34611,81,0,22.761,40.34611,71.65209,0,0,0,28.90883,0,0,40.65389,38.6212,328.7051,22.92365,67.53003,0,67.53003,172.2284,41.00669,0.1022397,44.38072,23.12706,81,51.83248
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.87917,36.53345,28.09848,27.4677,27.4677,0,-1,0,27.4677,108.7793,0,0,0,29.87917,28.91336,27.4677,0,0,261.175,83.70068,0.9658071,0,0.9658071,173.1447,41.22484,0.102238,30.21447,23.90334,0,113.5798
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,44.0526,42.23382,29.34866,27.63552,27.63552,0,0,0,27.63552,159.4057,0,0,0,44.0526,29.09003,27.63552,0,0,260.2093,84.5699,14.96257,0,14.96257,187.3394,44.60453,0.1022116,30.39908,35.24208,0,128.6225
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,30.55795,39.39612,30.61551,36.06878,36.06878,0,0,0,36.06878,84.72133,0,0,0,30.55795,37.96714,36.06878,0,0,245.2467,98.03622,0,7.409189,-7.409189,179.5294,42.74502,0.1022116,39.67566,24.44636,0,128.5942
