Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,26.27044,26.27044,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1010761,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.04819,26.04819,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1010761,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6731136,26.05438,25.87594,53.76347,53.76347,0,0,0,53.76347,1.251991,0,0,0,0.6731136,56.59312,53.76347,0,0,231.1241,110.7465,0,55.92001,-55.92001,141.7924,33.76002,0.1010761,59.13981,0.5384909,0,111.4196
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.59866,27.67624,25.64257,20.44436,20.44436,0,0,0,20.44436,37.16751,0,0,0,7.59866,21.52038,20.44436,0,0,293.2575,54.82648,0,13.92172,-13.92172,127.1176,30.26603,0.1010761,22.4888,6.078928,0,62.42514
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.6213,29.78975,26.09819,37.11992,37.11992,0,0,0,37.11992,36.6954,0,0,0,13.6213,39.0736,37.11992,0,0,308.7261,40.90476,0,25.4523,-25.4523,100.2885,23.87816,0.1010761,40.83191,10.89704,0,54.52606
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.66831,31.40679,27.39283,12.66023,12.66023,0,-1,0,12.66023,115.8613,0,0,0,14.66831,13.32656,12.66023,0,0,337.0064,15.45246,1.341749,0,1.341749,101.5614,24.18123,0.1010739,13.92626,11.73465,0,30.12077
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.56413,34.08398,28.64301,38.13348,38.13348,81,0,22.761,38.13348,51.30434,0,0,0,19.56413,0,0,42.86652,40.7232,335.6646,16.66003,60.28732,0,60.28732,158.755,37.79873,0.1012554,41.94682,15.6513,81,36.22416
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,45.1485,43.14755,29.8654,35.33649,35.33649,81,0,22.761,35.33649,127.7674,0,0,0,45.1485,0,0,45.66351,43.38033,275.3773,70.91862,88.52884,0,88.52884,242.7408,57.79531,0.1013893,38.87014,36.1188,81,116.0671
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,40.39468,42.95111,31.08224,2.394141,2.394141,74.70993,0,21.16961,2.394141,1687.231,0,0,0,40.39468,0,0,72.31579,68.7,186.8485,150.5946,109.0947,0,109.0947,346.2371,82.43724,0.1014592,2.633555,32.31575,81,190.9893
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,52.89802,48.41177,32.31575,3.173013,3.173013,0,0,0,3.173013,1667.123,0,0,0,52.89802,3.340014,3.173013,0,0,77.75381,248.7798,49.558,0,49.558,393.252,93.63123,0.1013765,3.490314,42.31841,0,301.6778
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,47.6025,47.49846,33.0992,0,0,0,-1,0,0,0,19.4067,0,0,47.6025,0,0,0,0,28.19581,293.382,28.19581,0,28.19581,420.0009,100,0.1013295,0,38.082,0,340.9845
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.7173,42.15957,33.47148,10.09205,10.09205,0,0,0,10.09205,294.4624,19.09409,0,0,29.7173,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1013295,11.10126,23.77384,0,348.4755
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,29.40913,42.52845,33.91043,10.99923,10.99923,0,0,0,10.99923,267.3745,17.831,0,0,29.40913,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1013295,12.09915,23.52731,0,348.1674
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.67768,36.86939,33.56593,40.54343,40.54343,0,0,0,40.54343,28.80291,0,7.105427E-15,0,11.67768,42.67729,40.54343,0,0,0,318.7582,0,30.99961,-30.99961,387.3244,92.21991,0.1013295,44.59777,9.342148,0,330.4359
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.233438,33.67914,32.50467,0,0,0,0,0,0,0,0,0,0,4.233438,0,0,0,0,34.444,287.7586,4.233438,0,4.233438,391.3406,93.17614,0.1013224,0,3.38675,0,291.9921
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,31.5212,31.5212,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.21057,291.5687,0,1.332079,-1.332079,389.9364,92.84183,0.1013224,1.392023,0,0,291.5687
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,30.59884,30.59884,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,31.69066,290.2366,0,19.00668,-19.00668,369.9016,88.07164,0.1013224,19.86198,0,0,290.2366
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,29.70982,29.70982,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,52.80919,271.2299,0,3.646607,-3.646607,366.0578,87.15644,0.1013224,3.810704,0,0,271.2299
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,28.86526,28.86526,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,56.86098,267.5833,0,13.09795,-13.09795,352.2513,83.86919,0.1013224,13.68736,0,0,267.5833
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,28.27073,28.27073,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,71.41425,254.4854,0,47.20616,-47.20616,302.4917,72.02168,0.1013224,49.33043,0,0,254.4854
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,27.77066,27.77066,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,123.8655,207.2792,0,47.70933,-47.70933,252.2016,60.04789,0.1013224,49.85625,0,0,207.2792
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8759,159.5699,0,0,0,252.2016,60.04789,0.1013224,0,0,0,159.5699
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,26.92609,26.92609,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,176.8759,159.5699,0,7.970177,-7.970177,243.8003,58.04758,0.1013224,8.328835,0,0,159.5699
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,26.52048,26.52048,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,185.7317,151.5997,0,2.803911,-2.803911,240.8447,57.34387,0.1013224,2.930087,0,0,151.5997
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.19265,26.19265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8471,148.7958,0,0,0,240.8447,57.34387,0.1013224,0,0,0,148.7958
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,25.98707,25.98707,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,188.8471,148.7958,0,28.34268,-28.34268,210.9689,50.23059,0.1013224,29.6181,0,0,148.7958
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.739538,26.27656,25.81482,31.58149,31.58149,0,0,0,31.58149,5.508095,0,0,0,1.739538,33.24367,31.58149,0,0,220.339,120.4531,0,31.50413,-31.50413,177.7607,42.32388,0.1013224,34.73964,1.391631,0,122.1927
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.24822,30.84775,25.59812,30.85488,30.85488,0,0,0,30.85488,62.38307,0,0,0,19.24822,32.47882,30.85488,0,0,255.3436,88.94901,0,13.2306,-13.2306,163.8144,39.00335,0.1013224,33.94036,15.39858,0,108.1972
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.87852,33.2071,26.04819,57.76929,57.76929,0,0,0,57.76929,44.79632,0,0,0,25.87852,60.80978,57.76929,0,0,270.0443,75.71841,0,34.93127,-34.93127,126.9936,30.23651,0.1013224,63.54623,20.70281,0,101.5969
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,51.43521,42.39117,27.33171,4.101306,4.101306,0,-1,0,4.101306,1254.118,0,0,0,51.43521,4.317164,4.101306,0,0,308.8568,40.78714,47.11805,0,47.11805,171.6937,40.87937,0.1012439,4.511436,41.14817,0,92.22235
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,84.09116,55.35273,28.56522,0,0,0,0,0,0,0,0,0,0,84.09116,0,0,0,0,261.7387,83.19338,84.09116,0,84.09116,251.4696,59.87358,0.1011042,0,67.27293,0,167.2845
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,93.64155,60.7303,29.78761,44.59689,44.59689,0,0,0,44.59689,209.9733,0,0,0,93.64155,46.9441,44.59689,0,0,177.6476,158.8754,46.69745,0,46.69745,295.7707,70.42145,0.1010268,49.05658,74.91324,0,252.517
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,84.72234,58.57115,30.98779,4.961545,4.961545,0,0,0,4.961545,1707.58,0,0,0,84.72234,5.222679,4.961545,0,0,130.9501,200.9031,79.49966,0,79.49966,371.1906,88.37855,0.1008952,5.4577,67.77787,0,285.6255
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,71.25508,54.84223,32.2213,36.33567,36.33567,0,0,0,36.33567,196.1023,0,0,0,71.25508,38.24807,36.33567,0,0,51.45045,272.4528,33.00701,0,33.00701,402.5038,95.83406,0.1008407,39.96923,57.00406,0,343.7079
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,63.23287,52.80861,33.00474,38.97575,38.97575,0,-1,0,38.97575,162.2364,3.762319,0,0,63.23287,41.0271,38.97575,0,0,18.44345,302.1591,18.44345,0,18.44345,420.0009,100,0.1008102,42.87333,50.5863,0,365.392
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,62.36843,52.89336,33.34924,43.72237,43.72237,0,0,0,43.72237,142.6465,16.34488,0,0,62.36843,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1008102,48.09461,49.89474,0,381.1266
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,36.81646,44.72849,33.78819,29.88772,29.88772,0,0,0,29.88772,123.1825,5.355694,0,0,36.81646,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1008102,32.8765,29.45317,0,355.5747
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.70104,40.01986,33.47148,4.803062,4.803062,0,0,0,4.803062,472.6367,17.64518,0,0,22.70104,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1008102,5.283369,18.16083,0,341.4593
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.000789,33.79858,32.41021,58.13622,58.13622,0,0,0,58.13622,8.601847,0,1.421085E-14,0,5.000789,61.19603,58.13622,0,0,0,318.7582,0,56.19524,-56.19524,360.7659,85.89646,0.1008102,63.94985,4.000631,0,323.759
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,31.42674,31.42674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.43915,262.563,0,0,0,360.7659,85.89646,0.1008102,0,0,0,262.563
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,30.50438,30.50438,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.43915,262.563,0,31.92224,-31.92224,327.1169,77.88481,0.1008102,33.35873,0,0,262.563
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,29.61537,29.61537,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,97.9083,230.6407,0,23.73579,-23.73579,302.0971,71.92775,0.1008102,24.8039,0,0,230.6407
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,28.7708,28.7708,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.2814,206.905,0,30.0869,-30.0869,270.3828,64.37672,0.1008102,31.44081,0,0,206.905
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,28.17627,28.17627,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.7113,176.8181,0,15.83105,-15.83105,253.6954,60.40354,0.1008102,16.54344,0,0,176.8181
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.69287,27.69287,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.3013,160.987,0,21.9629,-21.9629,230.5445,54.89143,0.1008102,22.95123,0,0,160.987
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7046,139.0241,0,0,0,230.5445,54.89143,0.1008102,0,0,0,139.0241
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,26.8483,26.8483,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.7046,139.0241,0,3.91706,-3.91706,226.4155,53.90835,0.1008102,4.093327,0,0,139.0241
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,26.44269,26.44269,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.0569,135.1071,0,18.96048,-18.96048,206.4294,49.14976,0.1008102,19.8137,0,0,135.1071
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.12598,26.12598,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.1241,116.1466,0,35.77115,-35.77115,168.7233,40.17213,0.1008102,37.38086,0,0,116.1466
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,25.92595,25.92595,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.8698,80.37543,0,21.60657,-21.60657,145.948,34.74945,0.1008102,22.57887,0,0,80.37543
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.586346,26.17452,25.7537,1.365488,1.365488,0,0,0,1.365488,116.1743,0,0,0,1.586346,1.437356,1.365488,0,0,288.8771,58.76886,0.1489899,0,0.1489899,146.0893,34.7831,0.10081,1.502037,1.269076,0,60.3552
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.335861,28.02408,25.52033,15.71351,15.71351,0,0,0,15.71351,59.41295,0,0,0,9.335861,16.54054,15.71351,0,0,288.7281,58.90295,0,7.204679,-7.204679,138.4949,32.97492,0.10081,17.28486,7.468689,0,68.23881
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,27.11273,33.50075,25.98707,0,0,0,0,0,0,0,0,0,0,27.11273,0,0,0,0,296.7333,51.69827,27.11273,0,27.11273,164.2163,39.09905,0.1007653,0,21.69019,0,78.811
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,25.34156,34.32882,27.27059,28.68132,28.68132,0,-1,0,28.68132,88.35561,3.552714E-15,0,0,25.34156,30.19086,28.68132,0,0,269.6205,76.09973,0,4.849307,-4.849307,159.1047,37.882,0.1007653,31.54945,20.27325,0,101.4413
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,34.05646,38.21874,28.5041,36.74584,36.74584,0,0,0,36.74584,92.68113,0,0,0,34.05646,38.67983,36.74584,0,0,275.0087,71.25042,0,4.62337,-4.62337,154.2312,36.72165,0.1007653,40.42042,27.24517,0,105.3069
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.81869,40.04368,29.70982,55.54469,55.54469,0,0,0,55.54469,64.48625,0,7.105427E-15,0,35.81869,58.46809,55.54469,0,0,280.1458,66.62705,0,22.6494,-22.6494,130.3567,31.03724,0.1007653,61.09916,28.65495,0,102.4457
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,35.45628,41.21451,30.91,0,0,0,0,0,0,0,0,0,0,35.45628,0,0,0,0,305.3118,43.97765,35.45628,0,35.45628,163.9935,39.04598,0.1007069,0,28.36502,0,79.43392
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,38.26255,43.40133,32.12684,0,0,0,0,0,0,0,0,0,0,38.26255,0,0,0,0,269.8555,75.8883,38.26255,0,38.26255,200.2925,47.68859,0.1006439,0,30.61004,0,114.1508
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,36.36294,43.64136,32.91029,47.32221,47.32221,0,-1,0,47.32221,76.84116,0,0,0,36.36294,49.81285,47.32221,0,0,231.5929,110.3246,0,13.44992,-13.44992,186.115,44.31301,0.1006439,52.05443,29.09035,0,146.6875
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.90233,38.07181,33.25478,32.12834,32.12834,0,0,0,32.12834,52.60878,0,0,0,16.90233,33.8193,32.12834,0,0,246.5373,96.87467,0,16.91698,-16.91698,168.283,40.0673,0.1006439,35.34117,13.52186,0,113.777
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.91213,38.23309,33.69373,17.03351,17.03351,0,0,0,17.03351,93.41663,0,0,0,15.91213,17.93001,17.03351,0,0,265.3339,79.9577,0,2.017879,-2.017879,166.1559,39.56086,0.1006439,18.73686,12.7297,0,95.86982
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.60773,37.78956,33.34924,29.13012,29.13012,0,0,0,29.13012,53.57938,0,3.552714E-15,0,15.60773,30.66328,29.13012,0,0,267.576,77.93981,0,15.05555,-15.05555,150.286,35.78231,0.1006439,32.04313,12.48619,0,93.54755
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.030869,33.71173,32.31575,0,0,0,0,0,0,0,0,0,0,5.030869,0,0,0,0,284.3044,62.88427,5.030869,0,5.030869,155.0587,36.91867,0.1006356,0,4.024695,0,67.91514
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,31.29894,31.29894,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,279.2735,67.41205,0,43.88932,-43.88932,108.7953,25.90359,0.1006356,45.86434,0,0,67.41205
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,30.40993,30.40993,24.27451,22.34659,0,-1,0,22.34659,0,0,1.927917,4.355369,0,23.52273,22.34659,0,0,328.0394,23.52273,0,23.52273,-23.52273,84.00017,20,0.1006356,26.70196,0,0,23.52273
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,29.52091,29.52091,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,28.69301,28.69301,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.11515,28.11515,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,27.61508,27.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.14279,27.14279,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,26.77051,26.77051,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,26.37601,26.37601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.06486,26.06486,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1006356,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,25.84816,25.84816,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1007719,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.096086,25.98302,25.69258,25.52064,25.52064,81,0,22.761,25.52064,4.294901,0,0,0,1.096086,0,0,55.47936,52.70539,285.4758,61.83,53.80148,0,53.80148,200.2153,47.67021,0.1009426,28.0727,0.876869,81,62.92609
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,22.31063,31.58204,25.47033,11.275,11.275,81,0,22.761,11.275,197.8769,0,0,0,22.31063,0,0,69.725,66.23875,231.6743,110.2513,88.54938,0,88.54938,284.2206,67.67143,0.1010751,12.4025,17.8485,81,132.562
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.82349,35.1118,25.92595,0,0,72.31579,0,20.56389,0,0,0,0,0,32.82349,0,0,72.31579,68.7,143.125,189.9458,101.5235,0,101.5235,380.5342,90.60321,0.1011462,0,26.25879,81,222.7693
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.66806,34.65178,27.20947,19.9679,19.9679,0,-1,0,19.9679,133.5547,0,0,0,26.66806,21.01884,19.9679,0,0,41.60146,281.3169,5.649227,0,5.649227,385.8936,91.87923,0.1011369,21.96468,21.33445,0,307.985
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,68.59985,49.44031,28.42631,8.896453,8.896453,0,0,0,8.896453,771.0921,23.28293,0,0,68.59985,9.364688,8.896453,0,0,35.95223,286.4012,35.95223,0,35.95223,420.0009,100,0.1010779,9.786098,54.87988,0,355.0011
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,90.26754,59.12719,29.62648,63.34975,63.34975,20.25,0,7.39125,63.34975,142.4908,44.89938,0,0,90.26754,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1010779,69.68472,72.21404,81,409.0258
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,86.2973,59.01343,30.83221,5.187055,5.187055,0,0,0,5.187055,1663.705,80.83725,0,0,86.2973,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1010779,5.70576,69.03784,0,405.0555
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,61.05918,50.92467,32.03794,0,0,0,0,0,0,0,61.05918,0,0,61.05918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010779,0,48.84734,0,379.8174
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.99687,41.24466,32.81583,20.11846,20.11846,0,-1,0,20.11846,144.1306,7.819541,0,0,28.99687,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1010779,22.13031,23.1975,0,347.7551
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.9471,44.09527,33.16032,20.5953,20.5953,0,0,0,20.5953,179.3958,15.26784,0,0,36.9471,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1010779,22.65483,29.55768,0,355.7053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,32.70938,43.22681,33.59927,24.02835,24.02835,0,0,0,24.02835,136.1283,7.416382,0,0,32.70938,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1010779,26.43118,26.1675,0,351.4676
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,21.46173,39.42267,33.25478,23.85543,23.85543,0,0,0,23.85543,89.9658,0,0,0,21.46173,25.11098,23.85543,0,0,0,318.7582,0,3.649251,-3.649251,416.1542,99.08414,0.1010779,26.24097,17.16938,0,340.2199
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.927919,33.58768,32.2213,30.7452,30.7452,0,0,0,30.7452,16.02826,0,3.552714E-15,0,4.927919,32.36337,30.7452,0,0,4.054723,315.109,0,27.43545,-27.43545,387.2347,92.19855,0.1010779,33.81972,3.942335,0,320.0369
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,31.22115,31.22115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.53856,287.6735,0,0,0,387.2347,92.19855,0.1010779,0,0,0,287.6735
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,30.33214,30.33214,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,34.53856,287.6735,0,17.49221,-17.49221,368.7963,87.80846,0.1010779,18.27937,0,0,287.6735
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,29.44312,29.44312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.97435,270.1813,0,0,0,368.7963,87.80846,0.1010779,0,0,0,270.1813
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.97435,270.1813,0,0,0,368.7963,87.80846,0.1010779,0,0,0,270.1813
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.03736,28.03736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.97435,270.1813,0,0,0,368.7963,87.80846,0.1010779,0,0,0,270.1813
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,27.5484,27.5484,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,53.97435,270.1813,0,22.81754,-22.81754,344.7445,82.08186,0.1010779,23.84433,0,0,270.1813
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.08167,27.08167,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,79.32718,247.3638,0,15.72439,-15.72439,328.1695,78.13544,0.1010779,16.43198,0,0,247.3638
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.79871,231.6394,0,0,0,328.1695,78.13544,0.1010779,0,0,0,231.6394
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,26.31489,26.31489,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,96.79871,231.6394,0,8.457327,-8.457327,319.2547,76.01287,0.1010779,8.837906,0,0,231.6394
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.00374,26.00374,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.1957,223.1821,0,7.403925,-7.403925,311.4503,74.15468,0.1010779,7.737102,0,0,223.1821
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,25.79815,25.79815,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,114.4223,215.7781,0,29.22182,-29.22182,280.6478,66.82077,0.1010779,30.5368,0,0,215.7781
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.643269,26.06711,25.63146,43.27753,43.27753,0,0,0,43.27753,3.79705,0,1.421085E-14,0,1.643269,45.5553,43.27753,0,0,146.891,186.5563,0,43.91203,-43.91203,234.3604,55.79999,0.1010779,47.60529,1.314615,0,188.1996
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.09113,28.6642,25.40921,42.41482,42.41482,0,0,0,42.41482,28.50686,0,0,0,12.09113,44.64718,42.41482,0,0,195.6822,142.6443,0,32.55604,-32.55604,200.0434,47.62928,0.1010779,46.6563,9.672907,0,154.7354
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,35.44902,35.84089,25.87594,53.7058,53.7058,0,0,0,53.7058,66.00596,0,0,0,35.44902,56.53242,53.7058,0,0,231.8555,110.0882,0,21.08339,-21.08339,177.8195,42.33789,0.1010779,59.07637,28.35922,0,145.5373
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,21.33708,33.02211,27.12612,19.29195,19.29195,0,-1,0,19.29195,110.601,0,0,0,21.33708,20.30732,19.29195,0,0,255.2815,89.00484,1.029767,0,1.029767,178.7964,42.5705,0.1010762,21.22114,17.06967,0,110.3419
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.37788,33.15432,28.34852,3.201335,3.201335,0,0,0,3.201335,542.8322,0,0,0,17.37788,3.369827,3.201335,0,0,254.2518,89.93163,14.00805,0,14.00805,192.0856,45.73458,0.1010532,3.521469,13.9023,0,107.3095
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.99428,35.14536,29.54869,32.0768,32.0768,0,0,0,32.0768,62.33254,0,0,0,19.99428,33.76505,32.0768,0,0,240.2437,102.5389,0,13.77077,-13.77077,177.57,42.27848,0.1010532,35.28448,15.99543,0,122.5332
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.78026,36.90025,30.73775,20.97324,20.97324,0,0,0,20.97324,103.8478,0,0,0,21.78026,22.07709,20.97324,0,0,255.5446,88.76812,0,0.296836,-0.296836,177.2571,42.20398,0.1010532,23.07056,17.42421,0,110.5484
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,50.10332,47.05597,31.94348,42.62378,42.62378,0,0,0,42.62378,117.5478,0,0,0,50.10332,44.86714,42.62378,0,0,255.8744,88.47128,5.236178,0,5.236178,182.2246,43.38671,0.1010446,46.88616,40.08265,0,138.5746
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,26.34697,40.3365,32.72137,0,0,0,-1,0,0,0,0,0,0,26.34697,0,0,0,0,250.6382,93.18384,26.34697,0,26.34697,207.2195,49.33788,0.1010014,0,21.07757,0,119.5308
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,24.30519,40.07959,33.06586,31.73953,31.73953,0,0,0,31.73953,76.57702,0,3.552714E-15,0,24.30519,33.41003,31.73953,0,0,224.2912,116.8961,0,9.104848,-9.104848,197.6221,47.0528,0.1010014,34.91349,19.44415,0,141.2013
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.55505,38.52182,33.50481,35.31525,35.31525,0,0,0,35.31525,49.70954,0,0,0,17.55505,37.17395,35.31525,0,0,234.4077,107.7913,0,19.6189,-19.6189,176.942,42.12896,0.1010014,38.84678,14.04404,0,125.3463
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.61762,36.15067,33.16032,1.683077,1.683077,0,0,0,1.683077,630.8459,0,0,0,10.61762,1.77166,1.683077,0,0,256.2065,88.17236,8.845963,0,8.845963,185.334,44.12706,0.1009869,1.851385,8.494099,0,98.78999
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.045279,32.96805,32.12684,9.706932,9.706932,0,0,0,9.706932,31.37221,0,1.776357E-15,0,3.045279,10.21782,9.706932,0,0,247.3605,96.13373,0,7.172544,-7.172544,177.7735,42.32694,0.1009869,10.67762,2.436223,0,99.17901
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,31.1267,31.1267,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,255.33,88.96119,0,30.98928,-30.98928,145.1079,34.54943,0.1009869,32.3838,0,0,88.96119
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.25435,30.25435,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,289.7626,57.9719,0,12.8539,-12.8539,131.5587,31.32344,0.1009869,13.43232,0,0,57.9719
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,29.382,29.382,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,304.0447,45.11801,0,1.453885,-1.453885,130.0262,30.95856,0.1009869,1.51931,0,0,45.11801
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,28.56522,28.56522,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,305.6601,43.66412,0,25.75918,-25.75918,102.8736,24.49367,0.1009869,26.91834,0,0,43.66412
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,27.97069,27.97069,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,334.2814,17.90494,0,4.723063,-4.723063,97.89509,23.30831,0.1009869,4.935601,0,0,17.90494
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.48728,27.48728,11.54484,11.54484,0,-1,0,11.54484,0,0,1.776357E-15,0.1765445,0,12.15247,11.54484,0,0,339.5293,13.18188,0,12.15247,-12.15247,85.08526,20.25836,0.1009869,12.69933,0,0,13.18188
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.03722,27.03722,10.4915,0.97794,0,-1,0,0.97794,0,0,9.513559,10.56271,0,1.02941,0.97794,0,0,353.032,1.02941,0,1.02941,-1.02941,84.00017,20,0.1009869,11.54065,0,0,1.02941
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,26.64272,26.64272,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009869,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,26.27044,26.27044,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009869,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,25.95929,25.95929,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009869,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,25.7537,25.7537,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1011275,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2979355,25.66025,25.58145,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.92651,0,0,0,0.2979355,0,0,72.31579,68.7,309.6757,40.05006,68.99793,0,68.99793,191.6738,45.63654,0.1012712,4.731518,0.2383484,81,40.348
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.140316,26.46496,25.36476,20.63406,20.63406,81,0,22.761,20.63406,20.06544,0,0,0,4.140316,0,0,60.36594,57.34764,240.6778,102.1482,61.48796,0,61.48796,250.0064,59.52522,0.1014468,22.69747,3.312253,81,106.2885
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.70531,29.80041,25.81482,13.00576,13.00576,81,0,22.761,13.00576,113.0676,0,0,0,14.70531,0,0,67.99424,64.59453,179.1898,157.4874,79.29983,0,79.29983,325.2368,77.43719,0.1015928,14.30634,11.76424,81,172.1927
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.879622,29.74175,27.065,102.4971,68.7,0,-1,0,68.7,14.38082,0,33.79708,44.04679,9.879622,72.31579,68.7,0,0,99.89001,228.8572,0,62.43617,-62.43617,259.4233,61.76734,0.1015928,112.7468,7.903697,0,238.7368
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.47014,33.11764,28.2874,32.00401,32.00401,0,0,0,32.00401,54.58736,0,0,0,17.47014,33.68843,32.00401,0,0,169.2635,166.4211,0,16.21829,-16.21829,242.3278,57.69698,0.1015928,35.20441,13.97611,0,183.8912
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.05605,34.21823,29.4709,64.60136,64.60136,20.25,0,7.39125,64.60136,26.40199,0,0,0,17.05605,46.68565,44.35136,0,0,187.2838,150.2028,0,29.6296,-29.6296,211.0954,50.26072,0.1015928,71.0615,13.64484,81,167.2588
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.75356,36.81155,30.65996,0,0,72.31579,0,20.56389,0,0,0,0,0,21.75356,0,0,72.31579,68.7,220.2056,120.5732,90.45356,0,90.45356,296.9072,70.69205,0.1016807,0,17.40285,81,142.3267
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.95839,42.06318,31.84902,24.812,24.812,81,0,22.761,24.812,140.8931,0,0,0,34.95839,0,0,56.188,53.3786,129.7521,201.9814,88.33699,0,88.33699,380.711,90.6453,0.1018112,27.2932,27.96671,81,236.9398
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.82388,36.81908,32.62691,9.529017,9.529017,0,-1,0,9.529017,155.5657,0,0,0,14.82388,10.03054,9.529017,0,0,41.41508,281.4846,4.793336,0,4.793336,385.2584,91.728,0.1018033,10.48192,11.8591,0,296.3085
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.7924,39.82632,32.97141,53.74949,53.74949,0,0,0,53.74949,44.26535,0,0,0,23.7924,56.57841,53.74949,0,0,36.62175,285.7986,0,32.78601,-32.78601,350.6989,83.49957,0.1018033,59.12444,19.03392,0,309.5911
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.311013,34.86107,33.37702,27.33261,27.33261,0,0,0,27.33261,19.43106,0,3.552714E-15,0,5.311013,28.77116,27.33261,0,0,73.05065,253.0126,0,23.46015,-23.46015,325.9697,77.61169,0.1018033,30.06586,4.248811,0,258.3236
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.204485,35.65028,33.06586,27.96328,27.96328,0,0,0,27.96328,32.91633,0,0,0,9.204485,29.43503,27.96328,0,0,99.11749,229.5525,0,20.23055,-20.23055,304.6449,72.53435,0.1018033,30.75961,7.363588,0,238.757
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.855094,33.35444,32.01015,24.70282,24.70282,0,0,0,24.70282,19.65401,0,0,0,4.855094,26.00297,24.70282,0,0,121.5959,209.3219,0,21.14787,-21.14787,282.3531,67.22678,0.1018033,27.1731,3.884076,0,214.177
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.03779,31.03779,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,145.0935,188.1741,0,0.3240929,-0.3240929,282.0114,67.14545,0.1018033,0.3386771,0,0,188.1741
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,30.15989,30.15989,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,145.4536,187.85,0,51.00556,-51.00556,228.2469,54.34438,0.1018033,53.30081,0,0,187.85
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,29.28754,29.28754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1264,136.8444,0,0,0,228.2469,54.34438,0.1018033,0,0,0,136.8444
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,28.48743,28.48743,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,202.1264,136.8444,0,2.662719,-2.662719,225.4401,53.67611,0.1018033,2.782542,0,0,136.8444
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.90957,27.90957,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,205.085,134.1817,0,11.2914,-11.2914,213.5379,50.84226,0.1018033,11.79951,0,0,134.1817
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,27.42616,27.42616,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,217.631,122.8903,0,6.22868,-6.22868,206.9723,49.27903,0.1018033,6.50897,0,0,122.8903
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.95943,26.95943,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,224.5518,116.6616,0,13.29335,-13.29335,192.9599,45.94274,0.1018033,13.89155,0,0,116.6616
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,26.5816,26.5816,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,239.3222,103.3683,0,8.656711,-8.656711,183.8349,43.77013,0.1018033,9.046262,0,0,103.3683
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.20932,26.20932,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,248.9407,94.71156,0,24.2888,-24.2888,158.2323,37.67428,0.1018033,25.38179,0,0,94.71156
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,25.89261,25.89261,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,275.9283,70.42277,0,46.92171,-46.92171,108.7725,25.89815,0.1018033,49.03319,0,0,70.42277
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.70925,25.70925,19.44009,19.44009,0,0,0,19.44009,0,0,3.552714E-15,0,0,20.46325,19.44009,0,0,328.0635,23.50105,0,20.46325,-20.46325,87.20229,20.76241,0.1018033,21.3841,0,0,23.50105
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.580807,25.67396,25.52033,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.22077,0,0,0,0.580807,0,0,72.31579,68.7,350.8005,3.037801,69.28081,0,69.28081,152.9278,36.41132,0.1019469,5.227881,0.4646456,81,3.618608
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.150846,26.13373,25.29808,11.62981,11.62981,81,0,22.761,11.62981,27.09285,0,0,0,3.150846,0,0,69.37019,65.90168,281.5197,65.39053,69.05253,0,69.05253,218.4368,52.00866,0.1021083,12.79279,2.520677,81,68.54137
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.70813,28.09001,25.7537,24.21824,24.21824,81,0,22.761,24.21824,35.95691,0,0,0,8.70813,0,0,56.78176,53.94268,212.4671,127.5378,62.65081,0,62.65081,277.8726,66.16001,0.1022798,26.64006,6.966504,81,136.2459
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,32.20662,36.07008,27.00388,22.40551,22.40551,0,-1,0,22.40551,143.7442,0,0,0,32.20662,23.58475,22.40551,0,0,149.8163,183.9235,8.621869,0,8.621869,286.052,68.10748,0.1022656,24.64606,25.76529,0,216.1301
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.93099,39.70562,28.20961,29.20224,29.20224,0,0,0,29.20224,136.7395,0,0,0,39.93099,30.7392,29.20224,0,0,141.1945,191.6832,9.191794,0,9.191794,294.7721,70.18369,0.1022506,32.12246,31.94479,0,231.6142
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,26.49907,36.90778,29.40978,41.00165,41.00165,0,0,0,41.00165,64.62929,0,7.105427E-15,0,26.49907,43.15963,41.00165,0,0,132.0027,199.9558,0,16.66056,-16.66056,277.2103,66.00233,0.1022506,45.10182,21.19926,0,226.4549
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.82133,39.74573,30.58217,7.266059,7.266059,0,0,0,7.266059,437.9449,0,0,0,31.82133,7.648483,7.266059,0,0,150.5144,183.2953,24.17285,0,24.17285,300.1427,71.46241,0.1022109,7.992665,25.45707,0,215.1166
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.52514,37.89918,31.77123,37.62828,37.62828,0,0,0,37.62828,57.20469,0,0,0,21.52514,39.60872,37.62828,0,0,126.3416,205.0508,0,18.08358,-18.08358,281.081,66.9239,0.1022109,41.39111,17.22011,0,226.576
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,27.05186,40.35793,32.53801,29.38676,29.38676,0,-1,0,29.38676,92.0546,0,0,0,27.05186,30.93343,29.38676,0,0,146.4344,186.9673,0,3.881565,-3.881565,276.9894,65.94973,0.1022109,32.32544,21.64149,0,214.0191
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.71652,42.1194,32.84916,16.56158,16.56158,0,0,0,16.56158,191.5066,0,0,0,31.71652,17.43324,16.56158,0,0,150.7473,183.0857,14.28328,0,14.28328,290.5397,69.17599,0.1021874,18.21774,25.37322,0,214.8022
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,17.35697,38.23986,33.28812,31.98297,31.98297,0,0,0,31.98297,54.26941,0,3.552714E-15,0,17.35697,33.66629,31.98297,0,0,136.464,195.9406,0,16.30931,-16.30931,273.3482,65.08278,0.1021874,35.18127,13.88558,0,213.2976
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.420828,34.45461,32.94362,0,0,0,0,0,0,0,0,0,0,5.420828,0,0,0,0,154.5854,179.6313,5.420828,0,5.420828,278.4908,66.30721,0.1021786,0,4.336663,0,185.0522
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.516303,33.15915,31.91014,6.608019,6.608019,0,0,0,6.608019,68.34579,0,0,0,4.516303,6.955809,6.608019,0,0,149.1646,184.5101,0,2.439507,-2.439507,275.9194,65.69496,0.1021786,7.268821,3.613042,0,189.0264
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.94333,30.94333,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,151.8752,182.0706,0,12.39753,-12.39753,262.8513,62.5835,0.1021786,12.95542,0,0,182.0706
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.0821,30.0821,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,165.6502,169.673,0,44.4455,-44.4455,216.0016,51.42884,0.1021786,46.44555,0,0,169.673
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0341,125.2275,0,0,0,216.0016,51.42884,0.1021786,0,0,0,125.2275
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.40964,28.40964,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,215.0341,125.2275,0,11.46284,-11.46284,203.9187,48.55197,0.1021786,11.97866,0,0,125.2275
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,27.84845,27.84845,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,227.7706,113.7647,0,41.74662,-41.74662,159.9139,38.07466,0.1021786,43.62522,0,0,113.7647
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,27.36504,27.36504,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,274.1557,72.01808,0,28.93009,-28.93009,129.4189,30.81396,0.1021786,30.23194,0,0,72.01808
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,26.90942,26.90942,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,306.3003,43.08799,0,23.17418,-23.17418,104.9912,24.99785,0.1021786,24.21702,0,0,43.08799
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,26.52048,26.52048,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,332.0493,19.91381,0,0.6591408,-0.6591408,104.2964,24.83242,0.1021786,0.6888021,0,0,19.91381
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.15932,26.15932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7817,19.25467,0,0,0,104.2964,24.83242,0.1021786,0,0,0,19.25467
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.84816,25.84816,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,332.7817,19.25467,0,10.69323,-10.69323,93.02472,22.1487,0.1021786,11.17442,0,0,19.25467
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,25.64257,25.64257,29.08299,29.08299,20.94962,0,7.568254,29.08299,0,0,3.552714E-15,0,0,8.56144,8.133368,0,0,344.6631,8.56144,0,8.56144,-8.56144,84.00017,20,0.1021786,31.99129,0,81,8.56144
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.167648,25.76823,25.45921,18.98875,18.98875,81,0,22.761,18.98875,6.149156,0,0,0,1.167648,0,0,62.01125,58.91069,354.1758,0,60.07833,0,60.07833,140.9955,33.57029,0.1023539,20.88763,0.9341184,81,1.167648
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.61077,30.59401,25.25363,64.8885,64.8885,81,0,22.761,64.8885,30.22226,0,0,0,19.61077,0,0,16.11149,15.30592,294.0975,54.0705,34.91669,0,34.91669,174.1204,41.45715,0.1024531,71.37736,15.68862,81,73.68127
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.81002,39.45189,25.70925,8.782775,8.782775,81,0,22.761,8.782775,544.3613,0,0,0,47.81002,0,0,72.21722,68.60636,259.1808,85.49552,116.4164,0,116.4164,284.5627,67.75288,0.1025355,9.661052,38.24802,81,133.3055
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,68.69224,47.75608,26.94276,0,0,0,-1,0,0,0,0,0,0,68.69224,0,0,0,0,142.7644,190.2703,68.69224,0,68.69224,349.7298,83.26884,0.102423,0,54.95379,0,258.9625
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,82.81219,54.36582,28.1596,17.9826,17.9826,0,0,0,17.9826,460.513,0,0,0,82.81219,18.92905,17.9826,0,0,74.07215,252.0933,63.88314,0,63.88314,410.3347,97.69854,0.1023186,19.78086,66.24976,0,334.9055
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,81.6292,55.35173,29.34866,26.84997,26.84997,0,0,0,26.84997,304.0197,43.17706,0,0,81.6292,28.26312,26.84997,0,0,10.18901,309.5881,10.18901,0,10.18901,420.0009,100,0.1023019,29.53496,65.30335,0,391.2173
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,76.06112,54.63409,30.52105,33.64725,33.64725,0,0,0,33.64725,226.0545,40.64296,0,0,76.06112,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1023019,37.01197,60.84889,0,394.8193
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,46.73733,45.68353,31.71011,36.83177,36.83177,0,0,0,36.83177,126.8941,7.967045,0,0,46.73733,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1023019,40.51495,37.38987,0,365.4955
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,75.44675,56.72919,32.47133,33.27359,33.27359,0,-1,0,33.27359,226.7467,40.42192,0,0,75.44675,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1023019,36.60094,60.3574,0,394.205
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,63.28086,52.57647,32.78804,29.4175,29.4175,0,0,0,29.4175,215.113,32.31507,0,0,63.28086,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1023019,32.35925,50.62469,0,382.0391
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,42.84077,46.03062,33.19366,72.81866,72.81866,20.25,0,7.39125,72.81866,58.83213,0,0,0,42.84077,55.33543,52.56866,0,0,0,318.7582,0,12.49466,-12.49466,406.8303,96.86417,0.1023019,80.10052,34.27261,81,361.599
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,28.28792,41.06254,32.84916,0,0,0,0,0,0,0,14.40497,0,0,28.28792,0,0,0,0,13.88296,306.2635,13.88296,0,13.88296,420.0009,100,0.1022793,0,22.63034,0,334.5515
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.964768,33.20577,31.83235,99.06997,99.06997,30.36997,0,9.951603,99.06997,5.011375,0,0,0,4.964768,72.31579,68.7,0,0,0,318.7582,0,67.35102,-67.35102,349.0066,83.09665,0.1022793,108.977,3.971815,81,323.723
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,30.89333,30.89333,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,74.83447,251.4072,0,45.01677,-45.01677,301.5548,71.79861,0.1022793,47.04252,0,0,251.4072
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.03765,30.03765,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,124.8531,206.3904,0,48.35033,-48.35033,250.5891,59.66394,0.1022793,50.5261,0,0,206.3904
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,29.15975,29.15975,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,178.5757,158.0401,0,37.20964,-37.20964,211.3667,50.32529,0.1022793,38.88407,0,0,158.0401
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,28.3763,28.3763,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,219.9197,120.8305,0,17.771,-17.771,192.6344,45.86524,0.1022793,18.57069,0,0,120.8305
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,27.79844,27.79844,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,239.6653,103.0595,0,8.994031,-8.994031,183.1539,43.60797,0.1022793,9.398762,0,0,103.0595
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,27.31504,27.31504,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,249.6586,94.06544,0,28.88247,-28.88247,152.7091,36.35923,0.1022793,30.18218,0,0,94.06544
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,26.86497,26.86497,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,281.7503,65.18298,0,15.14342,-15.14342,136.7465,32.55862,0.1022793,15.82488,0,0,65.18298
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.5763,50.03955,0,0,0,136.7465,32.55862,0.1022793,0,0,0,50.03955
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.09819,26.09819,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,298.5763,50.03955,0,15.83598,-15.83598,120.0539,28.5842,0.1022793,16.5486,0,0,50.03955
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,25.79815,25.79815,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.1718,34.20357,0,18.76061,-18.76061,100.2785,23.87578,0.1022793,19.60484,0,0,34.20357
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,25.59812,25.59812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.017,15.44296,0,0,0,100.2785,23.87578,0.1022793,0,0,0,15.44296
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9235407,25.65345,25.40921,51.24949,51.24949,35.70131,0,11.30043,51.24949,1.802049,0,0,0,0.9235407,16.3665,15.54818,0,0,337.017,15.44296,0,15.44296,-15.44296,84.00017,20,0.1022793,56.37443,0.7388325,81,16.3665
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.03671,29.53201,25.19251,42.69115,42.69115,81,0,22.761,42.69115,37.56448,-7.105427E-15,0,0,16.03671,0,0,38.30885,36.39341,354.1758,0,52.43012,0,52.43012,133.7397,31.84273,0.1024337,46.96027,12.82937,81,16.03671
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,40.41534,37.10906,25.65924,92.96901,92.96901,81,0,22.761,92.96901,43.47184,0,0,0,40.41534,12.59896,11.96901,0,0,301.7457,47.18711,27.81638,0,27.81638,160.1287,38.1258,0.1025067,102.2659,32.33227,81,87.60245
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,66.44102,46.90216,26.88164,37.12004,37.12004,0,-1,0,37.12004,178.9896,0,0,0,66.44102,39.07373,37.12004,0,0,273.9293,72.22185,27.36729,0,27.36729,186.0916,44.30743,0.102462,40.83205,53.15282,0,138.6629
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,82.72042,54.25655,28.09848,17.61152,17.61152,0,0,0,17.61152,469.695,0,0,0,82.72042,18.53844,17.61152,0,0,246.562,96.85242,64.18198,0,64.18198,246.9799,58.80463,0.1023574,19.37267,66.17633,0,179.5728
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,83.02873,55.81984,29.28754,38.88879,38.88879,0,0,0,38.88879,213.503,0,0,0,83.02873,40.93556,38.88879,0,0,182.38,154.6162,42.09317,0,42.09317,286.913,68.31249,0.1022889,42.77766,66.42299,0,237.6449
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,85.90556,58.39489,30.45993,3.239824,3.239824,0,0,0,3.239824,2651.551,0,0,0,85.90556,3.410341,3.239824,0,0,140.2869,192.5,82.49522,0,82.49522,365.1749,86.94623,0.1021549,3.563806,68.72445,0,278.4056
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,91.026,61.97031,31.63232,48.13217,48.13217,0,0,0,48.13217,189.1168,0,0,0,91.026,50.66544,48.13217,0,0,57.79165,266.7458,40.36056,0,40.36056,403.4643,96.06273,0.1020895,52.94539,72.8208,0,357.7718
