Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,59.75003,49.83858,31.48786,0,0,0,-1,0,0,0,57.65905,0,0,59.75003,0,0,0,0,2.090988,316.8763,2.090988,0,2.090988,420.0009,100,0.1053712,0,47.80003,0,376.6264
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,39.81588,43.45761,31.72123,25.36672,25.36672,0,0,0,25.36672,156.961,13.11406,0,0,39.81588,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1053712,27.9034,31.8527,0,358.5741
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,37.18359,42.99406,32.06572,28.85829,28.85829,0,0,0,28.85829,128.8489,6.806442,0,0,37.18359,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1053712,31.74412,29.74687,0,355.9418
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.72601,36.21883,31.7879,63.62864,63.62864,20.25,0,7.39125,63.62864,24.7153,0,7.105427E-15,0,15.72601,45.66172,43.37864,0,0,0,318.7582,0,29.93572,-29.93572,388.4458,92.48692,0.1053712,69.9915,12.5808,81,334.4842
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.051774,31.97812,30.86555,74.59638,74.59638,20.25,0,7.39125,74.59638,5.431596,0,1.421085E-14,0,4.051774,57.20671,54.34638,0,0,33.26191,288.8225,0,53.15494,-53.15494,332.4156,79.14642,0.1053712,82.05602,3.241419,81,292.8743
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.02098,30.02098,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,92.32295,235.6676,0,55.84982,-55.84982,273.5447,65.12956,0.1053712,58.36306,0,0,235.6676
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,29.23754,29.23754,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,154.3783,179.8177,0,39.47361,-39.47361,231.9359,55.22272,0.1053712,41.24992,0,0,179.8177
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,28.3763,28.3763,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,198.2379,140.3441,0,58.27871,-58.27871,170.5047,40.59628,0.1053712,60.90126,0,0,140.3441
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,27.62619,27.62619,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,262.992,82.06542,0,30.29572,-30.29572,138.5702,32.99284,0.1053712,31.65903,0,0,82.06542
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.04833,27.04833,56.77171,49.18122,0,-1,0,49.18122,0,0,7.590489,13.26766,0,51.7697,49.18122,0,0,296.6539,51.7697,0,51.7697,-51.7697,84.00017,20,0.1053712,62.44888,0,0,51.7697
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053712,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.15932,26.15932,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053712,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,25.73703,25.73703,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053712,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,25.45921,25.45921,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053712,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.19251,25.19251,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053712,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,24.97025,24.97025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053712,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.278944,25.13522,24.79801,31.70906,31.70906,81,0,22.761,31.70906,4.033371,0,0,0,1.278944,0,0,49.29094,46.82639,354.1758,0,48.10534,0,48.10534,129.6369,30.86587,0.1055048,34.87997,1.023155,81,1.278944
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.19294,29.53778,24.61465,36.16314,36.16314,81,0,22.761,36.16314,50.30796,0,0,0,18.19294,0,0,44.83686,42.59502,306.0705,43.2948,60.78795,0,60.78795,187.3054,44.59644,0.1056607,39.77945,14.55435,81,61.48774
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,31.26747,33.7425,25.06471,9.640553,9.640553,81,0,22.761,9.640553,324.3327,0,0,0,31.26747,0,0,71.35945,67.79147,245.2825,98.00396,99.05894,0,99.05894,281.281,66.97153,0.1057572,10.60461,25.01397,81,129.2714
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,57.16453,42.91877,26.12598,56.72165,56.72165,0,-1,0,56.72165,100.7808,0,0,0,57.16453,59.707,56.72165,0,0,146.2236,187.157,0,2.542469,-2.542469,278.601,66.33344,0.1057572,62.39381,45.73162,0,244.3215
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,79.80971,52.23199,27.33171,17.10107,17.10107,0,0,0,17.10107,466.6943,0,0,0,79.80971,18.00112,17.10107,0,0,149.0485,184.6145,61.80859,0,61.80859,337.2378,80.29454,0.1056619,18.81117,63.84777,0,264.4243
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,80.21637,53.81182,28.52077,0.430848,0.430848,0,0,0,0.430848,18618.25,0,0,0,80.21637,0.4535242,0.430848,0,0,87.23995,240.2423,79.76284,0,79.76284,412.9074,98.3111,0.1055391,0.4739328,64.1731,0,320.4586
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,75.5072,53.38134,29.64315,55.20314,55.20314,0,0,0,55.20314,136.7806,9.921523,0,0,75.5072,58.10857,55.20314,0,0,7.477108,312.0288,7.477108,0,7.477108,420.0009,100,0.1055276,60.72346,60.40577,0,387.536
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,50.36585,45.86338,30.78776,44.51097,44.51097,0,0,0,44.51097,113.1538,3.512199,0,0,50.36585,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1055276,48.96206,40.29268,0,369.1241
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,48.32867,45.93233,31.46008,34.84002,34.84002,0,-1,0,34.84002,138.716,11.65497,0,0,48.32867,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1055276,38.32402,38.66293,0,367.0869
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,51.98081,47.40789,31.69344,38.87034,38.87034,0,0,0,38.87034,133.7287,11.06467,0,0,51.98081,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1055276,42.75737,41.58465,0,370.739
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,47.1733,46.18735,32.03794,23.14341,23.14341,0,0,0,23.14341,203.8304,22.81181,0,0,47.1733,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1055276,25.45775,37.73864,0,365.9315
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.94287,39.23493,31.7879,54.54517,54.54517,0,0,0,54.54517,47.56218,0,7.105427E-15,0,25.94287,57.41597,54.54517,0,0,0,318.7582,0,31.4731,-31.4731,386.8253,92.10107,0.1055276,59.99969,20.7543,0,344.7011
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.723891,32.14734,30.84888,27.80659,27.80659,0,0,0,27.80659,16.98839,0,0,0,4.723891,29.27009,27.80659,0,0,34.97011,287.2851,0,24.5462,-24.5462,360.9513,85.94062,0.1055276,30.58725,3.779113,0,292.009
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.00431,30.00431,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.24367,262.7389,0,40.47126,-40.47126,318.2909,75.78339,0.1055276,42.29247,0,0,262.7389
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,29.23754,29.23754,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.2117,222.2677,0,26.4844,-26.4844,290.3738,69.13649,0.1055276,27.6762,0,0,222.2677
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,28.3763,28.3763,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,136.6388,195.7833,0,20.46564,-20.46564,268.8012,64.00015,0.1055276,21.38659,0,0,195.7833
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,27.61508,27.61508,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,159.3784,175.3176,0,47.32334,-47.32334,218.918,52.12323,0.1055276,49.45289,0,0,175.3176
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.04833,27.04833,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,211.9599,127.9943,0,1.015146,-1.015146,217.8479,51.86845,0.1055276,1.060827,0,0,127.9943
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,26.59827,26.59827,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.0879,126.9791,0,14.01404,-14.01404,203.0758,48.3513,0.1055276,14.64467,0,0,126.9791
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.15932,26.15932,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,228.659,112.9651,0,40.7169,-40.7169,160.1565,38.13242,0.1055276,42.54916,0,0,112.9651
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,25.72036,25.72036,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,273.9,72.24821,0,30.1735,-30.1735,128.3508,30.55965,0.1055276,31.53131,0,0,72.24821
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.45921,25.45921,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,307.4261,42.07471,0,10.44003,-10.44003,117.346,27.93948,0.1055276,10.90983,0,0,42.07471
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.19251,25.19251,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.0262,31.63467,0,12.27042,-12.27042,104.4119,24.85992,0.1055276,12.82259,0,0,31.63467
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,24.94247,24.94247,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,332.66,19.36425,0,8.464705,-8.464705,95.4893,22.7355,0.1055276,8.845616,0,0,19.36425
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,24.7869,24.7869,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.0652,10.89955,0,7.200119,-7.200119,87.8997,20.92846,0.1055276,29.79912,0,81,10.89955
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.058913,25.67154,24.59798,65.93813,65.93813,81,0,22.761,65.93813,6.15564,0,0,0,4.058913,0,0,15.06188,14.30878,350.0653,3.699428,18.36769,0,18.36769,105.3248,25.07729,0.1055768,72.53194,3.247131,81,7.758341
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.1694,28.31738,25.04804,52.80217,52.80217,81,0,22.761,52.80217,23.04716,0,0,0,12.1694,0,0,28.19783,26.78794,331.6976,20.23035,38.95734,0,38.95734,142.283,33.87684,0.1056796,58.08239,9.735521,81,32.39975
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.90096,29.03933,26.09819,33.9691,33.9691,0,-1,0,33.9691,32.09081,0,7.105427E-15,0,10.90096,35.75694,33.9691,0,0,292.7403,55.29196,0,24.85599,-24.85599,116.0825,27.63864,0.1056796,37.366,8.720766,0,66.19292
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.30513,31.48866,27.29837,18.45578,18.45578,0,0,0,18.45578,82.92868,0,3.552714E-15,0,15.30513,19.42713,18.45578,0,0,320.3581,30.43597,0,4.122001,-4.122001,111.7375,26.60412,0.1056796,20.30136,12.24411,0,45.74111
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,19.21319,33.8051,28.47076,18.05743,18.05743,0,0,0,18.05743,106.4005,0,0,0,19.21319,19.00782,18.05743,0,0,324.938,26.31397,0.2053733,0,0.2053733,111.9324,26.65051,0.1056793,19.86317,15.37055,0,45.52716
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.65227,33.94816,29.5987,44.21514,44.21514,20.25,0,7.39125,44.21514,35.40025,0,0,0,15.65227,25.22646,23.96514,0,0,324.7327,26.49881,0,9.574194,-9.574194,101.8403,24.24764,0.1056793,48.63665,12.52182,81,42.15108
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.77761,37.50726,30.75442,15.46254,15.46254,81,0,22.761,15.46254,153.7756,0,0,0,23.77761,0,0,65.53746,62.26059,335.3707,16.92462,86.0382,0,86.0382,183.4633,43.68165,0.1057954,17.00879,19.02209,81,40.70223
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,19.08747,36.82484,31.42674,7.086549,7.086549,0,-1,0,7.086549,269.3479,0,0,0,19.08747,7.459525,7.086549,0,0,249.3325,94.359,11.62795,0,11.62795,194.4945,46.30813,0.1057775,7.795203,15.26998,0,113.4465
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,20.02466,37.34129,31.6601,2.73882,2.73882,0,0,0,2.73882,731.1418,0,0,0,20.02466,2.882969,2.73882,0,0,237.7045,104.8242,17.14169,0,17.14169,210.7566,50.18003,0.1057512,3.012702,16.01973,0,124.8488
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.840503,34.47464,32.01015,55.89733,55.89733,0,0,0,55.89733,15.81561,0,0,0,8.840503,58.83929,55.89733,0,0,220.5628,120.2517,0,49.99879,-49.99879,158.0532,37.63164,0.1057512,61.48706,7.072402,0,129.0922
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.0624,34.81144,31.72123,44.05044,44.05044,0,0,0,44.05044,25.11303,0,1.421085E-14,0,11.0624,46.36889,44.05044,0,0,276.117,70.25288,0,35.30649,-35.30649,120.8369,28.77063,0.1057512,48.45549,8.849921,0,81.31528
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.691433,32.08795,30.79887,72.78109,72.78109,35.12515,0,11.15466,72.78109,6.445951,0,0,0,4.691433,39.63783,37.65594,0,0,315.3465,34.9464,0,34.9464,-34.9464,84.00017,20,0.1057512,80.0592,3.753147,81,39.63783
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,29.95986,29.95986,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,29.19308,29.19308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,28.34852,28.34852,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,27.59841,27.59841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.03722,27.03722,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.56493,26.56493,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.14265,26.14265,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,25.70925,25.70925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,25.44254,25.44254,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.17584,25.17584,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,24.94247,24.94247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057512,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,24.7869,24.7869,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1059041,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.927479,26.43853,24.59798,11.89183,11.89183,81,0,22.761,11.89183,58.2541,0,0,0,6.927479,0,0,69.10817,65.65276,292.2979,55.69012,72.58024,0,72.58024,211.5584,50.37094,0.1060403,13.08101,5.541983,81,62.6176
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.29395,29.16644,25.03693,2.14068,2.14068,74.45647,0,21.10549,2.14068,714.4437,0,0,0,15.29395,0,0,72.31579,68.7,219.7177,121.0123,83.99395,0,83.99395,291.242,69.3432,0.106132,2.354748,12.23516,81,136.3063
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.5895,36.40254,26.08153,39.13499,39.13499,0,-1,0,39.13499,93.49562,0,0,0,36.5895,41.19473,39.13499,0,0,135.7237,196.6069,0,4.605224,-4.605224,286.3877,68.18741,0.106132,43.04849,29.2716,0,233.1964
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,60.52425,45.32444,27.27059,37.18899,37.18899,0,0,0,37.18899,162.7478,0,0,0,60.52425,39.1463,37.18899,0,0,140.8406,192.0017,21.37795,0,21.37795,306.6686,73.01619,0.1060991,40.90789,48.4194,0,252.5259
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,34.04386,38.17945,28.47076,0,0,0,0,0,0,0,0,0,0,34.04386,0,0,0,0,119.4627,211.2418,34.04386,0,34.04386,338.9655,80.70589,0.1060468,0,27.23509,0,245.2857
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.86477,44.05733,29.5987,67.3921,67.3921,20.25,0,7.39125,67.3921,72.50816,0,0,0,48.86477,49.62326,47.1421,0,0,85.41881,241.8813,0,0.7584931,-0.7584931,338.1659,80.51553,0.1060468,74.13131,39.09182,81,290.7461
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.65749,39.25198,30.73775,0,0,0,0,0,0,0,0,0,0,29.65749,0,0,0,0,86.26157,241.1228,29.65749,0,29.65749,366.3015,87.21446,0.1060013,0,23.72599,0,270.7803
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.7373,37.56915,31.3934,0,0,0,-1,0,0,0,0,0,0,21.7373,0,0,0,0,56.60409,267.8145,21.7373,0,21.7373,386.9233,92.12441,0.105968,0,17.38984,0,289.5518
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,40.40049,43.54784,31.63232,51.60344,51.60344,0,0,0,51.60344,78.2903,0,0,0,40.40049,54.31941,51.60344,0,0,34.86679,287.3781,0,13.91892,-13.91892,372.2515,88.63113,0.105968,56.76378,32.32039,0,327.7786
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.452,39.5808,31.97126,45.29703,45.29703,0,0,0,45.29703,58.39677,0,7.105427E-15,0,26.452,47.68108,45.29703,0,0,50.33226,273.4592,0,21.22908,-21.22908,349.8741,83.30318,0.105968,49.82673,21.1616,0,299.9112
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.108768,33.40201,31.71011,0,0,0,0,0,0,0,0,0,0,6.108768,0,0,0,0,73.92014,252.2301,6.108768,0,6.108768,355.6693,84.68301,0.1059587,0,4.887014,0,258.3389
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.779762,31.25768,30.77109,25.13037,25.13037,0,0,0,25.13037,7.082117,0,0,0,1.779762,26.45302,25.13037,0,0,67.81136,257.728,0,24.67326,-24.67326,329.6614,78.49066,0.1059587,27.64341,1.42381,0,259.5078
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,29.94319,29.94319,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,95.2261,233.0547,0,47.76478,-47.76478,279.3129,66.50294,0.1059587,49.9142,0,0,233.0547
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,29.17641,29.17641,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,148.2981,185.29,0,1.209879,-1.209879,278.0376,66.1993,0.1059587,1.264324,0,0,185.29
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.31518,28.31518,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,149.6424,184.0801,0,22.17742,-22.17742,254.6606,60.63335,0.1059587,23.1754,0,0,184.0801
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,27.5484,27.5484,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,174.284,161.9027,0,6.787423,-6.787423,247.506,58.92988,0.1059587,7.092856,0,0,161.9027
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,26.98721,26.98721,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,181.8255,155.1152,0,32.20803,-32.20803,213.5557,50.8465,0.1059587,33.65739,0,0,155.1152
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,26.53715,26.53715,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,217.6122,122.9072,0,14.58827,-14.58827,198.1784,47.18523,0.1059587,15.24474,0,0,122.9072
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.11486,26.11486,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,233.8214,108.3189,0,0.6344528,-0.6344528,197.5096,47.026,0.1059587,0.6630032,0,0,108.3189
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,25.69258,25.69258,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,234.5264,107.6845,0,36.06526,-36.06526,159.4935,37.97456,0.1059587,37.68819,0,0,107.6845
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.42588,25.42588,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,274.5989,71.61923,0,12.73854,-12.73854,146.0659,34.77752,0.1059587,13.31177,0,0,71.61923
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.15917,25.15917,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,288.7528,58.8807,0,16.63725,-16.63725,128.5287,30.60201,0.1059587,17.38592,0,0,58.8807
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,24.9258,24.9258,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,307.2386,42.24345,0,28.85537,-28.85537,98.11245,23.36006,0.1059587,30.15386,0,0,42.24345
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,24.77023,24.77023,25.00931,25.00931,20.25,0,7.39125,25.00931,0,0,0,0,0,5.009803,4.759313,0,0,339.3002,13.38808,0,5.009803,-5.009803,92.83165,22.10273,0.1059587,27.51024,0,81,13.38808
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.73725,29.11584,24.59798,6.646585,6.646585,78.96237,0,22.24548,6.646585,251.8173,0,0,0,16.73725,0,0,72.31579,68.7,344.8666,8.378282,85.43726,0,85.43726,173.8846,41.401,0.1060663,7.311244,13.3898,81,25.11553
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.72306,34.43573,25.03693,35.87885,35.87885,81,0,22.761,35.87885,93.99149,0,0,0,33.72306,0,0,45.12115,42.8651,259.4294,85.27181,76.58816,0,76.58816,246.5424,58.70047,0.1061955,39.46673,26.97845,81,118.9949
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,62.39903,44.59098,26.06486,20.0097,20.0097,0,-1,0,20.0097,311.8439,0,0,0,62.39903,21.06285,20.0097,0,0,182.8412,154.2012,41.33619,0,41.33619,285.7574,68.03734,0.1061322,22.01067,49.91923,0,216.6002
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,60.02781,45.1384,27.25392,2.011888,2.011888,0,0,0,2.011888,2983.655,0,0,0,60.02781,2.117777,2.011888,0,0,141.505,191.4037,57.91003,0,57.91003,340.6957,81.11786,0.1060436,2.213077,48.02224,0,251.4315
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,85.34522,55.71249,28.45964,54.55552,54.55552,0,0,0,54.55552,156.4374,0,0,0,85.34522,57.42686,54.55552,0,0,83.59498,243.5228,27.91836,0,27.91836,367.1814,87.42396,0.106001,60.01107,68.27618,0,328.868
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,91.48909,59.57364,29.58203,13.93261,13.93261,0,0,0,13.93261,656.6544,21.14657,0,0,91.48909,14.6659,13.93261,0,0,55.67662,268.6493,55.67662,0,55.67662,420.0009,100,0.1059161,15.32587,73.19128,0,360.1384
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,77.96509,55.59812,30.72108,21.77094,21.77094,0,0,0,21.77094,358.1154,55.04831,0,0,77.96509,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1059161,23.94803,62.37207,0,396.7233
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,78.31671,56.52212,31.37673,33.35923,33.35923,0,-1,0,33.35923,234.7678,43.20174,0,0,78.31671,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1059161,36.69515,62.65337,0,397.075
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,59.45596,49.86221,31.59899,7.358097,7.358097,0,0,0,7.358097,808.0344,51.71059,0,0,59.45596,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1059161,8.093906,47.56476,0,378.2142
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,49.73067,46.93155,31.94348,75.96091,75.96091,20.25,0,7.39125,75.96091,65.46877,0,1.421085E-14,0,49.73067,58.64307,55.71091,0,0,0,318.7582,0,8.912394,-8.912394,410.6064,97.76322,0.1059161,83.55701,39.78454,81,368.4889
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,29.22692,40.0949,31.6601,26.41158,26.41158,0,0,0,26.41158,110.6595,0,0,0,29.22692,27.80166,26.41158,0,0,9.90266,309.8458,1.425266,0,1.425266,411.9585,98.08516,0.1059139,29.05273,23.38154,0,339.0728
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.611034,31.9873,30.72108,56.68465,56.68465,0,0,0,56.68465,8.134537,0,0,0,4.611034,59.66806,56.68465,0,0,8.477394,311.1286,0,55.05702,-55.05702,353.9233,84.26728,0.1059139,62.35312,3.688827,0,315.7396
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,29.89318,29.89318,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,69.65186,256.0715,0,26.82531,-26.82531,325.6469,77.53483,0.1059139,28.03245,0,0,256.0715
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,29.13196,29.13196,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,99.45777,229.2462,0,26.00211,-26.00211,298.2383,71.00897,0.1059139,27.1722,0,0,229.2462
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.2874,28.2874,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,128.349,203.2441,0,22.18882,-22.18882,274.8492,65.44016,0.1059139,23.18732,0,0,203.2441
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,27.52062,27.52062,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,153.0033,181.0553,0,13.40297,-13.40297,260.7213,62.07636,0.1059139,14.0061,0,0,181.0553
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.97054,26.97054,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,167.8954,167.6523,0,10.78612,-10.78612,249.3517,59.36933,0.1059139,11.27149,0,0,167.6523
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,26.52048,26.52048,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,179.88,156.8662,0,25.45256,-25.45256,222.5223,52.9814,0.1059139,26.59792,0,0,156.8662
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.08153,26.08153,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,208.1606,131.4137,0,13.08733,-13.08733,208.7271,49.69682,0.1059139,13.67626,0,0,131.4137
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7021,118.3263,0,0,0,208.7271,49.69682,0.1059139,0,0,0,118.3263
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,25.40921,25.40921,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,222.7021,118.3263,0,18.795,-18.795,188.9154,44.97977,0.1059139,19.64077,0,0,118.3263
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.15917,25.15917,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,243.5854,99.53133,0,32.30395,-32.30395,154.864,36.87232,0.1059139,33.75763,0,0,99.53133
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,24.90914,24.90914,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,279.4787,67.22738,0,21.29806,-21.29806,132.4139,31.52706,0.1059139,22.25648,0,0,67.22738
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,24.75356,24.75356,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,303.1432,45.92932,0,4.493703,-4.493703,127.6771,30.39926,0.1059139,4.69592,0,0,45.92932
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.88943,29.97766,24.58131,0,0,0,0,0,0,0,0,0,0,19.88943,0,0,0,0,308.1362,41.43562,19.88943,0,19.88943,146.5459,34.89182,0.1058836,0,15.91155,0,61.32505
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,45.00761,37.82773,25.02026,42.65447,42.65447,0,0,0,42.65447,105.5167,0,0,0,45.00761,44.89944,42.65447,0,0,288.2468,59.33611,0.1081664,0,0.1081664,146.6485,34.91625,0.1058834,46.91991,36.00608,0,104.3437
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,63.04274,44.78909,26.04819,60.29796,60.29796,0,-1,0,60.29796,104.552,0,0,0,63.04274,63.47153,60.29796,0,0,288.1386,59.43346,0,0.4287986,-0.4287986,146.1965,34.80863,0.1058834,66.32775,50.43419,0,122.4762
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,73.72636,49.88772,27.23725,40.42746,40.42746,0,0,0,40.42746,182.3671,0,0,0,73.72636,42.55522,40.42746,0,0,288.6151,59.00466,31.17115,0,31.17115,175.7681,41.84946,0.105836,44.4702,58.98109,0,132.731
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,71.87422,50.63238,28.44298,20.90261,20.90261,0,0,0,20.90261,343.8529,0,0,0,71.87422,22.00275,20.90261,0,0,257.4439,87.05869,49.87148,0,49.87148,223.0803,53.11426,0.1057601,22.99287,57.49938,0,158.9329
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,80.2745,55.09241,29.56536,64.37227,64.37227,81,0,22.761,64.37227,124.7035,0,0,0,80.2745,0,0,16.62773,15.79635,207.5724,131.943,96.07084,0,96.07084,314.2211,74.81441,0.1058594,70.80949,64.2196,81,212.2175
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,76.51816,55.03279,30.70997,8.383232,8.383232,45.20792,0,13.7056,8.383232,912.7526,0,0,0,76.51816,0,0,36.82468,34.98345,111.5016,218.4068,111.5016,0,111.5016,420.0009,100,0.1057908,9.221555,61.21453,81,294.9249
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,84.55879,58.97111,31.36562,13.91725,13.91725,0,-1,0,13.91725,607.5828,69.90906,0,0,84.55879,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1057908,15.30897,67.64703,0,403.317
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,51.74255,47.20417,31.58232,31.4561,31.4561,0,0,0,31.4561,164.4913,18.63087,0,0,51.74255,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1057908,34.6017,41.39404,0,370.5008
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.8095,42.41273,31.92681,24.57748,24.57748,0,0,0,24.57748,145.7005,9.938467,0,0,35.8095,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1057908,27.03523,28.6476,0,354.5677
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.77645,38.75096,31.6601,71.67152,71.67152,20.25,0,7.39125,71.67152,34.56945,0,0,0,24.77645,54.12791,51.42152,0,0,0,318.7582,0,29.35146,-29.35146,389.0617,92.63354,0.1057908,78.83867,19.82116,81,343.5347
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.493052,31.95466,30.72108,0,0,0,0,0,0,0,0,0,0,4.493052,0,0,0,0,32.61274,289.4068,4.493052,0,4.493052,393.3242,93.64842,0.105784,0,3.594442,0,293.8998
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,29.89318,29.89318,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,28.11968,293.4505,0,28.21577,-28.21577,363.5821,86.567,0.105784,29.48548,0,0,293.4505
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,29.14308,29.14308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.47054,265.2347,0,0,0,363.5821,86.567,0.105784,0,0,0,265.2347
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,28.2874,28.2874,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,59.47054,265.2347,0,31.62015,-31.62015,330.2516,78.63116,0.105784,33.04306,0,0,265.2347
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.60404,233.6146,0,0,0,330.2516,78.63116,0.105784,0,0,0,233.6146
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,26.95943,26.95943,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,94.60404,233.6146,0,18.22375,-18.22375,311.0421,74.05748,0.105784,19.04382,0,0,233.6146
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,26.52048,26.52048,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,114.8527,215.3908,0,20.36446,-20.36446,289.576,68.94653,0.105784,21.28086,0,0,215.3908
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.09819,26.09819,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,137.4798,195.0264,0,25.89872,-25.89872,262.2764,62.44663,0.105784,27.06416,0,0,195.0264
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,25.67591,25.67591,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,166.2562,169.1277,0,9.770117,-9.770117,251.9778,59.99458,0.105784,10.20977,0,0,169.1277
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.1119,159.3575,0,0,0,251.9778,59.99458,0.105784,0,0,0,159.3575
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.1119,159.3575,0,0,0,251.9778,59.99458,0.105784,0,0,0,159.3575
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,24.90914,24.90914,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,177.1119,159.3575,0,9.550313,-9.550313,241.9108,57.59771,0.105784,9.980078,0,0,159.3575
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,24.75356,24.75356,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,187.7233,149.8072,0,4.737201,-4.737201,236.9174,56.40879,0.105784,4.950375,0,0,149.8072
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.297793,26.2359,24.56464,32.26182,32.26182,0,0,0,32.26182,19.52089,0,0,0,6.297793,33.95981,32.26182,0,0,192.9869,145.07,0,27.66202,-27.66202,207.7591,49.46635,0.105784,35.488,5.038235,0,151.3678
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.51801,27.83794,25.02026,10.46316,10.46316,0,0,0,10.46316,100.5242,0,0,0,10.51801,11.01385,10.46316,0,0,223.7225,117.408,0,0.4958408,-0.4958408,207.2364,49.3419,0.105784,11.50948,8.414409,0,127.926
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.7817,32.30505,26.03708,0,0,0,-1,0,0,0,0,0,0,22.7817,0,0,0,0,224.2734,116.9122,22.7817,0,22.7817,228.849,54.48775,0.1057495,0,18.22536,0,139.6939
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,37.1418,37.80492,27.23725,0,0,0,0,0,0,0,0,0,0,37.1418,0,0,0,0,201.4917,137.4157,37.1418,0,37.1418,264.0848,62.87722,0.1056933,0,29.71344,0,174.5575
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,47.20975,42.23502,28.42631,12.22552,12.22552,0,0,0,12.22552,386.1574,0,0,0,47.20975,12.86897,12.22552,0,0,164.3499,170.8433,34.34079,0,34.34079,296.6634,70.634,0.1056414,13.44807,37.76781,0,218.0531
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.88443,42.08002,29.54869,0,0,0,0,0,0,0,0,0,0,42.88443,0,0,0,0,130.0091,201.75,42.88443,0,42.88443,337.3471,80.32058,0.1055766,0,34.30755,0,244.6345
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,40.31608,42.50579,30.6933,0,0,0,0,0,0,0,0,0,0,40.31608,0,0,0,0,87.12468,240.346,40.31608,0,40.31608,375.5943,89.42703,0.1055158,0,32.25286,0,280.6621
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.56232,37.17676,31.34895,15.8206,15.8206,0,-1,0,15.8206,129.9718,0,0,0,20.56232,16.65326,15.8206,0,0,46.8086,276.6305,3.909059,0,3.909059,379.3028,90.31,0.1055099,17.40266,16.44986,0,297.1928
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,27.07311,39.35983,31.58232,33.73047,33.73047,0,0,0,33.73047,80.26307,0,0,0,27.07311,35.50576,33.73047,0,0,42.89954,280.1487,0,8.432647,-8.432647,370.414,88.19363,0.1055099,37.10352,21.65849,0,307.2217
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.081489,34.44129,31.91014,63.61089,63.61089,20.25,0,7.39125,63.61089,14.27663,0,0,0,9.081489,45.64304,43.36089,0,0,52.26915,271.716,0,36.56155,-36.56155,331.8747,79.01763,0.1055099,69.97197,7.265191,81,280.7975
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.22964,35.62713,31.63232,25.31031,25.31031,81,0,22.761,25.31031,56.22072,0,0,0,14.22964,0,0,55.68969,52.9052,92.89309,235.1544,67.13484,0,67.13484,395.5644,94.18182,0.1056525,27.84134,11.38371,81,249.3841
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.478084,31.64644,30.6933,26.51565,26.51565,0,0,0,26.51565,13.1171,0,0,0,3.478084,27.91121,26.51565,0,0,25.75825,295.5758,0,24.43312,-24.43312,369.8097,88.04974,0.1056525,29.16721,2.782467,0,299.0539
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,29.8654,29.8654,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,52.90616,271.1427,0,7.959939,-7.959939,361.4191,86.052,0.1056525,8.318136,0,0,271.1427
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.1153,29.1153,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,61.75054,263.1827,0,6.355628,-6.355628,354.7197,84.45691,0.1056525,6.641632,0,0,263.1827
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,28.27073,28.27073,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,68.81235,256.8271,0,36.11792,-36.11792,316.6481,75.39225,0.1056525,37.74322,0,0,256.8271
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,27.50395,27.50395,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,108.9434,220.7092,0,17.45749,-17.45749,298.2463,71.01087,0.1056525,18.24308,0,0,220.7092
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.95943,26.95943,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,128.3406,203.2517,0,11.45096,-11.45096,286.1759,68.13699,0.1056525,11.96626,0,0,203.2517
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,26.50381,26.50381,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,141.0639,191.8007,0,38.36345,-38.36345,245.7373,58.50876,0.1056525,40.0898,0,0,191.8007
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.6899,153.4373,0,0,0,245.7373,58.50876,0.1056525,0,0,0,153.4373
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.6899,153.4373,0,0,0,245.7373,58.50876,0.1056525,0,0,0,153.4373
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,25.40921,25.40921,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,183.6899,153.4373,0,31.80968,-31.80968,212.2069,50.52536,0.1056525,33.24112,0,0,153.4373
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.034,121.6276,0,0,0,212.2069,50.52536,0.1056525,0,0,0,121.6276
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,24.90914,24.90914,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,219.034,121.6276,0,1.049067,-1.049067,211.1011,50.26207,0.1056525,1.096274,0,0,121.6276
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,24.75356,24.75356,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,220.1996,120.5785,0,45.32769,-45.32769,163.3215,38.886,0.1056525,47.36744,0,0,120.5785
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.21679,27.83739,24.56464,37.91512,37.91512,0,0,0,37.91512,32.22142,0,7.105427E-15,0,12.21679,39.91065,37.91512,0,0,270.5638,75.25085,0,27.69386,-27.69386,134.1296,31.93556,0.1056525,41.70663,9.77343,0,87.46764
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.9624,35.68131,25.02026,11.42126,11.42126,0,0,0,11.42126,332.3837,0,0,0,37.9624,12.02238,11.42126,0,0,301.3347,47.55699,25.94002,0,25.94002,158.7385,37.79481,0.1056134,12.56338,30.36992,0,85.51939
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,45.17334,38.96598,26.0204,52.47615,52.47615,0,-1,0,52.47615,86.08356,0,7.105427E-15,0,45.17334,55.23806,52.47615,0,0,275.3947,70.90301,0,10.06471,-10.06471,148.1294,35.26883,0.1056134,57.72377,36.13868,0,116.0764
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,62.01266,45.77142,27.22058,42.41109,42.41109,0,0,0,42.41109,146.218,0,0,0,62.01266,44.64325,42.41109,0,0,286.5777,60.8383,17.36941,0,17.36941,164.6074,39.19217,0.1055873,46.6522,49.61013,0,122.851
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.96531,46.44209,28.42631,12.17745,12.17745,0,0,0,12.17745,492.429,0,0,0,59.96531,12.81837,12.17745,0,0,269.2083,76.47076,47.14693,0,47.14693,209.3349,49.84155,0.1055163,13.3952,47.97224,0,136.4361
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,66.58692,50.024,29.54869,35.25957,35.25957,0,0,0,35.25957,188.8478,0,0,0,66.58692,37.11534,35.25957,0,0,222.0614,118.903,29.47158,0,29.47158,237.2941,56.49849,0.105472,38.78553,53.26954,0,185.4899
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,53.57188,46.82832,30.6933,74.37369,74.37369,20.25,0,7.39125,74.37369,72.03069,0,0,0,53.57188,56.9723,54.12369,0,0,192.5898,145.4274,0,3.400418,-3.400418,233.7098,55.64507,0.105472,81.81106,42.85751,81,198.9993
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,62.87814,50.77983,31.34895,47.60876,47.60876,0,-1,0,47.60876,132.0726,0,0,0,62.87814,50.11448,47.60876,0,0,196.368,142.027,12.76366,0,12.76366,245.8185,58.52809,0.1054528,52.36963,50.30252,0,204.9052
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,62.68354,50.95924,31.56565,32.10323,32.10323,0,0,0,32.10323,195.2562,0,0,0,62.68354,33.79287,32.10323,0,0,183.6044,153.5143,28.89067,0,28.89067,273.2265,65.05381,0.1054094,35.31355,50.14683,0,216.1978
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,42.37702,44.46502,31.89347,35.35835,35.35835,0,0,0,35.35835,119.8501,0,0,0,42.37702,37.21931,35.35835,0,0,154.7137,179.5159,5.157703,0,5.157703,278.1196,66.21881,0.1054017,38.89418,33.90162,0,221.8929
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.44499,36.84952,31.63232,2.877764,2.877764,0,0,0,2.877764,640.9487,0,0,0,18.44499,3.029225,2.877764,0,0,149.556,184.1578,15.41576,0,15.41576,292.7442,69.70087,0.1053786,3.16554,14.75599,0,202.6028
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.420448,31.90659,30.6933,59.35794,59.35794,0,0,0,59.35794,7.447104,0,7.105427E-15,0,4.420448,62.48204,59.35794,0,0,134.1402,198.032,0,58.0616,-58.0616,231.5419,55.12893,0.1053786,65.29373,3.536358,0,202.4525
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.84873,29.84873,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,198.6531,139.9704,0,13.58643,-13.58643,217.2206,51.71909,0.1053786,14.19782,0,0,139.9704
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.1153,29.1153,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,213.7491,126.384,0,13.72049,-13.72049,202.7579,48.2756,0.1053786,14.33791,0,0,126.384
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,28.25406,28.25406,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,228.9941,112.6635,0,23.82961,-23.82961,177.6393,42.29499,0.1053786,24.90194,0,0,112.6635
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,27.48728,27.48728,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,255.4715,88.8339,0,27.91213,-27.91213,148.2173,35.28978,0.1053786,29.16817,0,0,88.8339
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,26.95943,26.95943,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,286.485,60.92177,0,13.75399,-13.75399,133.7194,31.83788,0.1053786,14.37292,0,0,60.92177
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,26.50381,26.50381,47.72482,44.80939,0,-1,0,44.80939,0,0,2.915421,7.687903,0,47.16778,44.80939,0,0,301.7672,47.16778,0,47.16778,-47.16778,84.00017,20,0.1053786,52.4973,0,0,47.16778
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.08153,26.08153,41.89351,0,0,-1,0,0,0,0,41.89351,46.08286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053786,46.08286,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,25.67591,25.67591,15.42245,0,0,-1,0,0,0,0,15.42245,16.9647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053786,16.9647,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.42588,25.42588,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053786,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.15917,25.15917,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053786,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,24.90914,24.90914,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1054986,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,24.75356,24.75356,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1056118,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.95383,29.9785,24.56464,0,0,72.31579,0,20.56389,0,0,0,0,0,19.95383,0,0,72.31579,68.7,243.6343,99.48738,88.65383,0,88.65383,272.9735,64.99356,0.1056866,0,15.96307,81,119.4412
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,47.37179,38.56187,25.02026,28.4241,28.4241,81,0,22.761,28.4241,166.6607,0,0,0,47.37179,0,0,52.5759,49.94711,154.9804,179.2758,97.3189,0,97.3189,365.2983,86.97561,0.1057829,31.26651,37.89743,81,226.6476
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,56.54128,42.57768,26.00374,7.19158,7.19158,0,-1,0,7.19158,786.2149,0,0,0,56.54128,7.570085,7.19158,0,0,57.66154,266.8629,48.97119,0,48.97119,411.7564,98.03706,0.1057096,7.910738,45.23302,0,323.4041
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,80.40836,52.3227,27.22058,65.56667,65.56667,20.25,0,7.39125,65.56667,122.636,24.01626,0,0,80.40836,47.70176,45.31667,0,0,8.690348,310.9369,8.690348,0,8.690348,420.0009,100,0.1056965,72.12334,64.32669,81,391.3453
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,76.08027,52.15019,28.42631,0,0,0,0,0,0,0,76.08027,0,0,76.08027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056965,0,60.86422,0,394.8385
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,85.6946,57.18704,29.54869,5.890276,5.890276,0,0,0,5.890276,1454.849,79.49431,0,0,85.6946,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1056965,6.479304,68.55568,0,404.4528
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,76.57188,55.03328,30.6933,4.28737,4.28737,0,0,0,4.28737,1785.987,72.05886,0,0,76.57188,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1056965,4.716107,61.25751,0,395.3301
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,64.49468,51.35489,31.34895,50.67619,50.67619,0,-1,0,50.67619,127.2682,11.15132,0,0,64.49468,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1056965,55.74381,51.59575,0,383.2529
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,58.21513,49.39303,31.56565,56.97773,56.97773,0,0,0,56.97773,102.1717,0,0,0,58.21513,59.97656,56.97773,0,0,0,318.7582,0,1.761432,-1.761432,418.1441,99.55793,0.1056965,62.67551,46.57211,0,376.9734
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,39.51586,43.54811,31.89347,15.47133,15.47133,0,0,0,15.47133,255.4135,21.27311,0,0,39.51586,16.28561,15.47133,0,0,1.957146,316.9968,1.957146,0,1.957146,420.0009,100,0.1056936,17.01846,31.61269,0,356.5127
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,18.02835,36.71065,31.61565,0,0,0,0,0,0,0,18.02835,0,0,18.02835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056936,0,14.42268,0,336.7866
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.679421,31.68519,30.67663,11.55053,11.55053,0,0,0,11.55053,31.855,0,1.776357E-15,0,3.679421,12.15845,11.55053,0,0,0,318.7582,0,8.479029,-8.479029,411.0632,97.87199,0.1056936,12.70558,2.943537,0,322.4377
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,29.84873,29.84873,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.421144,310.2792,0,6.160401,-6.160401,404.5695,96.32588,0.1056936,6.437619,0,0,310.2792
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.26603,304.1188,0,0,0,404.5695,96.32588,0.1056936,0,0,0,304.1188
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,28.22072,28.22072,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.26603,304.1188,0,6.200449,-6.200449,398.0337,94.76974,0.1056936,6.479469,0,0,304.1188
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,27.4595,27.4595,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.15542,297.9183,0,10.23084,-10.23084,387.2494,92.20206,0.1056936,10.69123,0,0,297.9183
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.92609,26.92609,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.52302,287.6875,0,21.28499,-21.28499,364.8131,86.86008,0.1056936,22.24282,0,0,287.6875
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,26.48714,26.48714,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.17302,266.4025,0,41.01576,-41.01576,321.5787,76.56619,0.1056936,42.86147,0,0,266.4025
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.04819,26.04819,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.7461,225.3867,0,23.94551,-23.94551,296.3379,70.5565,0.1056936,25.02306,0,0,225.3867
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,25.65924,25.65924,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.3522,201.4412,0,6.015042,-6.015042,289.9975,69.04688,0.1056936,6.285719,0,0,201.4412
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,25.39254,25.39254,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.0356,195.4262,0,27.49868,-27.49868,261.0113,62.14543,0.1056936,28.73612,0,0,195.4262
